time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858600,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692687988281,0.0,0.0,0.0001100129884434,293.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0001158489758381,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,8.556566172046587e-05,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0001158491213573,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,0.0005495376535691,290.9547424316406,294.1499938964844,268.45001220703125,268.09539794921875,270.0860290527344,268.467041015625,289.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721865739673,2.599991688612136e-08,0.0011721606133505,-0.0670336112380027,0.0,0.0,0.0,-0.0177020244300365,60.0,-16.597793579101562,-0.0,-9.368132225517912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001099458677344,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,0.0001157782899099,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,8.551344944862649e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.000115778435429,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,0.0005492023774422,290.9490051269531,294.1499938964844,268.42999267578125,268.0757751464844,270.0519104003906,268.447021484375,289.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117147131823,2.5916243373558245e-08,0.0011714454740285,-0.0668157935142517,0.0,0.0,0.0,-0.0176605451852083,60.0,-16.601612091064453,-0.0,-9.356700303442268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001099458677344,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,0.0001157782899099,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,8.551344944862649e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.000115778435429,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,0.0005492023774422,290.9490051269531,294.1499938964844,268.42999267578125,268.0757751464844,270.0519104003906,268.447021484375,289.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117147131823,2.5916243373558245e-08,0.0011714454740285,-0.0668157935142517,0.0,0.0,0.0,-0.0176605451852083,60.0,-16.601612091064453,-0.0,-9.356700303442268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0001097938293241,293.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,0.0001156181897385,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,8.539520058548078e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0001156183279817,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0005484429420903,290.9432067871094,294.1499938964844,268.4100036621094,268.05615234375,270.0180969238281,268.4270935058594,289.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698515154421,2.572675761314258e-08,0.001169825787656,-0.0663224831223487,0.0,0.0,0.0,-0.0175666119903326,60.0,-16.592626571655273,-0.0,-9.3308365478606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0001097938293241,293.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,0.0001156181897385,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,8.539520058548078e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0001156183279817,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0005484429420903,290.9432067871094,294.1499938964844,268.4100036621094,268.05615234375,270.0180969238281,268.4270935058594,289.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698515154421,2.572675761314258e-08,0.001169825787656,-0.0663224831223487,0.0,0.0,0.0,-0.0175666119903326,60.0,-16.592626571655273,-0.0,-9.3308365478606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001096831474569,293.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.0,0.0,0.0001155016361735,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,8.530911145498976e-05,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001155017744167,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,0.0005478900275193,290.9402770996094,294.1499938964844,268.3999938964844,268.0463562011719,270.0013427734375,268.4171447753906,289.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168672228232,2.55888163991358e-08,0.0011686466168612,-0.0659633353352546,0.0,0.0,0.0,-0.017498230561614,60.0,-16.58304214477539,-0.0,-9.312031323815972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,0.0001095523984986,293.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,0.0001153639459516,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4074401855469,0.0,0.0,8.520742267137393e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001153640841948,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,0.0005472368793562,290.9373474121094,294.1499938964844,268.3900146484375,268.0365295410156,269.98468017578125,268.4072265625,289.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672790860757,2.5425871186257613e-08,0.0011672535911202,-0.0655390545725822,0.0,0.0,0.0,-0.0174174532294273,60.0,-16.570117950439453,-0.0,-9.28984178472092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001092488892027,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0001150443422375,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819885253906,0.0,0.0,8.497136150253937e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0001150444804807,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.00054572080262,290.9314270019531,294.1499938964844,268.3699951171875,268.01690673828125,269.9515686035156,268.387451171875,289.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640451848506,2.50476350771578e-08,0.0011640200391411,-0.0645540580153465,0.0,0.0,0.0,-0.0172299481928348,60.0,-16.536026000976562,-0.0,-9.238436149416884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001092488892027,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0001150443422375,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819885253906,0.0,0.0,8.497136150253937e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0001150444804807,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.00054572080262,290.9314270019531,294.1499938964844,268.3699951171875,268.01690673828125,269.9515686035156,268.387451171875,289.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640451848506,2.50476350771578e-08,0.0011640200391411,-0.0645540580153465,0.0,0.0,0.0,-0.0172299481928348,60.0,-16.536026000976562,-0.0,-9.238436149416884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.000108926622488,293.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,0.0001147049770224,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,8.472070476273075e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0001147051079897,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,0.0005441110115498,290.9254455566406,294.1499938964844,268.3500061035156,267.9972839355469,269.9188537597656,268.3677062988281,289.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606111656874,2.4646022112051472e-08,0.0011605864856392,-0.0635079890489578,0.0,0.0,0.0,-0.0170308537781238,60.0,-16.49544906616211,-0.0,-9.184009286400396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.000108926622488,293.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,0.0001147049770224,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,8.472070476273075e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0001147051079897,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,0.0005441110115498,290.9254455566406,294.1499938964844,268.3500061035156,267.9972839355469,269.9188537597656,268.3677062988281,289.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606111656874,2.4646022112051472e-08,0.0011605864856392,-0.0635079890489578,0.0,0.0,0.0,-0.0170308537781238,60.0,-16.49544906616211,-0.0,-9.184009286400396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.317138671875,0.0,0.0,0.0001086243501049,293.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,0.0001143866757047,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,8.448561129625887e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0001143868066719,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0005426011630333,290.91943359375,294.1499938964844,268.3299865722656,267.9776611328125,269.8865051269531,268.3479919433594,289.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573901865631,2.426933143340193e-08,0.0011573659721761,-0.0625266432762146,0.0,0.0,0.0,-0.0168441161513328,60.0,-16.454753875732422,-0.0,-9.133106004810544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.317138671875,0.0,0.0,0.0001086243501049,293.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,0.0001143866757047,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,8.448561129625887e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0001143868066719,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0005426011630333,290.91943359375,294.1499938964844,268.3299865722656,267.9776611328125,269.8865051269531,268.3479919433594,289.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573901865631,2.426933143340193e-08,0.0011573659721761,-0.0625266432762146,0.0,0.0,0.0,-0.0168441161513328,60.0,-16.454753875732422,-0.0,-9.133106004810544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.000108328727947,293.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,0.0001140753665822,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,8.425567648373544e-05,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0001140754902735,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,0.000541124434676,290.9133605957031,294.1499938964844,268.3099975585937,267.9580383300781,269.8544616699219,268.3282470703125,289.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542401043698,2.3900920353980843e-08,0.0011542162392288,-0.061566699296236,0.0,0.0,0.0,-0.0166614800691604,60.0,-16.41609764099121,-0.0,-9.083457541692044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.000108328727947,293.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,0.0001140753665822,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,8.425567648373544e-05,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0001140754902735,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,0.000541124434676,290.9133605957031,294.1499938964844,268.3099975585937,267.9580383300781,269.8544616699219,268.3282470703125,289.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542401043698,2.3900920353980843e-08,0.0011542162392288,-0.061566699296236,0.0,0.0,0.0,-0.0166614800691604,60.0,-16.41609764099121,-0.0,-9.083457541692044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0001081838054233,293.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0001139227606472,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,8.414295734837651e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0001139228843385,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0005404005059972,290.9103088378906,294.1499938964844,268.29998779296875,267.9482421875,269.83856201171875,268.3183898925781,289.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526958551257,2.372032348318953e-08,0.0011526721064001,-0.0610960647463798,0.0,0.0,0.0,-0.0165719520300626,60.0,-16.397077560424805,-0.0,-9.059169059355557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,0.0001080427828128,293.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0001137742510763,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,8.403327956330031e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0001137743820436,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,0.0005396960768848,290.9072570800781,294.1499938964844,268.2900085449219,267.9384155273437,269.82275390625,268.3085327148437,289.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544581395640307e-08,0.0011511696502566,-0.0606380477547645,0.0,0.0,0.0,-0.0164848305284976,60.0,-16.378433227539062,-0.0,-9.035564829673605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0001077774650184,293.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0001134948615799,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,8.382691885344684e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001134949852712,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0005383707466535,290.90106201171875,294.1499938964844,268.2699890136719,267.9187927246094,269.7913818359375,268.288818359375,289.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483659036457,2.321394099169538e-08,0.0011483427369967,-0.059776235371828,0.0,0.0,0.0,-0.0163209196180105,60.0,-16.3430233001709,-0.0,-8.991239752731418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0001077774650184,293.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0001134948615799,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,8.382691885344684e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001134949852712,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0005383707466535,290.90106201171875,294.1499938964844,268.2699890136719,267.9187927246094,269.7913818359375,268.288818359375,289.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483659036457,2.321394099169538e-08,0.0011483427369967,-0.059776235371828,0.0,0.0,0.0,-0.0163209196180105,60.0,-16.3430233001709,-0.0,-8.991239752731418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0001075426334864,293.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0001132475736085,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,8.3644270489458e-05,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001132476900238,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,0.0005371977458707,290.8948669433594,294.1499938964844,268.25,267.899169921875,269.76031494140625,268.26910400390625,289.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145863556303,2.2921295084188397e-08,0.0011458406224846,-0.0590133480727672,0.0,0.0,0.0,-0.0161758437752723,60.0,-16.31134796142578,-0.0,-8.9520980850466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0001075426334864,293.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0001132475736085,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,8.3644270489458e-05,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001132476900238,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,0.0005371977458707,290.8948669433594,294.1499938964844,268.25,267.899169921875,269.76031494140625,268.26910400390625,289.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145863556303,2.2921295084188397e-08,0.0011458406224846,-0.0590133480727672,0.0,0.0,0.0,-0.0161758437752723,60.0,-16.31134796142578,-0.0,-8.9520980850466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001073478852049,293.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001130424934672,291.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,8.349279960384592e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001130426171584,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,0.0005362249212339,290.8885803222656,294.1499938964844,268.2300109863281,267.8795471191406,269.7295227050781,268.24932861328125,289.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437882203608,2.2678602107362167e-08,0.0011437655193731,-0.0583806000649929,0.0,0.0,0.0,-0.016055529937148,60.0,-16.284910202026367,-0.0,-8.91970231009509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001073478852049,293.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001130424934672,291.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,8.349279960384592e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001130426171584,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,0.0005362249212339,290.8885803222656,294.1499938964844,268.2300109863281,267.8795471191406,269.7295227050781,268.24932861328125,289.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437882203608,2.2678602107362167e-08,0.0011437655193731,-0.0583806000649929,0.0,0.0,0.0,-0.016055529937148,60.0,-16.284910202026367,-0.0,-8.91970231009509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001072022278094,293.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0001128891090047,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,8.337951294379309e-05,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.00011288922542,292.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,0.0005354973254725,290.8822631835937,294.1499938964844,268.2099914550781,267.85992431640625,269.6990051269531,268.2295227050781,289.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422358220443,2.249707797830069e-08,0.0011422133538872,-0.0579072870314121,0.0,0.0,0.0,-0.0159655418246984,60.0,-16.2651309967041,-0.0,-8.895510461570667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001072022278094,293.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0001128891090047,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,8.337951294379309e-05,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.00011288922542,292.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,0.0005354973254725,290.8822631835937,294.1499938964844,268.2099914550781,267.85992431640625,269.6990051269531,268.2295227050781,289.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422358220443,2.249707797830069e-08,0.0011422133538872,-0.0579072870314121,0.0,0.0,0.0,-0.0159655418246984,60.0,-16.2651309967041,-0.0,-8.895510461570667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001071503647835,293.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,0.0001128344956669,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,8.333917503478006e-05,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0001128346120822,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,0.0005352383013814,290.87908935546875,294.1499938964844,268.20001220703125,267.8501281738281,269.683837890625,268.2196044921875,289.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416830820962,2.243244345834228e-08,0.0011416606139391,-0.0577387474477291,0.0,0.0,0.0,-0.0159334987401962,60.0,-16.25815773010254,-0.0,-8.88690436795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001071139704436,293.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93426513671875,0.0,0.0,0.0001127961731981,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,8.331086428370327e-05,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0001127962823375,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0005350564606487,290.8758850097656,294.1499938964844,268.19000244140625,267.8403015136719,269.6687316894531,268.2096862792969,289.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412950698286,2.2387078857377683e-08,0.0011412727180868,-0.0576204545795917,0.0,0.0,0.0,-0.0159110110253095,60.0,-16.253339767456055,-0.0,-8.880866886329387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001070913494913,293.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,0.0001127723444369,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,8.329327101819217e-05,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001127724608522,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281616210937,0.0,0.0,0.0005349434795789,290.86944580078125,294.1499938964844,268.1700134277344,267.8206787109375,269.638671875,268.1897888183594,288.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410536244511,2.2358866758054322e-08,0.0011410312727093,-0.0575468875467777,0.0,0.0,0.0,-0.0158970244228839,60.0,-16.250782012939453,-0.0,-8.877113089056365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001070913494913,293.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,0.0001127723444369,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,8.329327101819217e-05,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001127724608522,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281616210937,0.0,0.0,0.0005349434795789,290.86944580078125,294.1499938964844,268.1700134277344,267.8206787109375,269.638671875,268.1897888183594,288.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410536244511,2.2358866758054322e-08,0.0011410312727093,-0.0575468875467777,0.0,0.0,0.0,-0.0158970244228839,60.0,-16.250782012939453,-0.0,-8.877113089056365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001071417500497,293.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0001128254225477,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,8.333247387781739e-05,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001128255316871,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.0005351952277123,290.8629455566406,294.1499938964844,268.1499938964844,267.8010559082031,269.6088256835937,268.1697998046875,288.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415902990847,2.242165209054292e-08,0.0011415678309276,-0.0577106066048145,0.0,0.0,0.0,-0.0159281473606824,60.0,-16.25872230529785,-0.0,-8.885468361086168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001071417500497,293.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0001128254225477,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,8.333247387781739e-05,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001128255316871,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.0005351952277123,290.8629455566406,294.1499938964844,268.1499938964844,267.8010559082031,269.6088256835937,268.1697998046875,288.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415902990847,2.242165209054292e-08,0.0011415678309276,-0.0577106066048145,0.0,0.0,0.0,-0.0159281473606824,60.0,-16.25872230529785,-0.0,-8.885468361086168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001072343075065,293.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,0.0001129228912759,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,8.340446220245212e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001129230004153,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.000535657571163,290.8563842773437,294.1499938964844,268.1300048828125,267.781982421875,269.5791320800781,268.1497497558594,288.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.27596664428711,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001072343075065,293.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,0.0001129228912759,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,8.340446220245212e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001129230004153,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.000535657571163,290.8563842773437,294.1499938964844,268.1300048828125,267.781982421875,269.5791320800781,268.1497497558594,288.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.27596664428711,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001073320527211,293.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125061035156,0.0,0.0,0.0001130258242483,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,8.348048868356273e-05,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,0.0001130259333876,292.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,0.0005361458170227,290.8497619628906,294.1499938964844,268.1099853515625,267.7640380859375,269.54962158203125,268.1296691894531,288.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658753096038712e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-16.296489715576172,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001073320527211,293.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125061035156,0.0,0.0,0.0001130258242483,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,8.348048868356273e-05,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,0.0001130259333876,292.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,0.0005361458170227,290.8497619628906,294.1499938964844,268.1099853515625,267.7640380859375,269.54962158203125,268.1296691894531,288.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658753096038712e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-16.296489715576172,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001073827588697,293.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,0.0001130792152252,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,8.35199243738316e-05,291.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001130793243646,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,0.0005363990785554,290.846435546875,294.1499938964844,268.1000061035156,267.75543212890625,269.5349426269531,268.1195983886719,288.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441577225923,2.2721923897961463e-08,0.0011441350216045,-0.0584935545921325,0.0,0.0,0.0,-0.0160770025104284,60.0,-16.30718231201172,-0.0,-8.925481154165028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001074346000677,293.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,0.0001131338067352,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,8.35602477309294e-05,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0001131339158746,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062194824219,0.0,0.0,0.0005366581026464,290.84307861328125,294.1499938964844,268.0899963378906,267.7470703125,269.5202941894531,268.10955810546875,288.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447101132944,2.278652111442625e-08,0.0011446872958913,-0.0586619712412357,0.0,0.0,0.0,-0.016109025105834,60.0,-16.31807518005371,-0.0,-8.934100748092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001075415202649,293.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001132464021793,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,8.364340465050191e-05,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.0001132465113187,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.0005371921579353,290.8363037109375,294.1499938964844,268.07000732421875,267.73101806640625,269.4911193847656,268.0894470214844,288.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.29197354428834e-08,0.0011458261869847,-0.0590092800557613,0.0,0.0,0.0,-0.0161750651895999,60.0,-16.340408325195312,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001075415202649,293.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001132464021793,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,8.364340465050191e-05,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.0001132465113187,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.0005371921579353,290.8363037109375,294.1499938964844,268.07000732421875,267.73101806640625,269.4911193847656,268.0894470214844,288.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.29197354428834e-08,0.0011458261869847,-0.0590092800557613,0.0,0.0,0.0,-0.0161750651895999,60.0,-16.340408325195312,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
