time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860940,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.000107652391307,293.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001133631521952,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,8.37296320241876e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,0.0001133632540586,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0005377459456212,290.8294982910156,294.1499938964844,268.04998779296875,267.7158203125,269.4620666503906,268.0693359375,288.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-16.363401412963867,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.000107652391307,293.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001133631521952,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,8.37296320241876e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,0.0001133632540586,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0005377459456212,290.8294982910156,294.1499938964844,268.04998779296875,267.7158203125,269.4620666503906,268.0693359375,288.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-16.363401412963867,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001077667839126,293.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001134836129494,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,8.381860970985144e-05,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0001134837148129,292.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0005383174284361,290.8226013183594,294.1499938964844,268.0299987792969,267.7013854980469,269.4331970214844,268.0492248535156,288.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-16.386987686157227,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001077667839126,293.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001134836129494,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,8.381860970985144e-05,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0001134837148129,292.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0005383174284361,290.8226013183594,294.1499938964844,268.0299987792969,267.7013854980469,269.4331970214844,268.0492248535156,288.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-16.386987686157227,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.000107884297904,293.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839111328125,0.0,0.0,0.0001136073624365,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,8.391001028940082e-05,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,0.0001136074643,292.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,0.0005389043944887,290.8156433105469,294.1499938964844,268.010009765625,267.6876525878906,269.40447998046875,268.0290832519531,288.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-16.411102294921875,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.000107884297904,293.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839111328125,0.0,0.0,0.0001136073624365,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,8.391001028940082e-05,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,0.0001136074643,292.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,0.0005389043944887,290.8156433105469,294.1499938964844,268.010009765625,267.6876525878906,269.40447998046875,268.0290832519531,288.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-16.411102294921875,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001079440917237,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,0.0001136703285737,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,8.395651821047068e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583801269531,0.0,0.0,0.0001136704304371,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,0.0005392031162045,290.8121337890625,294.1499938964844,268.0,267.6809997558594,269.3901672363281,268.01904296875,288.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421318218197484e-08,0.0011501145781949,-0.0603167787194252,0.0,0.0,0.0,-0.0164237171411514,60.0,-16.42333984375,-0.0,-9.019027658041524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0001080045185517,293.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,0.0001137339568231,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,8.400351362070069e-05,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0001137340586865,292.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0005395049229264,290.8086242675781,294.1499938964844,267.989990234375,267.67449951171875,269.3759155273437,268.00897216796875,288.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507816379889,2.3496603773764946e-08,0.0011507582385092,-0.0605130046606063,0.0,0.0,0.0,-0.0164610389620065,60.0,-16.435686111450195,-0.0,-9.029126601944881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001081270456779,292.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.0001138629886554,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,8.409881411353126e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,0.0001138630905188,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,0.0005401169764809,290.801513671875,294.1499938964844,267.9700012207031,267.661865234375,269.34747314453125,267.98883056640625,288.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-16.46066665649414,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001081270456779,292.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.0001138629886554,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,8.409881411353126e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,0.0001138630905188,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,0.0005401169764809,290.801513671875,294.1499938964844,267.9700012207031,267.661865234375,269.34747314453125,267.98883056640625,288.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-16.46066665649414,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.000108251493657,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.000113994035928,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,8.419560617767274e-05,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.0001139941377914,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0005407386342994,290.7943725585937,294.1499938964844,267.95001220703125,267.6496887207031,269.3191833496094,267.9687194824219,288.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804327398124773e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-16.485992431640625,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.000108251493657,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.000113994035928,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,8.419560617767274e-05,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.0001139941377914,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0005407386342994,290.7943725585937,294.1499938964844,267.95001220703125,267.6496887207031,269.3191833496094,267.9687194824219,288.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804327398124773e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-16.485992431640625,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.000108377476863,292.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,0.0001141266984632,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,8.429359149886295e-05,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.0001141268003266,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,0.0005413679173216,290.78717041015625,294.1499938964844,267.92999267578125,267.63787841796875,269.291015625,267.9485778808594,288.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.0166914034634828,60.0,-16.511598587036133,-0.0,-9.091584729503668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.000108377476863,292.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,0.0001141266984632,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,8.429359149886295e-05,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.0001141268003266,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,0.0005413679173216,290.78717041015625,294.1499938964844,267.92999267578125,267.63787841796875,269.291015625,267.9485778808594,288.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.0166914034634828,60.0,-16.511598587036133,-0.0,-9.091584729503668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001085046096704,292.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001142605833592,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,8.43924717628397e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0001142606779467,292.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0005420030211098,290.7798767089844,294.1499938964844,267.9100036621094,267.6263427734375,269.26300048828125,267.928466796875,288.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119705344105572e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-16.537429809570312,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001085046096704,292.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001142605833592,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,8.43924717628397e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0001142606779467,292.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0005420030211098,290.7798767089844,294.1499938964844,267.9100036621094,267.6263427734375,269.26300048828125,267.928466796875,288.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119705344105572e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-16.537429809570312,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.0001085684925783,292.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0001143278568633,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,8.444216655334458e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001143279514508,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0005423221155069,290.7762145996094,294.1499938964844,267.8999938964844,267.62066650390625,269.2490539550781,267.9183959960937,288.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199303894079094e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-16.5504093170166,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,0.0001086325355572,292.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475341796875,0.0,0.0,0.0001143952904385,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,8.449197048321366e-05,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.000114395385026,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,0.0005426419666036,290.77252197265625,294.1499938964844,267.8900146484375,267.61505126953125,269.235107421875,267.9083251953125,288.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279092514234435e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-16.563425064086914,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0001087608834495,292.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001145304486271,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,8.459179662168026e-05,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,0.0001145305359386,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,0.0005432831239886,290.7651062011719,294.1499938964844,267.8699951171875,267.6038513183594,269.2073669433594,267.8882141113281,288.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-16.589527130126953,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0001087608834495,292.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001145304486271,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,8.459179662168026e-05,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,0.0001145305359386,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,0.0005432831239886,290.7651062011719,294.1499938964844,267.8699951171875,267.6038513183594,269.2073669433594,267.8882141113281,288.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-16.589527130126953,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0001088893041014,292.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.0001146656795754,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,8.469168096780777e-05,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001146657741628,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0005439246306195,290.75762939453125,294.1499938964844,267.8500061035156,267.5927429199219,269.1797180175781,267.8681030273437,288.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075520873069,60.0,-16.61568260192871,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0001088893041014,292.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.0001146656795754,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,8.469168096780777e-05,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001146657741628,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0005439246306195,290.75762939453125,294.1499938964844,267.8500061035156,267.5927429199219,269.1797180175781,267.8681030273437,288.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075520873069,60.0,-16.61568260192871,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0001090174555429,292.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.0001148006340372,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,8.479135431116447e-05,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001148007213487,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,0.0005445647984743,290.7500915527344,294.1499938964844,267.8299865722656,267.58160400390625,269.1522216796875,267.84796142578125,288.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-16.641836166381836,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0001090174555429,292.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.0001148006340372,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,8.479135431116447e-05,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001148007213487,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,0.0005445647984743,290.7500915527344,294.1499938964844,267.8299865722656,267.58160400390625,269.1522216796875,267.84796142578125,288.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-16.641836166381836,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.0001091450030799,292.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,0.0001149349409388,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,8.489055471727625e-05,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0001149350355262,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214416503906,0.0,0.0,0.000545201881323,290.74249267578125,294.1499938964844,267.8099975585937,267.5703430175781,269.12481689453125,267.8278503417969,288.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-16.66793441772461,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.0001091450030799,292.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,0.0001149349409388,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,8.489055471727625e-05,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0001149350355262,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214416503906,0.0,0.0,0.000545201881323,290.74249267578125,294.1499938964844,267.8099975585937,267.5703430175781,269.12481689453125,267.8278503417969,288.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-16.66793441772461,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,0.0001092084421543,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,0.0001150017487816,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,8.493990026181564e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0001150018360931,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,0.000545518763829,290.7386779785156,294.1499938964844,267.79998779296875,267.5646667480469,269.1111755371094,267.8177795410156,288.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213333725929,0.0,0.0,0.0,-0.0172046776860952,60.0,-16.680944442749023,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0001092716047423,292.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81549072265625,0.0,0.0,0.0001150682583102,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,8.49890275276266e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,0.0001150683528976,292.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0005458343075588,290.7348327636719,294.1499938964844,267.7900085449219,267.5589294433594,269.0975646972656,267.8077392578125,288.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-16.693923950195312,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0001093969403882,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,0.0001152002441813,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,8.508650353178382e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0001152003314928,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0005464603309519,290.72711181640625,294.1499938964844,267.7699890136719,267.5472717285156,269.0704040527344,267.7876281738281,288.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-16.71975326538086,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0001093969403882,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,0.0001152002441813,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,8.508650353178382e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0001152003314928,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0005464603309519,290.72711181640625,294.1499938964844,267.7699890136719,267.5472717285156,269.0704040527344,267.7876281738281,288.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-16.71975326538086,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001095206753234,292.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,0.0001153305493062,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,8.518274989910424e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0001153306366177,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,0.0005470784963108,290.71929931640625,294.1499938964844,267.75,267.5352783203125,269.0433654785156,267.7675170898437,288.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-16.745372772216797,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001095206753234,292.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,0.0001153305493062,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,8.518274989910424e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0001153306366177,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,0.0005470784963108,290.71929931640625,294.1499938964844,267.75,267.5352783203125,269.0433654785156,267.7675170898437,288.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-16.745372772216797,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0001096425039577,292.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001154588389908,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,8.527750469511375e-05,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,0.0001154589190264,292.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,0.000547686999198,290.7114562988281,294.1499938964844,267.7300109863281,267.5229187011719,269.0164489746094,267.7474060058594,288.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-16.770729064941406,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0001096425039577,292.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001154588389908,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,8.527750469511375e-05,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,0.0001154589190264,292.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,0.000547686999198,290.7114562988281,294.1499938964844,267.7300109863281,267.5229187011719,269.0164489746094,267.7474060058594,288.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-16.770729064941406,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,0.0001097620770451,292.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,0.0001155847567133,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,8.537050598533824e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.0001155848367488,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,0.0005482843262143,290.7035522460937,294.1499938964844,267.7099914550781,267.5100402832031,268.9896545410156,267.727294921875,288.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-16.795772552490234,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,0.0001097620770451,292.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,0.0001155847567133,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,8.537050598533824e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.0001155848367488,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,0.0005482843262143,290.7035522460937,294.1499938964844,267.7099914550781,267.5100402832031,268.9896545410156,267.727294921875,288.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-16.795772552490234,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001098209104384,292.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,0.0001156467042164,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,8.541626448277384e-05,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.0001156467915279,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,0.0005485781584866,290.6995544433594,294.1499938964844,267.70001220703125,267.50341796875,268.9762878417969,267.7172546386719,288.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-16.80815887451172,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,0.0001098790380638,292.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,0.0001157079168478,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,8.546147728338838e-05,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,0.0001157080041593,292.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,0.0005488685565069,290.6955871582031,294.1499938964844,267.69000244140625,267.49664306640625,268.96295166015625,267.7071838378906,288.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-16.820446014404297,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0001099930232157,292.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,0.0001158279483206,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,8.555012755095959e-05,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001158280356321,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,0.0005494379438459,290.6875305175781,294.1499938964844,267.6700134277344,267.4826354980469,268.9363708496094,267.6871032714844,288.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-16.844696044921875,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
