time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
863280,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0001099930232157,292.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,0.0001158279483206,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,8.555012755095959e-05,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001158280356321,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,0.0005494379438459,290.6875305175781,294.1499938964844,267.6700134277344,267.4826354980469,268.9363708496094,267.6871032714844,288.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-16.844696044921875,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0001101036687032,292.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76806640625,0.0,0.0,0.0001159444655058,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,8.563618757762015e-05,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0001159445455414,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0005499906255863,290.679443359375,294.1499938964844,267.6499938964844,267.4679260253906,268.909912109375,267.6669921875,288.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-16.86846351623535,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0001101036687032,292.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76806640625,0.0,0.0,0.0001159444655058,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,8.563618757762015e-05,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0001159445455414,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0005499906255863,290.679443359375,294.1499938964844,267.6499938964844,267.4679260253906,268.909912109375,267.6669921875,288.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-16.86846351623535,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.0001102106180042,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.0001160570900538,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,8.571937360102311e-05,291.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001160571700893,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76055908203125,0.0,0.0,0.0005505248554982,290.6712951660156,294.1499938964844,267.6300048828125,267.45245361328125,268.883544921875,267.6469116210937,288.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-16.891691207885742,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.0001102106180042,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.0001160570900538,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,8.571937360102311e-05,291.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001160571700893,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76055908203125,0.0,0.0,0.0005505248554982,290.6712951660156,294.1499938964844,267.6300048828125,267.45245361328125,268.883544921875,267.6469116210937,288.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-16.891691207885742,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001103135145967,292.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.0001161654436145,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,8.579940185882151e-05,291.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0001161655236501,292.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,0.000551038829144,290.6630859375,294.1499938964844,267.6099853515625,267.4361267089844,268.8572998046875,267.6268005371094,288.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-16.914323806762695,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001103135145967,292.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.0001161654436145,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,8.579940185882151e-05,291.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0001161655236501,292.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,0.000551038829144,290.6630859375,294.1499938964844,267.6099853515625,267.4361267089844,268.8572998046875,267.6268005371094,288.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-16.914323806762695,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,0.0001103633258026,292.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,0.000116217895993,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,8.583814633311704e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,0.0001162179760285,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499389648437,0.0,0.0,0.0005512876668944,290.6589660644531,294.1499938964844,267.6000061035156,267.4276123046875,268.8442077636719,267.61676025390625,288.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.64356643242536e-08,0.001175885554403,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-16.925399780273438,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.000110411994683,292.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,0.0001162691405625,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,8.587599586462602e-05,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.000116269220598,292.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,0.0005515307420864,290.65484619140625,294.1499938964844,267.5899963378906,267.4188842773437,268.8311462402344,267.6067199707031,288.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496298488609682e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-16.936304092407227,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0001105056871892,292.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001163678098237,291.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,8.594887185608968e-05,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0001163678898592,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,0.0005519987898878,290.6465148925781,294.1499938964844,267.57000732421875,267.40069580078125,268.8050842285156,267.5866394042969,288.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.0180059727281332,60.0,-16.957576751708984,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0001105056871892,292.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001163678098237,291.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,8.594887185608968e-05,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0001163678898592,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,0.0005519987898878,290.6465148925781,294.1499938964844,267.57000732421875,267.40069580078125,268.8050842285156,267.5866394042969,288.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.0180059727281332,60.0,-16.957576751708984,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,0.0001105941555579,292.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,0.000116460971185,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,8.601768058724701e-05,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,0.0001164610512205,292.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.0005524407024495,289.6381530761719,294.1499938964844,267.54998779296875,267.38140869140625,268.7791442871094,267.56658935546875,288.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783711379393,2.6723277812834567e-08,0.0011783443624153,-0.0689162909984588,0.0,0.0,0.0,-0.0180606171488761,60.0,-16.978057861328125,-0.0,-9.467252937156445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,0.0001105941555579,292.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,0.000116460971185,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,8.601768058724701e-05,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,0.0001164610512205,292.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.0005524407024495,289.6381530761719,294.1499938964844,267.54998779296875,267.38140869140625,268.7791442871094,267.56658935546875,288.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783711379393,2.6723277812834567e-08,0.0011783443624153,-0.0689162909984588,0.0,0.0,0.0,-0.0180606171488761,60.0,-16.978057861328125,-0.0,-9.467252937156445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
