time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001028439946821,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0001082996823242,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,7.998977525858209e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001082996823242,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0005137270782142,295.1430969238281,294.1499938964844,270.3500061035156,269.6131286621094,281.9192810058594,270.3500366210937,292.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957904160022,1.7065552526673855e-08,0.0010957733029499,-0.0437286458909511,0.0,0.0,0.0,-0.0132729234173893,60.0,-16.90774154663086,-0.0,-8.186815136923543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001028439946821,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0001082996823242,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,7.998977525858209e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001082996823242,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0005137270782142,295.1430969238281,294.1499938964844,270.3500061035156,269.6131286621094,281.9192810058594,270.3500366210937,292.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957904160022,1.7065552526673855e-08,0.0010957733029499,-0.0437286458909511,0.0,0.0,0.0,-0.0132729234173893,60.0,-16.90774154663086,-0.0,-8.186815136923543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001030095518217,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001084740142687,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,8.011853788048029e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001084740142687,292.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0005145540344528,295.14263916015625,294.1499938964844,270.3500061035156,269.6131286621094,281.6947326660156,270.3500061035156,292.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271831964649212e-08,0.0010975371114909,-0.0442676469683647,0.0,0.0,0.0,-0.0133751835674047,60.0,-16.926332473754883,-0.0,-8.2131933254459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001030095518217,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001084740142687,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,8.011853788048029e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001084740142687,292.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0005145540344528,295.14263916015625,294.1499938964844,270.3500061035156,269.6131286621094,281.6947326660156,270.3500061035156,292.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271831964649212e-08,0.0010975371114909,-0.0442676469683647,0.0,0.0,0.0,-0.0133751835674047,60.0,-16.926332473754883,-0.0,-8.2131933254459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001030896237352,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001085583353415,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,8.018081280170009e-05,292.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001085583353415,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.000514953979291,295.14239501953125,294.1499938964844,270.3500061035156,269.6131286621094,281.5840148925781,270.3500061035156,292.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984075488522,1.7371599270177285e-08,0.0010983900865539,-0.0445283278822898,0.0,0.0,0.0,-0.0134246433153748,60.0,-16.93519401550293,-0.0,-8.225966752206659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001031677602441,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001086406191461,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,8.024158887565136e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001086406191461,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0005153443198651,295.1421203613281,294.1499938964844,270.3500061035156,269.6131286621094,281.4742736816406,270.3500061035156,292.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992400348186,1.7468961388544813e-08,0.0010992225725203,-0.0447827093303203,0.0,0.0,0.0,-0.0134729091078042,60.0,-16.94375228881836,-0.0,-8.238441040475666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001033179578371,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001087987839127,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,8.035841165110469e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001087987839127,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005160945584066,295.1415710449219,294.1499938964844,270.3500061035156,269.6131286621094,281.2577209472656,270.3500061035156,292.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008403962478,1.7656104134289308e-08,0.0011008227011188,-0.0452716462314128,0.0,0.0,0.0,-0.0135656828060746,60.0,-16.959903717041016,-0.0,-8.262446016260584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001033179578371,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001087987839127,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,8.035841165110469e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001087987839127,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005160945584066,295.1415710449219,294.1499938964844,270.3500061035156,269.6131286621094,281.2577209472656,270.3500061035156,292.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008403962478,1.7656104134289308e-08,0.0011008227011188,-0.0452716462314128,0.0,0.0,0.0,-0.0135656828060746,60.0,-16.959903717041016,-0.0,-8.262446016260584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.000103459591628,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001089479264919,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,8.046856964938343e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001089479264919,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.000516802072525,295.1409606933594,294.1499938964844,270.3500061035156,269.6131286621094,281.04510498046875,270.3500061035156,292.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023494880646,1.7832578080856365e-08,0.0011023316765204,-0.0457326807081699,0.0,0.0,0.0,-0.0136531684547662,60.0,-16.974674224853516,-0.0,-8.285113750616804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.000103459591628,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001089479264919,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,8.046856964938343e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001089479264919,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.000516802072525,295.1409606933594,294.1499938964844,270.3500061035156,269.6131286621094,281.04510498046875,270.3500061035156,292.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023494880646,1.7832578080856365e-08,0.0011023316765204,-0.0457326807081699,0.0,0.0,0.0,-0.0136531684547662,60.0,-16.974674224853516,-0.0,-8.285113750616804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001035921304719,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001090875011868,292.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,8.057165541686118e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001090875011868,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0005174641264602,295.1402893066406,294.1499938964844,270.3500061035156,269.6131286621094,280.8363647460937,270.3500061035156,292.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037617223337,1.7997724199858567e-08,0.0011037436779588,-0.0461640954017639,0.0,0.0,0.0,-0.0137350382283329,60.0,-16.98798179626465,-0.0,-8.30635542570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001035921304719,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001090875011868,292.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,8.057165541686118e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001090875011868,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0005174641264602,295.1402893066406,294.1499938964844,270.3500061035156,269.6131286621094,280.8363647460937,270.3500061035156,292.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037617223337,1.7997724199858567e-08,0.0011037436779588,-0.0461640954017639,0.0,0.0,0.0,-0.0137350382283329,60.0,-16.98798179626465,-0.0,-8.30635542570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0001037150577758,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001092169477487,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,8.066726149991155e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001092169477487,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0005180781590752,295.1395568847656,294.1499938964844,270.3500061035156,269.6131286621094,280.6314697265625,270.3500061035156,292.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050713947042,1.8150885239265332e-08,0.001105053233914,-0.0465641766786575,0.0,0.0,0.0,-0.0138109661638736,60.0,-16.999744415283203,-0.0,-8.32607867096158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0001037150577758,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001092169477487,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,8.066726149991155e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001092169477487,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0005180781590752,295.1395568847656,294.1499938964844,270.3500061035156,269.6131286621094,280.6314697265625,270.3500061035156,292.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050713947042,1.8150885239265332e-08,0.001105053233914,-0.0465641766786575,0.0,0.0,0.0,-0.0138109661638736,60.0,-16.999744415283203,-0.0,-8.32607867096158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001037727270158,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001092776801669,292.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,8.07121250545606e-05,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001092776801669,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0005183662869967,295.13916015625,294.1499938964844,270.3500061035156,269.6131286621094,280.53045654296875,270.3500061035156,292.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056859511882,1.8222749531560112e-08,0.0011056676739826,-0.0467518866062164,0.0,0.0,0.0,-0.0138465920463204,60.0,-17.005006790161133,-0.0,-8.335341306064947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001038277696352,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001093356404453,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,8.075492951320484e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001093356404453,292.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0005186412017792,295.1387634277344,294.1499938964844,270.3500061035156,269.6131286621094,280.4303894042969,270.3500061035156,292.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062723351642,1.8291324010988322e-08,0.0011062540579587,-0.0469310022890567,0.0,0.0,0.0,-0.013880587182939,60.0,-17.00985336303711,-0.0,-8.344184720954217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001039295239024,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001094427934731,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,8.083407010417432e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001094427934731,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0005191494710743,295.1379089355469,294.1499938964844,270.3500061035156,269.6131286621094,280.2330017089844,270.3500061035156,292.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073565110564,1.8418107927686843e-08,0.0011073381174355,-0.0472621545195579,0.0,0.0,0.0,-0.0139434393495321,60.0,-17.018253326416016,-0.0,-8.360547809616038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001039295239024,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001094427934731,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,8.083407010417432e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001094427934731,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0005191494710743,295.1379089355469,294.1499938964844,270.3500061035156,269.6131286621094,280.2330017089844,270.3500061035156,292.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073565110564,1.8418107927686843e-08,0.0011073381174355,-0.0472621545195579,0.0,0.0,0.0,-0.0139434393495321,60.0,-17.018253326416016,-0.0,-8.360547809616038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0001040195129462,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001095375555451,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,8.090406481642276e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001095375555451,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0005195990088395,295.1369934082031,294.1499938964844,270.3500061035156,269.6131286621094,280.039306640625,270.3500061035156,292.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083154240623,1.8530240453173974e-08,0.0011082967976108,-0.0475550144910812,0.0,0.0,0.0,-0.0139990272000432,60.0,-17.0247745513916,-0.0,-8.375032223284506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0001040195129462,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001095375555451,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,8.090406481642276e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001095375555451,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0005195990088395,295.1369934082031,294.1499938964844,270.3500061035156,269.6131286621094,280.039306640625,270.3500061035156,292.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083154240623,1.8530240453173974e-08,0.0011082967976108,-0.0475550144910812,0.0,0.0,0.0,-0.0139990272000432,60.0,-17.0247745513916,-0.0,-8.375032223284506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001041034192894,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001096259074984,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,8.096932288026437e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001096259074984,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0005200181039981,295.1360168457031,294.1499938964844,270.3500061035156,269.6131286621094,279.8493347167969,270.3500061035156,292.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,1.8634779053172682e-08,0.0011091906344518,-0.0478280410170555,0.0,0.0,0.0,-0.0140508515760302,60.0,-17.029693603515625,-0.0,-8.388547456661399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001041034192894,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001096259074984,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,8.096932288026437e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001096259074984,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0005200181039981,295.1360168457031,294.1499938964844,270.3500061035156,269.6131286621094,279.8493347167969,270.3500061035156,292.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,1.8634779053172682e-08,0.0011091906344518,-0.0478280410170555,0.0,0.0,0.0,-0.0140508515760302,60.0,-17.029693603515625,-0.0,-8.388547456661399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001041884170263,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0001097154236049,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,8.103543950710446e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001097154236049,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0005204427288845,295.13494873046875,294.1499938964844,270.3500061035156,269.6131286621094,279.662841796875,270.3500061035156,292.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,1.8740690777008243e-08,0.0011100962292402,-0.0481046363711357,0.0,0.0,0.0,-0.0141033558174967,60.0,-17.034290313720703,-0.0,-8.402251694406004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001041884170263,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0001097154236049,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,8.103543950710446e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001097154236049,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0005204427288845,295.13494873046875,294.1499938964844,270.3500061035156,269.6131286621094,279.662841796875,270.3500061035156,292.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,1.8740690777008243e-08,0.0011100962292402,-0.0481046363711357,0.0,0.0,0.0,-0.0141033558174967,60.0,-17.034290313720703,-0.0,-8.402251694406004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0001042311341734,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0001097604035749,292.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,8.106866152957082e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001097604035749,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0005206561181694,295.1343994140625,294.1499938964844,270.3500061035156,269.6131286621094,279.5708923339844,270.3500061035156,292.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105701560154,1.8793917533344032e-08,0.0011105512967333,-0.0482436418533325,0.0,0.0,0.0,-0.0141297429800033,60.0,-17.03660774230957,-0.0,-8.409142537857407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001042739022523,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0001098054417525,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,8.110192720778286e-05,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001098054417525,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0005208697402849,295.1338195800781,294.1499938964844,270.3500061035156,269.6131286621094,279.4798278808594,270.3500061035156,292.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111025805585,1.884720468581236e-08,0.0011110069463029,-0.0483827926218509,0.0,0.0,0.0,-0.0141561590135097,60.0,-17.038938522338867,-0.0,-8.41604474999258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.0001043592055793,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001098952707252,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,8.116826938930899e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0001098952707252,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0005212958785705,295.13262939453125,294.1499938964844,270.3500061035156,269.6131286621094,279.3002624511719,270.3500061035156,292.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119346600025,1.895349299729787e-08,0.0011119156843051,-0.0486603528261184,0.0,0.0,0.0,-0.0142088504508137,60.0,-17.043601989746094,-0.0,-8.429819331468026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.0001043592055793,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001098952707252,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,8.116826938930899e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0001098952707252,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0005212958785705,295.13262939453125,294.1499938964844,270.3500061035156,269.6131286621094,279.3002624511719,270.3500061035156,292.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119346600025,1.895349299729787e-08,0.0011119156843051,-0.0486603528261184,0.0,0.0,0.0,-0.0142088504508137,60.0,-17.043601989746094,-0.0,-8.429819331468026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001044435048243,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.0001099840374081,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,8.123384031932801e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001099840374081,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0005217169527895,295.1313781738281,294.1499938964844,270.3500061035156,269.6131286621094,279.1241455078125,270.3500061035156,292.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128328042104,1.9058525424497933e-08,0.0011128137120977,-0.0489346235990524,0.0,0.0,0.0,-0.0142609188333153,60.0,-17.04816246032715,-0.0,-8.44344327788349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001044435048243,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.0001099840374081,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,8.123384031932801e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001099840374081,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0005217169527895,295.1313781738281,294.1499938964844,270.3500061035156,269.6131286621094,279.1241455078125,270.3500061035156,292.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128328042104,1.9058525424497933e-08,0.0011128137120977,-0.0489346235990524,0.0,0.0,0.0,-0.0142609188333153,60.0,-17.04816246032715,-0.0,-8.44344327788349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001045258177327,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0001100707231671,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,8.129786147037521e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.0001100707231671,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.0005221281317062,295.1300354003906,294.1499938964844,270.3500061035156,269.6131286621094,278.9512634277344,270.3500061035156,292.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137097608298,1.916109049204806e-08,0.001113690668717,-0.0492024384438991,0.0,0.0,0.0,-0.0143117643892765,60.0,-17.052478790283203,-0.0,-8.456756717123427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001045258177327,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0001100707231671,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,8.129786147037521e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.0001100707231671,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.0005221281317062,295.1300354003906,294.1499938964844,270.3500061035156,269.6131286621094,278.9512634277344,270.3500061035156,292.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137097608298,1.916109049204806e-08,0.001113690668717,-0.0492024384438991,0.0,0.0,0.0,-0.0143117643892765,60.0,-17.052478790283203,-0.0,-8.456756717123427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.000104605074739,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001101541856769,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322021484375,0.0,0.0,8.135950338328257e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001101541856769,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0005225240020081,295.1286315917969,294.1499938964844,270.3500061035156,269.6131286621094,278.7816772460937,270.3500061035156,292.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145542375743,1.9259841721464e-08,0.0011145350290462,-0.0494602844119071,0.0,0.0,0.0,-0.0143607193604111,60.0,-17.05638313293457,-0.0,-8.469585566217577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.000104605074739,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001101541856769,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322021484375,0.0,0.0,8.135950338328257e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001101541856769,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0005225240020081,295.1286315917969,294.1499938964844,270.3500061035156,269.6131286621094,278.7816772460937,270.3500061035156,292.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145542375743,1.9259841721464e-08,0.0011145350290462,-0.0494602844119071,0.0,0.0,0.0,-0.0143607193604111,60.0,-17.05638313293457,-0.0,-8.469585566217577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.000104643193481,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001101943198591,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13165283203125,0.0,0.0,8.138915291056037e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001101943198591,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.0005227143992669,295.1278991699219,294.1499938964844,270.3500061035156,269.6131286621094,278.6981201171875,270.3500061035156,292.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149604106321,1.9307337950635883e-08,0.0011149410856887,-0.0495842956006526,0.0,0.0,0.0,-0.01438426412642,60.0,-17.058124542236328,-0.0,-8.475759472048595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311340332031,0.0,0.0,0.0001046801116899,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001102331953006,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,8.141786383930594e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001102331953006,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0005228988011367,295.12713623046875,294.1499938964844,270.3500061035156,269.6131286621094,278.6153259277344,270.3500061035156,292.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153536615893,1.935333138192164e-08,0.0011153343366459,-0.0497043840587139,0.0,0.0,0.0,-0.0144070656970143,60.0,-17.0596923828125,-0.0,-8.481740110255488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001047497135004,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0001103064932976,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,8.147199696395546e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001103064932976,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.000523246533703,295.1255798339844,294.1499938964844,270.3500061035156,269.6131286621094,278.4521484375,270.3500061035156,292.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160953436046,1.9440058451891683e-08,0.0011160759022459,-0.0499308183789253,0.0,0.0,0.0,-0.0144500602036714,60.0,-17.06221580505371,-0.0,-8.493022818356621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001047497135004,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0001103064932976,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,8.147199696395546e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001103064932976,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.000523246533703,295.1255798339844,294.1499938964844,270.3500061035156,269.6131286621094,278.4521484375,270.3500061035156,292.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160953436046,1.9440058451891683e-08,0.0011160759022459,-0.0499308183789253,0.0,0.0,0.0,-0.0144500602036714,60.0,-17.06221580505371,-0.0,-8.493022818356621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001048127014655,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001103728209272,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,8.152099326252937e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001103728209272,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0005235611461102,295.1239624023437,294.1499938964844,270.3500061035156,269.6131286621094,278.2920837402344,270.3500061035156,292.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167663615196,1.9518539673413212e-08,0.0011167469201609,-0.0501357167959213,0.0,0.0,0.0,-0.014488966204226,60.0,-17.063758850097656,-0.0,-8.50323900181138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001048127014655,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001103728209272,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,8.152099326252937e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001103728209272,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0005235611461102,295.1239624023437,294.1499938964844,270.3500061035156,269.6131286621094,278.2920837402344,270.3500061035156,292.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167663615196,1.9518539673413212e-08,0.0011167469201609,-0.0501357167959213,0.0,0.0,0.0,-0.014488966204226,60.0,-17.063758850097656,-0.0,-8.50323900181138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001048679478117,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0001104309922084,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,8.156395779224113e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001104309922084,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0005238371086306,295.12225341796875,294.1499938964844,270.3500061035156,269.6131286621094,278.13507080078125,270.3500061035156,292.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230889320373,60.0,-17.064132690429688,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
