time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001048679478117,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0001104309922084,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,8.156395779224113e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001104309922084,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0005238371086306,295.12225341796875,294.1499938964844,270.3500061035156,269.6131286621094,278.13507080078125,270.3500061035156,292.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230889320373,60.0,-17.064132690429688,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001049144484568,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001104799666791,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,8.160012657754123e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0001104799666791,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,0.0005240694154053,295.1204528808594,294.1499938964844,270.3500061035156,269.6131286621094,277.9811096191406,270.3500061035156,292.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06316566467285,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001049144484568,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001104799666791,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,8.160012657754123e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0001104799666791,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,0.0005240694154053,295.1204528808594,294.1499938964844,270.3500061035156,269.6131286621094,277.9811096191406,270.3500061035156,292.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06316566467285,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001049341735779,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001105007395381,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,8.161547157214954e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001105007395381,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0005241679609753,295.1195373535156,294.1499938964844,270.3500061035156,269.6131286621094,277.9052734375,270.3500061035156,292.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.062135696411133,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001049514394253,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001105189221561,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,8.162890298990533e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001105189221561,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0005242541665211,295.1185913085937,294.1499938964844,270.3500061035156,269.6131286621094,277.83013916015625,270.3500061035156,292.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.06071662902832,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001049784114002,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0001105473202187,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.16498722997494e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001105473202187,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0005243889172561,295.1166381835937,294.1499938964844,270.3500061035156,269.6131286621094,277.6820983886719,270.3500061035156,292.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.056676864624023,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001049784114002,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0001105473202187,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.16498722997494e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001105473202187,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0005243889172561,295.1166381835937,294.1499938964844,270.3500061035156,269.6131286621094,277.6820983886719,270.3500061035156,292.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.056676864624023,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001049952115863,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001105650153476,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,8.166294719558209e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0001105650153476,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0005244728527031,295.1146240234375,294.1499938964844,270.3500061035156,269.6131286621094,277.5369873046875,270.3500061035156,292.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.050992965698242,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001049952115863,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001105650153476,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,8.166294719558209e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0001105650153476,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0005244728527031,295.1146240234375,294.1499938964844,270.3500061035156,269.6131286621094,277.5369873046875,270.3500061035156,292.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.050992965698242,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.000105002138298,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.0001105723058572,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0001105723058572,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0005245074280537,295.1125183105469,294.1499938964844,270.3500061035156,269.6131286621094,277.3946838378906,270.3500061035156,292.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.043678283691406,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.000105002138298,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.0001105723058572,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0001105723058572,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0005245074280537,295.1125183105469,294.1499938964844,270.3500061035156,269.6131286621094,277.3946838378906,270.3500061035156,292.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.043678283691406,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0001049999482347,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001105699993786,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,8.166662883013487e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001105699993786,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0005244964850135,295.1103210449219,294.1499938964844,270.3500061035156,269.6131286621094,277.2552185058594,270.3500061035156,292.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.034812927246094,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0001049999482347,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001105699993786,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,8.166662883013487e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001105699993786,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0005244964850135,295.1103210449219,294.1499938964844,270.3500061035156,269.6131286621094,277.2552185058594,270.3500061035156,292.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.034812927246094,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0001049958227667,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0001105656556319,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,8.166342013282701e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,0.0001105656556319,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0005244758795015,295.10919189453125,294.1499938964844,270.3500061035156,269.6131286621094,277.1865539550781,270.3500061035156,292.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.02984619140625,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11688232421875,0.0,0.0,0.0001049899583449,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0001105594783439,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,8.165885810740292e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,0.0001105594783439,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0005244466010481,295.1080627441406,294.1499938964844,270.3500061035156,269.6131286621094,277.1185302734375,270.3500061035156,292.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.024560928344727,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0001049740312737,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0001105427145375,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,8.164647442754358e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0001105427145375,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0005243670311756,295.105712890625,294.1499938964844,270.3500061035156,269.6131286621094,276.9845886230469,270.3500061035156,292.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604388356208,0.0,0.0,0.0,-0.0145886065438389,60.0,-17.0131893157959,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0001049740312737,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0001105427145375,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,8.164647442754358e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0001105427145375,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0005243670311756,295.105712890625,294.1499938964844,270.3500061035156,269.6131286621094,276.9845886230469,270.3500061035156,292.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604388356208,0.0,0.0,0.0,-0.0145886065438389,60.0,-17.0131893157959,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0001049546190188,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.0001105222690966,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.163136953953654e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,0.0001105222690966,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0005242700572125,295.103271484375,294.1499938964844,270.3500061035156,269.6131286621094,276.8533020019531,270.3500061035156,292.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.001028060913086,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0001049546190188,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.0001105222690966,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.163136953953654e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,0.0001105222690966,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0005242700572125,295.103271484375,294.1499938964844,270.3500061035156,269.6131286621094,276.8533020019531,270.3500061035156,292.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.001028060913086,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001049347265507,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,0.0001105013143387,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.0001105013143387,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0005241706967353,295.10076904296875,294.1499938964844,270.3500061035156,269.6131286621094,276.7246398925781,270.3500061035156,292.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.988527297973633,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001049347265507,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,0.0001105013143387,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.0001105013143387,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0005241706967353,295.10076904296875,294.1499938964844,270.3500061035156,269.6131286621094,276.7246398925781,270.3500061035156,292.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.988527297973633,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.0005240865284577,295.0981750488281,294.1499938964844,270.3500061035156,269.6131286621094,276.5985412597656,270.3500061035156,292.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955487210318e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.976211547851562,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.0005240865284577,295.0981750488281,294.1499938964844,270.3500061035156,269.6131286621094,276.5985412597656,270.3500061035156,292.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955487210318e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.976211547851562,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,0.0001049119309755,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0001104773182305,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,8.159816934494302e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,0.0001104773182305,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.0005240568425506,295.09686279296875,294.1499938964844,270.3500061035156,269.6131286621094,276.5364990234375,270.3500061035156,292.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.964213680594185e-08,0.0011178038548678,-0.0504583902657032,0.0,0.0,0.0,-0.0145502388477325,60.0,-16.97032356262207,-0.0,-8.519341321289178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.000104908227513,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001104734183172,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,8.15952880657278e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001104734183172,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.0005240383325144,295.0954895019531,294.1499938964844,270.3500061035156,269.6131286621094,276.4751892089844,270.3500061035156,292.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177839478477,1.9637520054516244e-08,0.0011177643900737,-0.0504463389515876,0.0,0.0,0.0,-0.0145479496568441,60.0,-16.964740753173828,-0.0,-8.518739491591988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,0.0001049100828822,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,0.0001104753682739,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,8.159673598129302e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,0.0001104753682739,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.0005240475875325,295.0927429199219,294.1499938964844,270.3500061035156,269.6131286621094,276.35430908203125,270.3500061035156,292.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178037384524,1.9639831094764304e-08,0.0011177840642631,-0.0504523701965808,0.0,0.0,0.0,-0.0145490951836109,60.0,-16.954708099365234,-0.0,-8.51904076171195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,0.0001049100828822,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,0.0001104753682739,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,8.159673598129302e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,0.0001104753682739,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.0005240475875325,295.0927429199219,294.1499938964844,270.3500061035156,269.6131286621094,276.35430908203125,270.3500061035156,292.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178037384524,1.9639831094764304e-08,0.0011177840642631,-0.0504523701965808,0.0,0.0,0.0,-0.0145490951836109,60.0,-16.954708099365234,-0.0,-8.51904076171195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,0.0001049278580467,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0001104940820368,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,8.161055302480236e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001104940820368,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0005241363542154,295.0898742675781,294.1499938964844,270.3500061035156,269.6131286621094,276.2358093261719,270.3500061035156,292.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179929133504,1.966196983005376e-08,0.0011179733555763,-0.0505101718008518,0.0,0.0,0.0,-0.0145600708201527,60.0,-16.946880340576172,-0.0,-8.521926275761872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,0.0001049278580467,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0001104940820368,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,8.161055302480236e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001104940820368,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0005241363542154,295.0898742675781,294.1499938964844,270.3500061035156,269.6131286621094,276.2358093261719,270.3500061035156,292.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179929133504,1.966196983005376e-08,0.0011179733555763,-0.0505101718008518,0.0,0.0,0.0,-0.0145600708201527,60.0,-16.946880340576172,-0.0,-8.521926275761872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,0.000104967453808,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,0.0001105357878259,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,8.16413521533832e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001105357878259,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0005243342020548,295.0869445800781,294.1499938964844,270.3500061035156,269.6131286621094,276.1197204589844,270.3500061035156,292.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184148024767,1.971131169398177e-08,0.0011183951282873,-0.0506389811635017,0.0,0.0,0.0,-0.0145845301449298,60.0,-16.942182540893555,-0.0,-8.528359529691444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,0.000104967453808,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,0.0001105357878259,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,8.16413521533832e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001105357878259,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0005243342020548,295.0869445800781,294.1499938964844,270.3500061035156,269.6131286621094,276.1197204589844,270.3500061035156,292.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184148024767,1.971131169398177e-08,0.0011183951282873,-0.0506389811635017,0.0,0.0,0.0,-0.0145845301449298,60.0,-16.942182540893555,-0.0,-8.528359529691444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.000105032522697,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0001106043055187,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,8.169196371454746e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,0.0001106043055187,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0005246591754257,295.0839233398437,294.1499938964844,270.3500061035156,269.6131286621094,276.0058898925781,270.3500061035156,292.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191079393029,1.9792381067418322e-08,0.0011190881486982,-0.0508506149053573,0.0,0.0,0.0,-0.0146247195079922,60.0,-16.941133499145508,-0.0,-8.538935247770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.000105032522697,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0001106043055187,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,8.169196371454746e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,0.0001106043055187,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0005246591754257,295.0839233398437,294.1499938964844,270.3500061035156,269.6131286621094,276.0058898925781,270.3500061035156,292.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191079393029,1.9792381067418322e-08,0.0011190881486982,-0.0508506149053573,0.0,0.0,0.0,-0.0146247195079922,60.0,-16.941133499145508,-0.0,-8.538935247770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,0.0001050772698363,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,0.0001106514246203,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973205566406,0.0,0.0,8.17267646198161e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.0001106514246203,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999450683594,0.0,0.0,0.0005248826928436,295.0823974609375,294.1499938964844,270.3500061035156,269.6131286621094,275.9497985839844,270.3500061035156,292.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195846600458,1.984813557953657e-08,0.0011195647530257,-0.0509961582720279,0.0,0.0,0.0,-0.0146523583680391,60.0,-16.9423770904541,-0.0,-8.546211915927415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,0.000105129853182,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0001107068019337,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,8.176766277756542e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962829589844,0.0,0.0,0.0001107068019337,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,0.0005251453840173,295.0808410644531,294.1499938964844,270.3500061035156,269.6131286621094,275.89422607421875,270.3500061035156,292.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201449669897,1.991366183062837e-08,0.0011201250599697,-0.0511672087013721,0.0,0.0,0.0,-0.0146848419681191,60.0,-16.944812774658203,-0.0,-8.554768271551438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0001052625157171,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,0.0001108465003198,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,8.187085040844977e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09381103515625,0.0,0.0,0.0001108465003198,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,0.0005258080782368,295.07763671875,294.1499938964844,270.3500061035156,269.6131286621094,275.7846069335937,270.3500061035156,292.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215582489967,2.00789624926756e-08,0.0011215382255613,-0.0515986904501915,0.0,0.0,0.0,-0.0147667871788144,60.0,-16.95369529724121,-0.0,-8.576371612889488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0001052625157171,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,0.0001108465003198,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,8.187085040844977e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09381103515625,0.0,0.0,0.0001108465003198,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,0.0005258080782368,295.07763671875,294.1499938964844,270.3500061035156,269.6131286621094,275.7846069335937,270.3500061035156,292.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215582489967,2.00789624926756e-08,0.0011215382255613,-0.0515986904501915,0.0,0.0,0.0,-0.0147667871788144,60.0,-16.95369529724121,-0.0,-8.576371612889488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0001054367457982,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.000111029970867,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,8.200635784305632e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.000111029970867,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,0.0005266783991828,295.0743713378906,294.1499938964844,270.3500061035156,269.6131286621094,275.6769714355469,270.3500061035156,292.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234144913032,2.0296059943802905e-08,0.0011233942350372,-0.0521653294563293,0.0,0.0,0.0,-0.0148744098842144,60.0,-16.96879005432129,-0.0,-8.604786216892536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0001054367457982,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.000111029970867,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,8.200635784305632e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.000111029970867,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,0.0005266783991828,295.0743713378906,294.1499938964844,270.3500061035156,269.6131286621094,275.6769714355469,270.3500061035156,292.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234144913032,2.0296059943802905e-08,0.0011233942350372,-0.0521653294563293,0.0,0.0,0.0,-0.0148744098842144,60.0,-16.96879005432129,-0.0,-8.604786216892536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0001056418332154,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,0.0001112459358409,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,8.216586866183206e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,0.0001112459358409,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.091064453125,0.0,0.0,0.0005277028540149,295.0710144042969,294.1499938964844,270.3500061035156,269.6131286621094,275.5712585449219,270.3500061035156,292.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255994904786,2.0551603086005343e-08,0.0011255790013819,-0.052832257002592,0.0,0.0,0.0,-0.0150010921061038,60.0,-16.989639282226562,-0.0,-8.638292570140038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0001056418332154,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,0.0001112459358409,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,8.216586866183206e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,0.0001112459358409,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.091064453125,0.0,0.0,0.0005277028540149,295.0710144042969,294.1499938964844,270.3500061035156,269.6131286621094,275.5712585449219,270.3500061035156,292.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255994904786,2.0551603086005343e-08,0.0011255790013819,-0.052832257002592,0.0,0.0,0.0,-0.0150010921061038,60.0,-16.989639282226562,-0.0,-8.638292570140038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
