time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0001058659981936,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0001114819897338,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,8.234021515818313e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0001114819897338,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0005288225365802,295.06756591796875,294.1499938964844,270.3500061035156,269.6131286621094,275.4674072265625,270.3500061035156,292.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.083091921178948e-08,0.0011279670288786,-0.0535611435770988,0.0,0.0,0.0,-0.0151395592838525,60.0,-17.014442443847656,-0.0,-8.67498997081384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0001058659981936,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0001114819897338,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,8.234021515818313e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0001114819897338,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0005288225365802,295.06756591796875,294.1499938964844,270.3500061035156,269.6131286621094,275.4674072265625,270.3500061035156,292.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.083091921178948e-08,0.0011279670288786,-0.0535611435770988,0.0,0.0,0.0,-0.0151395592838525,60.0,-17.014442443847656,-0.0,-8.67498997081384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,0.0001059852875187,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,0.000111607609142,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,8.24329981696792e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.000111607609142,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0005294184666126,295.0657958984375,294.1499938964844,270.3500061035156,269.6131286621094,275.4162292480469,270.3500061035156,292.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292588897049,2.097956297575365e-08,0.001129237934947,-0.0539490021765232,0.0,0.0,0.0,-0.0152132473886013,60.0,-17.02813720703125,-0.0,-8.694551212329318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0001061084039974,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.0001117372594308,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,8.252875704783946e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,0.0001117372594308,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,0.0005300334305502,295.0639953613281,294.1499938964844,270.3500061035156,269.6131286621094,275.365478515625,270.3500061035156,292.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305706575512,2.1132969152404257e-08,0.0011305494699627,-0.0543492659926414,0.0,0.0,0.0,-0.0152892973273992,60.0,-17.042497634887695,-0.0,-8.714762600448014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,8.273022103821859e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0005313273286446,295.06036376953125,294.1499938964844,270.3500061035156,269.6131286621094,275.26519775390625,270.3500061035156,292.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455727861052765e-08,0.0011333089787513,-0.0551913119852542,0.0,0.0,0.0,-0.0154493004083633,60.0,-17.073089599609375,-0.0,-8.757361769085038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,8.273022103821859e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0005313273286446,295.06036376953125,294.1499938964844,270.3500061035156,269.6131286621094,275.26519775390625,270.3500061035156,292.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455727861052765e-08,0.0011333089787513,-0.0551913119852542,0.0,0.0,0.0,-0.0154493004083633,60.0,-17.073089599609375,-0.0,-8.757361769085038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,0.0001066415134118,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0001122986504924,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,8.294339932035655e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0001122986504924,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,0.000532696431037,295.056640625,294.1499938964844,270.3500061035156,269.6131286621094,275.1666564941406,270.3500061035156,292.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362506775185,2.1797255556066372e-08,0.0011362289078533,-0.0560821965336799,0.0,0.0,0.0,-0.0156186083331704,60.0,-17.106353759765625,-0.0,-8.802550865993909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,0.0001066415134118,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0001122986504924,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,8.294339932035655e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0001122986504924,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,0.000532696431037,295.056640625,294.1499938964844,270.3500061035156,269.6131286621094,275.1666564941406,270.3500061035156,292.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362506775185,2.1797255556066372e-08,0.0011362289078533,-0.0560821965336799,0.0,0.0,0.0,-0.0156186083331704,60.0,-17.106353759765625,-0.0,-8.802550865993909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001069297359208,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0001126021597883,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,8.316757157444954e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001126021597883,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,0.0005341361975297,295.0528259277344,294.1499938964844,270.3500061035156,269.6131286621094,275.0699462890625,270.3500061035156,292.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139321597293,2.215640471092684e-08,0.0011392994783818,-0.0570189021527767,0.0,0.0,0.0,-0.0157966502010822,60.0,-17.14202308654785,-0.0,-8.850197019683038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001069297359208,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0001126021597883,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,8.316757157444954e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001126021597883,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,0.0005341361975297,295.0528259277344,294.1499938964844,270.3500061035156,269.6131286621094,275.0699462890625,270.3500061035156,292.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139321597293,2.215640471092684e-08,0.0011392994783818,-0.0570189021527767,0.0,0.0,0.0,-0.0157966502010822,60.0,-17.14202308654785,-0.0,-8.850197019683038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0001072299564839,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001129183074226,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,8.340107888216153e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,0.0001129183074226,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,0.0005356358014978,295.04888916015625,294.1499938964844,270.3500061035156,269.6131286621094,274.97491455078125,270.3500061035156,292.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425203410908,2.253049657952033e-08,0.0011424977565184,-0.0579944290220737,0.0,0.0,0.0,-0.0159821026027202,60.0,-17.17966079711914,-0.0,-8.899962011810204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0001072299564839,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001129183074226,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,8.340107888216153e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,0.0001129183074226,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,0.0005356358014978,295.04888916015625,294.1499938964844,270.3500061035156,269.6131286621094,274.97491455078125,270.3500061035156,292.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425203410908,2.253049657952033e-08,0.0011424977565184,-0.0579944290220737,0.0,0.0,0.0,-0.0159821026027202,60.0,-17.17966079711914,-0.0,-8.899962011810204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0001073841485776,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,0.0001130806849687,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,8.352100849151611e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0001130806849687,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0005364060634747,295.0469055175781,294.1499938964844,270.3500061035156,269.6131286621094,274.92803955078125,270.3500061035156,292.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441631941124,2.2722636217054063e-08,0.0011441404931247,-0.0584954135119915,0.0,0.0,0.0,-0.0160773526877164,60.0,-17.199195861816406,-0.0,-8.92557636689162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,0.00010754030518,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668640136719,0.0,0.0,0.0001132451216108,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,8.364245877601206e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,0.0001132451216108,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,0.0005371861043386,295.0448608398437,294.1499938964844,270.3500061035156,269.6131286621094,274.8815612792969,270.3500061035156,292.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145827001892,2.2917216568885124e-08,0.0011458040680736,-0.0590027160942554,0.0,0.0,0.0,-0.0161738134920597,60.0,-17.219078063964844,-0.0,-8.95155380931101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.0001078584391507,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,0.0001135801358032,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,8.388989954255521e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,0.0001135801358032,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,0.0005387752316892,295.040771484375,294.1499938964844,270.3500061035156,269.6131286621094,274.7898254394531,270.3500061035156,292.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492166668176,2.331364079566357e-08,0.0011491932673379,-0.0600361190736293,0.0,0.0,0.0,-0.0163703355938196,60.0,-17.259836196899414,-0.0,-9.00459440345003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.0001078584391507,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,0.0001135801358032,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,8.388989954255521e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,0.0001135801358032,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,0.0005387752316892,295.040771484375,294.1499938964844,270.3500061035156,269.6131286621094,274.7898254394531,270.3500061035156,292.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492166668176,2.331364079566357e-08,0.0011491932673379,-0.0600361190736293,0.0,0.0,0.0,-0.0163703355938196,60.0,-17.259836196899414,-0.0,-9.00459440345003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603942871094,0.0,0.0,0.0001139205414801,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0005403899704106,295.0365600585937,294.1499938964844,270.3500061035156,269.6131286621094,274.6996765136719,270.3500061035156,292.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.37164492489228e-08,0.0011526371818035,-0.0610859729349613,0.0,0.0,0.0,-0.016570022329688,60.0,-17.30158805847168,-0.0,-9.05864894207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603942871094,0.0,0.0,0.0001139205414801,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0005403899704106,295.0365600585937,294.1499938964844,270.3500061035156,269.6131286621094,274.6996765136719,270.3500061035156,292.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.37164492489228e-08,0.0011526371818035,-0.0610859729349613,0.0,0.0,0.0,-0.016570022329688,60.0,-17.30158805847168,-0.0,-9.05864894207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001085073454305,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0001142634646384,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,8.439460361842066e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0001142634646384,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,0.0005420166417025,295.0322265625,294.1499938964844,270.3500061035156,269.6131286621094,274.6111755371094,270.3500061035156,292.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561305727809,2.412223665260172e-08,0.001156106358394,-0.0621433891355991,0.0,0.0,0.0,-0.0167711842805147,60.0,-17.34391975402832,-0.0,-9.113266941085385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001085073454305,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0001142634646384,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,8.439460361842066e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0001142634646384,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,0.0005420166417025,295.0322265625,294.1499938964844,270.3500061035156,269.6131286621094,274.6111755371094,270.3500061035156,292.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561305727809,2.412223665260172e-08,0.001156106358394,-0.0621433891355991,0.0,0.0,0.0,-0.0167711842805147,60.0,-17.34391975402832,-0.0,-9.113266941085385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0001088325807359,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,0.0001146059512393,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,8.464756683679298e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,0.0001146059512393,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,0.0005436412757262,295.02783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.5240783691406,270.3500061035156,292.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595957912504,2.452751246551088e-08,0.0011595713440328,-0.0631992667913436,0.0,0.0,0.0,-0.0169720947742462,60.0,-17.386367797851562,-0.0,-9.167979442281649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0001088325807359,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,0.0001146059512393,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,8.464756683679298e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,0.0001146059512393,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,0.0005436412757262,295.02783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.5240783691406,270.3500061035156,292.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595957912504,2.452751246551088e-08,0.0011595713440328,-0.0631992667913436,0.0,0.0,0.0,-0.0169720947742462,60.0,-17.386367797851562,-0.0,-9.167979442281649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,0.0001089938159566,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,0.0001147757357102,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,8.477296796627343e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,0.0001147757357102,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,0.0005444466951303,295.02557373046875,294.1499938964844,270.3500061035156,269.6131286621094,274.4811706542969,270.3500061035156,292.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613137321546,2.4728423753117568e-08,0.0011612890521064,-0.0637226328253746,0.0,0.0,0.0,-0.0170716941356658,60.0,-17.407459259033203,-0.0,-9.195163386266358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0001091539234039,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.000114944341476,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,8.489749598084018e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.000114944341476,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533752441406,0.0,0.0,0.0005452464683912,295.0233154296875,294.1499938964844,270.3500061035156,269.6131286621094,274.4386291503906,270.3500061035156,292.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630196822807,2.492793882424849e-08,0.0011629947694018,-0.06424231082201,0.0,0.0,0.0,-0.01717060059309,60.0,-17.428407669067383,-0.0,-9.222198826819294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0001094682520488,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001152753466158,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,8.514197543263435e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.0001152753466158,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,0.0005468166200444,295.0187072753906,294.1499938964844,270.3500061035156,269.6131286621094,274.3546142578125,270.3500061035156,292.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663688346743,2.5319627283693084e-08,0.0011663434561342,-0.0652623921632766,0.0,0.0,0.0,-0.0173647757619619,60.0,-17.469568252563477,-0.0,-9.275388634932825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0001094682520488,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001152753466158,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,8.514197543263435e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.0001152753466158,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,0.0005468166200444,295.0187072753906,294.1499938964844,270.3500061035156,269.6131286621094,274.3546142578125,270.3500061035156,292.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663688346743,2.5319627283693084e-08,0.0011663434561342,-0.0652623921632766,0.0,0.0,0.0,-0.0173647757619619,60.0,-17.469568252563477,-0.0,-9.275388634932825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001097725398722,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,0.0001155957725131,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,8.53786405059509e-05,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0001155957725131,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,0.0005483365966938,295.0140075683594,294.1499938964844,270.3500061035156,269.6131286621094,274.2720642089844,270.3500061035156,292.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696108849719,2.56988013092041e-08,0.0011695852736011,-0.0662496984004974,0.0,0.0,0.0,-0.0175527445971965,60.0,-17.509353637695312,-0.0,-9.327024486083246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001097725398722,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,0.0001155957725131,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,8.53786405059509e-05,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0001155957725131,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,0.0005483365966938,295.0140075683594,294.1499938964844,270.3500061035156,269.6131286621094,274.2720642089844,270.3500061035156,292.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696108849719,2.56988013092041e-08,0.0011695852736011,-0.0662496984004974,0.0,0.0,0.0,-0.0175527445971965,60.0,-17.509353637695312,-0.0,-9.327024486083246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0001100628724088,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001159015082521,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,8.56044571264647e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,0.0001159015082521,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,0.0005497868405655,295.0092163085937,294.1499938964844,270.3500061035156,269.6131286621094,274.19110107421875,270.3500061035156,292.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727043893188,2.6060591906684752e-08,0.0011726783122867,-0.0671915635466575,0.0,0.0,0.0,-0.017732098698616,60.0,-17.547073364257812,-0.0,-9.376426390872441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0001100628724088,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001159015082521,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,8.56044571264647e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,0.0001159015082521,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,0.0005497868405655,295.0092163085937,294.1499938964844,270.3500061035156,269.6131286621094,274.19110107421875,270.3500061035156,292.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727043893188,2.6060591906684752e-08,0.0011726783122867,-0.0671915635466575,0.0,0.0,0.0,-0.017732098698616,60.0,-17.547073364257812,-0.0,-9.376426390872441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001103378599509,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0001161910768132,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,8.581833390053362e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0001161910768132,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,0.0005511604831553,295.0043029785156,294.1499938964844,270.3500061035156,269.6131286621094,274.111572265625,270.3500061035156,292.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756343301385,2.6403258246432412e-08,0.0011756079038605,-0.0680834725499153,0.0,0.0,0.0,-0.0179019700735807,60.0,-17.58254051208496,-0.0,-9.423337132830056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001103378599509,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0001161910768132,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,8.581833390053362e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0001161910768132,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,0.0005511604831553,295.0043029785156,294.1499938964844,270.3500061035156,269.6131286621094,274.111572265625,270.3500061035156,292.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756343301385,2.6403258246432412e-08,0.0011756079038605,-0.0680834725499153,0.0,0.0,0.0,-0.0179019700735807,60.0,-17.58254051208496,-0.0,-9.423337132830056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03424072265625,0.0,0.0,0.0001104686161852,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330505371094,0.0,0.0,0.0001163287743111,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,8.592003723606467e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,0.0001163287743111,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,0.0005518136313185,295.0018310546875,294.1499938964844,270.3500061035156,269.6131286621094,274.0723571777344,270.3500061035156,292.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770275887101,2.656619635388324e-08,0.0011770009296014,-0.0685075223445892,0.0,0.0,0.0,-0.0179827436804771,60.0,-17.59925079345703,-0.0,-9.445684412412449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322265625,0.0,0.0,0.0001105942719732,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03106689453125,0.0,0.0,0.0001164610948762,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322265625,0.0,0.0,8.601776789873838e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,0.0001164610948762,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341796875,0.0,0.0,0.0005524412845261,294.9992980957031,294.1499938964844,270.3500061035156,269.6131286621094,274.0335388183594,270.3500061035156,292.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783663649111,2.672278220927637e-08,0.0011783397058025,-0.0689150020480156,0.0,0.0,0.0,-0.0180603694170713,60.0,-17.61517333984375,-0.0,-9.467184725053812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0001108304204535,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0001167097725556,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,8.620143489679322e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0001167097725556,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03009033203125,0.0,0.0,0.0005536209209822,294.99420166015625,294.1499938964844,270.3500061035156,269.6131286621094,273.9568786621094,270.3500061035156,292.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808825656771,2.7017051706934584e-08,0.0011808555573225,-0.0696806907653808,0.0,0.0,0.0,-0.0182062480598688,60.0,-17.644865036010742,-0.0,-9.507657239282709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0001108304204535,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0001167097725556,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,8.620143489679322e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0001167097725556,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03009033203125,0.0,0.0,0.0005536209209822,294.99420166015625,294.1499938964844,270.3500061035156,269.6131286621094,273.9568786621094,270.3500061035156,292.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808825656771,2.7017051706934584e-08,0.0011808555573225,-0.0696806907653808,0.0,0.0,0.0,-0.0182062480598688,60.0,-17.644865036010742,-0.0,-9.507657239282709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,0.0001110460871132,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001169368770206,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,8.636918209958822e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,0.0001169368770206,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,0.0005546982283703,294.989013671875,294.1499938964844,270.3500061035156,269.6131286621094,273.8817443847656,270.3500061035156,292.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831804877147,2.7285802062237973e-08,0.001183153130114,-0.0703798756003379,0.0,0.0,0.0,-0.018339479342103,60.0,-17.671005249023438,-0.0,-9.544694989926938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,0.0001110460871132,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001169368770206,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,8.636918209958822e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,0.0001169368770206,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,0.0005546982283703,294.989013671875,294.1499938964844,270.3500061035156,269.6131286621094,273.8817443847656,270.3500061035156,292.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831804877147,2.7285802062237973e-08,0.001183153130114,-0.0703798756003379,0.0,0.0,0.0,-0.018339479342103,60.0,-17.671005249023438,-0.0,-9.544694989926938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,0.0001112410900532,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.0001171422263723,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,8.652084943605587e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,0.0001171422263723,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.0005556722753681,294.9837341308594,294.1499938964844,270.3500061035156,269.6131286621094,273.8079528808594,270.3500061035156,292.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852581519633,2.7528797019726884e-08,0.0011852306779474,-0.0710119679570198,0.0,0.0,0.0,-0.018459940329194,60.0,-17.694040298461914,-0.0,-9.578244686281324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,0.0001112410900532,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.0001171422263723,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,8.652084943605587e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,0.0001171422263723,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.0005556722753681,294.9837341308594,294.1499938964844,270.3500061035156,269.6131286621094,273.8079528808594,270.3500061035156,292.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852581519633,2.7528797019726884e-08,0.0011852306779474,-0.0710119679570198,0.0,0.0,0.0,-0.018459940329194,60.0,-17.694040298461914,-0.0,-9.578244686281324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,0.0001114168626372,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143737792969,0.0,0.0,0.0001173273194581,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,8.665755740366876e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,0.0001173273194581,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0005565502797253,294.9783630371094,294.1499938964844,270.3500061035156,269.6131286621094,273.735595703125,270.3500061035156,292.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871310416609,2.7747832476165968e-08,0.0011871033348143,-0.0715816617012023,0.0,0.0,0.0,-0.0185685232281684,60.0,-17.713756561279297,-0.0,-9.608537254734985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
