time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,0.0001114168626372,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143737792969,0.0,0.0,0.0001173273194581,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,8.665755740366876e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,0.0001173273194581,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0005565502797253,294.9783630371094,294.1499938964844,270.3500061035156,269.6131286621094,273.735595703125,270.3500061035156,292.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871310416609,2.7747832476165968e-08,0.0011871033348143,-0.0715816617012023,0.0,0.0,0.0,-0.0185685232281684,60.0,-17.713756561279297,-0.0,-9.608537254734985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,0.0001114984697778,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.0001174132557935,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,8.67210328578949e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,0.0001174132557935,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0005569579079747,294.97564697265625,294.1499938964844,270.3500061035156,269.6131286621094,273.70001220703125,270.3500061035156,292.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.7849523576151124e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189338564872,60.0,-17.722408294677734,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.000111576540803,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0001174954668385,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,8.678175072418526e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0001174954668385,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129089355469,0.0,0.0,0.0005573478993028,294.972900390625,294.1499938964844,270.3500061035156,269.6131286621094,273.6647644042969,270.3500061035156,292.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946814640245066e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.73048210144043,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0001117226856877,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,0.000558077939786,294.96734619140625,294.1499938964844,270.3500061035156,269.6131286621094,273.5953063964844,270.3500061035156,292.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128924967063543e-08,0.0011903613340109,-0.0725726932287216,0.0,0.0,0.0,-0.0187574438750743,60.0,-17.744895935058594,-0.0,-9.661356159540446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0001117226856877,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,0.000558077939786,294.96734619140625,294.1499938964844,270.3500061035156,269.6131286621094,273.5953063964844,270.3500061035156,292.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128924967063543e-08,0.0011903613340109,-0.0725726932287216,0.0,0.0,0.0,-0.0187574438750743,60.0,-17.744895935058594,-0.0,-9.661356159540446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001118572690756,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,8.700009493622929e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,0.0005587502382695,294.9617004394531,294.1499938964844,270.3500061035156,269.6131286621094,273.5272216796875,270.3500061035156,292.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.75728988647461,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001118572690756,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,8.700009493622929e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,0.0005587502382695,294.9617004394531,294.1499938964844,270.3500061035156,269.6131286621094,273.5272216796875,270.3500061035156,292.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.75728988647461,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974670410156,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,8.709455869393423e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975280761719,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,0.0005593568785116,294.9559631347656,294.1499938964844,270.3500061035156,269.6131286621094,273.4603881835937,270.3500061035156,292.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447976418988226e-08,0.0011930890614166,-0.0734022185206413,0.0,0.0,0.0,-0.0189156085252761,60.0,-17.76773452758789,-0.0,-9.70568692082452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974670410156,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,8.709455869393423e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975280761719,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,0.0005593568785116,294.9559631347656,294.1499938964844,270.3500061035156,269.6131286621094,273.4603881835937,270.3500061035156,292.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447976418988226e-08,0.0011930890614166,-0.0734022185206413,0.0,0.0,0.0,-0.0189156085252761,60.0,-17.76773452758789,-0.0,-9.70568692082452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,0.0005598972202278,294.9501342773437,294.1499938964844,270.3500061035156,269.6131286621094,273.39501953125,270.3500061035156,292.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582769928675592e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824309200048,60.0,-17.775875091552734,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,0.0005598972202278,294.9501342773437,294.1499938964844,270.3500061035156,269.6131286621094,273.39501953125,270.3500061035156,292.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582769928675592e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824309200048,60.0,-17.775875091552734,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903869628906,0.0,0.0,0.0001121357054216,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0001180842955363,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,8.721665653865784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9904479980469,0.0,0.0,0.0001180842955363,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0005601410521194,294.9472045898437,294.1499938964844,270.3500061035156,269.6131286621094,273.36279296875,270.3500061035156,292.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.8643601268640854e-08,0.00119476148393,-0.0739107728004455,0.0,0.0,0.0,-0.0190125871449708,60.0,-17.779155731201172,-0.0,-9.732918471172525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98797607421875,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0001181317129521,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0001181317129521,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,0.0005603659665212,294.9442138671875,294.1499938964844,270.3500061035156,269.6131286621094,273.3309020996094,270.3500061035156,292.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699709275770157e-08,0.0011952412314713,-0.0740566179156303,0.0,0.0,0.0,-0.0190404020249843,60.0,-17.781848907470703,-0.0,-9.740735862351357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,0.0001122590183513,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,0.0001182141568278,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98309326171875,0.0,0.0,8.731256821192801e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831848144531,0.0,0.0,0.0001182141568278,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0005607570637948,294.938232421875,294.1499938964844,270.3500061035156,269.6131286621094,273.2680358886719,270.3500061035156,292.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961041018366,2.8797266793390012e-08,0.0011960752308368,-0.0743102058768272,0.0,0.0,0.0,-0.0190887656062841,60.0,-17.78559684753418,-0.0,-9.754335650313808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,0.0001122590183513,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,0.0001182141568278,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98309326171875,0.0,0.0,8.731256821192801e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831848144531,0.0,0.0,0.0001182141568278,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0005607570637948,294.938232421875,294.1499938964844,270.3500061035156,269.6131286621094,273.2680358886719,270.3500061035156,292.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961041018366,2.8797266793390012e-08,0.0011960752308368,-0.0743102058768272,0.0,0.0,0.0,-0.0190887656062841,60.0,-17.78559684753418,-0.0,-9.754335650313808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001123228648793,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,0.0001182813866762,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781494140625,0.0,0.0,8.736222662264481e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0001182813866762,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97979736328125,0.0,0.0,0.000561075983569,294.9321594238281,294.1499938964844,270.3500061035156,269.6131286621094,273.2065124511719,270.3500061035156,292.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967843165621,2.8876828039869903e-08,0.0011967554455623,-0.0745169967412948,0.0,0.0,0.0,-0.0191282071173191,60.0,-17.786745071411133,-0.0,-9.765433617303645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001123228648793,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,0.0001182813866762,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781494140625,0.0,0.0,8.736222662264481e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0001182813866762,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97979736328125,0.0,0.0,0.000561075983569,294.9321594238281,294.1499938964844,270.3500061035156,269.6131286621094,273.2065124511719,270.3500061035156,292.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967843165621,2.8876828039869903e-08,0.0011967554455623,-0.0745169967412948,0.0,0.0,0.0,-0.0191282071173191,60.0,-17.786745071411133,-0.0,-9.765433617303645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,0.0001123894326156,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0001183514832518,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,8.741400233702734e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,0.0001183514832518,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0005614084657281,294.9259948730469,294.1499938964844,270.3483581542969,269.612060546875,273.14617919921875,270.3493347167969,292.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974935187026,2.895977324612886e-08,0.0011974645312875,-0.0747325792908668,0.0,0.0,0.0,-0.0191693250089883,60.0,-17.787473678588867,-0.0,-9.777010490097385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,0.0001123894326156,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0001183514832518,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,8.741400233702734e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,0.0001183514832518,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0005614084657281,294.9259948730469,294.1499938964844,270.3483581542969,269.612060546875,273.14617919921875,270.3493347167969,292.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974935187026,2.895977324612886e-08,0.0011974645312875,-0.0747325792908668,0.0,0.0,0.0,-0.0191693250089883,60.0,-17.787473678588867,-0.0,-9.777010490097385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96807861328125,0.0,0.0,0.0001124775662901,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001184442953672,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,8.748255640966818e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681396484375,0.0,0.0,0.0001184442953672,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0005618487484753,294.91973876953125,294.1499938964844,270.3436279296875,269.6089172363281,273.0870666503906,270.34637451171875,292.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984324082732,2.9069603613152143e-08,0.001198403420858,-0.0750180184841156,0.0,0.0,0.0,-0.0192237701267004,60.0,-17.792423248291016,-0.0,-9.79235039721971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96807861328125,0.0,0.0,0.0001124775662901,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001184442953672,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,8.748255640966818e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681396484375,0.0,0.0,0.0001184442953672,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0005618487484753,294.91973876953125,294.1499938964844,270.3436279296875,269.6089172363281,273.0870666503906,270.34637451171875,292.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984324082732,2.9069603613152143e-08,0.001198403420858,-0.0750180184841156,0.0,0.0,0.0,-0.0192237701267004,60.0,-17.792423248291016,-0.0,-9.79235039721971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654846191406,0.0,0.0,0.0001125280250562,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654846191406,0.0,0.0,8.752179564908147e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,0.000562100787647,294.9165954589844,294.1499938964844,270.34014892578125,269.6065979003906,273.05792236328125,270.34393310546875,292.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989700142294,2.91324813161964e-08,0.0011989409103989,-0.0751814246177673,0.0,0.0,0.0,-0.0192549414932727,60.0,-17.796728134155273,-0.0,-9.801137679232853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,0.0001125825074268,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001185548026114,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,8.756417082622647e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0001185548026114,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644470214844,0.0,0.0,0.0005623729084618,294.9134216308594,294.1499938964844,270.33599853515625,269.60382080078125,273.0290222167969,270.3408203125,292.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199550461024,2.920036834552776e-08,0.0011995212407782,-0.0753578469157219,0.0,0.0,0.0,-0.019288595765829,60.0,-17.802242279052734,-0.0,-9.810629819639872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0001127026698668,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001186813387903,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,8.765763050178066e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0001186813387903,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,0.0005629731458611,294.9070129394531,294.1499938964844,270.3257141113281,269.59698486328125,272.9719543457031,270.33251953125,292.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008306803181,2.9350109898018682e-08,0.001200801343657,-0.0757469534873962,0.0,0.0,0.0,-0.0193628277629613,60.0,-17.816848754882812,-0.0,-9.831583014374701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0001127026698668,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001186813387903,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,8.765763050178066e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0001186813387903,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,0.0005629731458611,294.9070129394531,294.1499938964844,270.3257141113281,269.59698486328125,272.9719543457031,270.33251953125,292.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008306803181,2.9350109898018682e-08,0.001200801343657,-0.0757469534873962,0.0,0.0,0.0,-0.0193628277629613,60.0,-17.816848754882812,-0.0,-9.831583014374701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0001128345829783,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,0.0001188202513731,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,8.776022878009826e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001188202513731,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538269042969,0.0,0.0,0.0005636321147903,294.9005126953125,294.1499938964844,270.3129577636719,269.5884704589844,272.91571044921875,270.3217163085937,292.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022360460832,2.951449218357993e-08,0.0012022065930068,-0.076174072921276,0.0,0.0,0.0,-0.019444316625595,60.0,-17.835525512695312,-0.0,-9.854610283355217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0001128345829783,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,0.0001188202513731,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,8.776022878009826e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001188202513731,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538269042969,0.0,0.0,0.0005636321147903,294.9005126953125,294.1499938964844,270.3129577636719,269.5884704589844,272.91571044921875,270.3217163085937,292.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022360460832,2.951449218357993e-08,0.0012022065930068,-0.076174072921276,0.0,0.0,0.0,-0.019444316625595,60.0,-17.835525512695312,-0.0,-9.854610283355217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001129769079852,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.000118970128824,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,8.787093247519806e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.000118970128824,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0005643430631607,294.8939208984375,294.1499938964844,270.2980041503906,269.5785217285156,272.8603820800781,270.308349609375,292.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037524720653,2.9691854308566693e-08,0.0012037227861583,-0.076634868979454,0.0,0.0,0.0,-0.0195322409272193,60.0,-17.858190536499023,-0.0,-9.879486384534176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001129769079852,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.000118970128824,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,8.787093247519806e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.000118970128824,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0005643430631607,294.8939208984375,294.1499938964844,270.2980041503906,269.5785217285156,272.8603820800781,270.308349609375,292.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037524720653,2.9691854308566693e-08,0.0012037227861583,-0.076634868979454,0.0,0.0,0.0,-0.0195322409272193,60.0,-17.858190536499023,-0.0,-9.879486384534176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001131489989347,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001191513438243,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,8.800478099146858e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001191513438243,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0005652026738971,294.8872375488281,294.1499938964844,270.2810363769531,269.56719970703125,272.80572509765625,270.2929382324219,292.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055858969688,2.9906306764360124e-08,0.0012055559782311,-0.0771919637918472,0.0,0.0,0.0,-0.0196385513991117,60.0,-17.885250091552734,-0.0,-9.909606291103048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001131489989347,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001191513438243,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,8.800478099146858e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001191513438243,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0005652026738971,294.8872375488281,294.1499938964844,270.2810363769531,269.56719970703125,272.80572509765625,270.2929382324219,292.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055858969688,2.9906306764360124e-08,0.0012055559782311,-0.0771919637918472,0.0,0.0,0.0,-0.0196385513991117,60.0,-17.885250091552734,-0.0,-9.909606291103048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001132817415054,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,0.000119291129522,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93865966796875,0.0,0.0,8.810801955405623e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.000119291129522,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,0.0005658657755702,294.8838806152344,294.1499938964844,270.2718811035156,269.5610656738281,272.7786865234375,270.284423828125,292.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206999993883,3.007172821867243e-08,0.00120696995873,-0.0776216387748718,0.0,0.0,0.0,-0.0197205562144517,60.0,-17.903671264648438,-0.0,-9.932870170814569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001134378835558,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0001194555516121,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,8.822946256259456e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,0.0001194555516121,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93731689453125,0.0,0.0,0.0005666457000188,294.8804931640625,294.1499938964844,270.2622985839844,269.5546875,272.75177001953125,270.2754211425781,291.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086634524166,3.0266306794146665e-08,0.0012086331844329,-0.0781269893050193,0.0,0.0,0.0,-0.0198170132935047,60.0,-17.926733016967773,-0.0,-9.960270119790948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001137306680902,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.000119763870316,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,8.845718548400328e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.000119763870316,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316711425781,0.0,0.0,0.0005681082257069,294.8736572265625,294.1499938964844,270.24200439453125,269.5411071777344,272.6983337402344,270.2562866210937,291.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117832666262,3.0631174041673155e-08,0.0012117526493966,-0.0790744647383689,0.0,0.0,0.0,-0.0199978910386562,60.0,-17.977495193481445,-0.0,-1.001175178316771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001137306680902,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.000119763870316,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,8.845718548400328e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.000119763870316,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316711425781,0.0,0.0,0.0005681082257069,294.8736572265625,294.1499938964844,270.24200439453125,269.5411071777344,272.6983337402344,270.2562866210937,291.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117832666262,3.0631174041673155e-08,0.0012117526493966,-0.0790744647383689,0.0,0.0,0.0,-0.0199978910386562,60.0,-17.977495193481445,-0.0,-1.001175178316771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001138992884079,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0001199414400616,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,8.858833461999893e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001199414400616,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259033203125,0.0,0.0,0.000568950548768,294.86669921875,294.1499938964844,270.2203674316406,269.5266418457031,272.64556884765625,270.2354736328125,291.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213580253534,3.084130639763316e-08,0.0012135494034737,-0.0796200260519981,0.0,0.0,0.0,-0.0201020613312721,60.0,-18.01979255676269,-0.0,-1.0041460285492577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001138992884079,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0001199414400616,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,8.858833461999893e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001199414400616,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259033203125,0.0,0.0,0.000568950548768,294.86669921875,294.1499938964844,270.2203674316406,269.5266418457031,272.64556884765625,270.2354736328125,291.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213580253534,3.084130639763316e-08,0.0012135494034737,-0.0796200260519981,0.0,0.0,0.0,-0.0201020613312721,60.0,-18.01979255676269,-0.0,-1.0041460285492577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198913574219,0.0,0.0,0.0001139127416536,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001199556063511,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198608398437,0.0,0.0,8.859880472300574e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001199556063511,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212646484375,0.0,0.0,0.0005690177204087,294.861083984375,294.1499938964844,270.2022705078125,269.5145263671875,272.6037292480469,270.218017578125,291.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137240264564,3.085806810076974e-08,0.0012136931763961,-0.0796635448932647,0.0,0.0,0.0,-0.0201103743165731,60.0,-18.039554595947266,-0.0,-1.0043832077144545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,0.0001139019805123,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,0.0001199442704091,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,8.859043009579182e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.0001199442704091,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,0.0005689639947377,294.85968017578125,294.1499938964844,270.1976318359375,269.51141357421875,272.5933532714844,270.21356201171875,291.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136093573644,3.084465305391859e-08,0.0012135785073041,-0.0796287208795547,0.0,0.0,0.0,-0.0201037246733903,60.0,-18.042091369628903,-0.0,-1.0041933506954592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,0.0001137949802796,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120178222656,0.0,0.0,0.0001198315949295,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,8.850720769260079e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91290283203125,0.0,0.0,0.0001198315949295,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141845703125,0.0,0.0,0.0005684294737875,294.85260009765625,294.1499938964844,270.17401123046875,269.4955749511719,272.541748046875,270.190673828125,291.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124696513637,3.0711301945984815e-08,0.0012124389177188,-0.0792825073003768,0.0,0.0,0.0,-0.0200376193970441,60.0,-18.044557571411133,-0.0,-1.0023074992204785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,0.0001137949802796,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120178222656,0.0,0.0,0.0001198315949295,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,8.850720769260079e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91290283203125,0.0,0.0,0.0001198315949295,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141845703125,0.0,0.0,0.0005684294737875,294.85260009765625,294.1499938964844,270.17401123046875,269.4955749511719,272.541748046875,270.190673828125,291.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124696513637,3.0711301945984815e-08,0.0012124389177188,-0.0792825073003768,0.0,0.0,0.0,-0.0200376193970441,60.0,-18.044557571411133,-0.0,-1.0023074992204785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
