time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,0.0001136928040068,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090576171875,0.0,0.0,0.0001197239980683,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,8.842773968353868e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,0.0001197239980683,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112243652344,0.0,0.0,0.0005679191090166,294.8490295410156,294.1499938964844,270.16192626953125,269.4874572753906,272.5162353515625,270.1789245605469,291.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113811681047,3.0583969135022926e-08,0.001211350550875,-0.078951895236969,0.0,0.0,0.0,-0.019974498078227,60.0,-18.038471221923828,-0.0,-1.0005083339592605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,0.0001135463680839,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060974121094,0.0,0.0,0.0001195697986986,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,8.831384184304625e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.906982421875,0.0,0.0,0.0001195697986986,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90826416015625,0.0,0.0,0.0005671876133419,294.845458984375,294.1499938964844,270.1496887207031,269.479248046875,272.4908752441406,270.1669921875,291.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098212027922,3.040148044419766e-08,0.0012097908183932,-0.0784780234098434,0.0,0.0,0.0,-0.0198840331286191,60.0,-18.026668548583984,-0.0,-9.979326875964037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,0.0001131413882831,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,0.000119143332995,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,8.799885836197063e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,0.000119143332995,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022521972656,0.0,0.0,0.0005651646642945,294.8382568359375,294.1499938964844,270.1249694824219,269.4626159667969,272.4406433105469,270.1428527832031,291.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055065017193,2.9896785491700946e-08,0.0012054766993969,-0.0771672204136848,0.0,0.0,0.0,-0.0196338407695293,60.0,-17.985898971557617,-0.0,-9.90826691804614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,0.0001131413882831,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,0.000119143332995,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,8.799885836197063e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,0.000119143332995,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022521972656,0.0,0.0,0.0005651646642945,294.8382568359375,294.1499938964844,270.1249694824219,269.4626159667969,272.4406433105469,270.1428527832031,291.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055065017193,2.9896785491700946e-08,0.0012054766993969,-0.0771672204136848,0.0,0.0,0.0,-0.0196338407695293,60.0,-17.985898971557617,-0.0,-9.90826691804614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949279785156,0.0,0.0,0.0001126781498896,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,0.0001186555164167,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949279785156,0.0,0.0,8.763856021687388e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,0.0001186555164167,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8962097167969,0.0,0.0,0.0005628506769426,294.8310241699219,294.1499938964844,270.1000061035156,269.4458312988281,272.3911437988281,270.1184387207031,291.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005706084892,2.9319492611534773e-08,0.0012005412718281,-0.0756673961877822,0.0,0.0,0.0,-0.019347658380866,60.0,-17.927589416503906,-0.0,-9.82729631004986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949279785156,0.0,0.0,0.0001126781498896,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,0.0001186555164167,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949279785156,0.0,0.0,8.763856021687388e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,0.0001186555164167,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8962097167969,0.0,0.0,0.0005628506769426,294.8310241699219,294.1499938964844,270.1000061035156,269.4458312988281,272.3911437988281,270.1184387207031,291.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005706084892,2.9319492611534773e-08,0.0012005412718281,-0.0756673961877822,0.0,0.0,0.0,-0.019347658380866,60.0,-17.927589416503906,-0.0,-9.82729631004986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,0.0001123115071095,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880920410156,0.0,0.0,0.0001182694250019,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,8.735339361010119e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,0.0001182694250019,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89013671875,0.0,0.0,0.0005610192310996,294.8237609863281,294.1499938964844,270.0750427246094,269.42901611328125,272.34234619140625,270.0938415527344,291.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966635938733,2.886258343437476e-08,0.0011966347228735,-0.0744799748063087,0.0,0.0,0.0,-0.0191211495548486,60.0,-17.871328353881836,-0.0,-9.763446229271724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,0.0001123115071095,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880920410156,0.0,0.0,0.0001182694250019,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,8.735339361010119e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,0.0001182694250019,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89013671875,0.0,0.0,0.0005610192310996,294.8237609863281,294.1499938964844,270.0750427246094,269.42901611328125,272.34234619140625,270.0938415527344,291.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966635938733,2.886258343437476e-08,0.0011966347228735,-0.0744799748063087,0.0,0.0,0.0,-0.0191211495548486,60.0,-17.871328353881836,-0.0,-9.763446229271724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001120217129937,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819885253906,0.0,0.0,0.0001179642640636,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,8.712799899512902e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0001179642640636,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,0.0005595716647803,294.81640625,294.1499938964844,270.05029296875,269.4123229980469,272.29425048828125,270.0692749023437,291.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935759102925,2.8501450088924685e-08,0.0011935473885387,-0.0735412389039993,0.0,0.0,0.0,-0.0189421251416206,60.0,-17.830129623413086,-0.0,-9.713127013810664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001120217129937,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819885253906,0.0,0.0,0.0001179642640636,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,8.712799899512902e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0001179642640636,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,0.0005595716647803,294.81640625,294.1499938964844,270.05029296875,269.4123229980469,272.29425048828125,270.0692749023437,291.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935759102925,2.8501450088924685e-08,0.0011935473885387,-0.0735412389039993,0.0,0.0,0.0,-0.0189421251416206,60.0,-17.830129623413086,-0.0,-9.713127013810664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,0.0001118790460168,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87890625,0.0,0.0,0.0001178140228148,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,8.701703336555511e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797302246094,0.0,0.0,0.0001178140228148,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88092041015625,0.0,0.0,0.0005588589701801,294.812744140625,294.1499938964844,270.0380859375,269.404052734375,272.2704467773437,270.0570678710937,291.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920557590201,2.8323654532869124e-08,0.0011920273536816,-0.0730789974331855,0.0,0.0,0.0,-0.018853984773159,60.0,-17.811418533325195,-0.0,-9.688400837148948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,0.0001117396095651,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8758239746094,0.0,0.0,0.0001176671939902,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,8.69085852173157e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87664794921875,0.0,0.0,0.0001176671939902,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0005581625155173,294.8090515136719,294.1499938964844,270.0260009765625,269.3959045410156,272.2467956542969,270.0449523925781,291.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905700666829,2.81498966359095e-08,0.0011905418941751,-0.0726272240281105,0.0,0.0,0.0,-0.0187678467482328,60.0,-17.793350219726562,-0.0,-9.66426654258612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86962890625,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,8.669817179907113e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87042236328125,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,0.0005568111082538,294.8016052246094,294.1499938964844,270.0023803710937,269.3799133300781,272.19989013671875,270.0210876464844,291.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812758318646047e-08,0.0011876596836373,-0.0717505142092704,0.0,0.0,0.0,-0.0186007153242826,60.0,-17.758317947387695,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86962890625,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,8.669817179907113e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87042236328125,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,0.0005568111082538,294.8016052246094,294.1499938964844,270.0023803710937,269.3799133300781,272.19989013671875,270.0210876464844,291.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812758318646047e-08,0.0011876596836373,-0.0717505142092704,0.0,0.0,0.0,-0.0186007153242826,60.0,-17.758317947387695,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641052246094,0.0,0.0,0.0001112128302338,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633728027344,0.0,0.0,0.0001171124677057,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,8.649886876810342e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641662597656,0.0,0.0,0.0001171124677057,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86529541015625,0.0,0.0,0.0005555311217904,294.79412841796875,294.1499938964844,269.9796447753906,269.3645324707031,272.1536560058594,269.9980163574219,291.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849572183564,2.7493435084124943e-08,0.0011849297443404,-0.0709199905395507,0.0,0.0,0.0,-0.0184424165636301,60.0,-17.72486114501953,-0.0,-9.573358994430237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641052246094,0.0,0.0,0.0001112128302338,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633728027344,0.0,0.0,0.0001171124677057,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,8.649886876810342e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641662597656,0.0,0.0,0.0001171124677057,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86529541015625,0.0,0.0,0.0005555311217904,294.79412841796875,294.1499938964844,269.9796447753906,269.3645324707031,272.1536560058594,269.9980163574219,291.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849572183564,2.7493435084124943e-08,0.0011849297443404,-0.0709199905395507,0.0,0.0,0.0,-0.0184424165636301,60.0,-17.72486114501953,-0.0,-9.573358994430237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570556640625,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578491210937,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,0.0005543243023566,294.78662109375,294.1499938964844,269.9580078125,269.349853515625,272.1079406738281,269.9757080078125,291.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236391612868e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.692684173583984,-0.0,-9.531809297413929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570556640625,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578491210937,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,0.0005543243023566,294.78662109375,294.1499938964844,269.9580078125,269.349853515625,272.1079406738281,269.9757080078125,291.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236391612868e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.692684173583984,-0.0,-9.531809297413929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514709472656,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,0.0005532210925593,294.7790222167969,294.1499938964844,269.9377136230469,269.3360900878906,272.0629577636719,269.9547119140625,291.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.6917145845573032e-08,0.0011800028150901,-0.0694207549095153,0.0,0.0,0.0,-0.0181567296385765,60.0,-17.66256332397461,-0.0,-9.49390681626028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514709472656,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,0.0005532210925593,294.7790222167969,294.1499938964844,269.9377136230469,269.3360900878906,272.0629577636719,269.9547119140625,291.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.6917145845573032e-08,0.0011800028150901,-0.0694207549095153,0.0,0.0,0.0,-0.0181567296385765,60.0,-17.66256332397461,-0.0,-9.49390681626028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475036621094,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84820556640625,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.849365234375,0.0,0.0,0.0005527024040929,294.7752380371094,294.1499938964844,269.9281311035156,269.32958984375,272.0406494140625,269.9446105957031,291.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925838649272,60.0,-17.648101806640625,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450012207031,0.0,0.0,0.0001105500487028,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,0.0001164145287475,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450012207031,0.0,0.0,8.598337444709614e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450622558594,0.0,0.0,0.0001164145287475,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461608886719,0.0,0.0,0.0005522203864529,294.7714233398437,294.1499938964844,269.9189758300781,269.3233642578125,272.0185241699219,269.9349365234375,291.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778951156884,2.6667496655363724e-08,0.0011778683401644,-0.0687711387872695,0.0,0.0,0.0,-0.0180329699069261,60.0,-17.634300231933594,-0.0,-9.459591154836745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385314941406,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378601074219,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385314941406,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385925292969,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396911621094,0.0,0.0,0.0005513516371138,294.76373291015625,294.1499938964844,269.9020080566406,269.31182861328125,271.9747009277344,269.9166259765625,291.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.6450772239172693e-08,0.0011760154739022,-0.0682071298360824,0.0,0.0,0.0,-0.0179255306720733,60.0,-17.60842514038086,-0.0,-9.429850678088769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385314941406,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378601074219,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385314941406,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385925292969,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396911621094,0.0,0.0,0.0005513516371138,294.76373291015625,294.1499938964844,269.9020080566406,269.31182861328125,271.9747009277344,269.9166259765625,291.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.6450772239172693e-08,0.0011760154739022,-0.0682071298360824,0.0,0.0,0.0,-0.0179255306720733,60.0,-17.60842514038086,-0.0,-9.429850678088769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83203125,0.0,0.0,0.000110231754661,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83135986328125,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83203125,0.0,0.0,8.573580998927355e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83209228515625,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331298828125,0.0,0.0,0.0005506304441951,294.7560119628906,294.1499938964844,269.88702392578125,269.3016662597656,271.9315490722656,269.9002380371094,291.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174503355287,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.585586547851562,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83203125,0.0,0.0,0.000110231754661,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83135986328125,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83203125,0.0,0.0,8.573580998927355e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83209228515625,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331298828125,0.0,0.0,0.0005506304441951,294.7560119628906,294.1499938964844,269.88702392578125,269.3016662597656,271.9315490722656,269.9002380371094,291.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174503355287,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.585586547851562,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,0.0001159636449301,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,8.565035386709496e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0001159636449301,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265380859375,0.0,0.0,0.0005500816041603,294.74822998046875,294.1499938964844,269.8742980957031,269.29296875,271.8890991210937,269.885986328125,291.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.56621551513672,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,0.0001159636449301,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,8.565035386709496e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,0.0001159636449301,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265380859375,0.0,0.0,0.0005500816041603,294.74822998046875,294.1499938964844,269.8742980957031,269.29296875,271.8890991210937,269.885986328125,291.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.56621551513672,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188171386719,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81817626953125,0.0,0.0,0.0001158818995463,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188171386719,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188781738281,0.0,0.0,0.0001158818995463,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.0,0.0,0.0005496938247233,294.74041748046875,294.1499938964844,269.864013671875,269.2859802246094,271.8473205566406,269.8737487792969,291.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.0177205018699169,60.0,-17.550037384033203,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188171386719,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81817626953125,0.0,0.0,0.0001158818995463,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188171386719,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188781738281,0.0,0.0,0.0001158818995463,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.0,0.0,0.0005496938247233,294.74041748046875,294.1499938964844,269.864013671875,269.2859802246094,271.8473205566406,269.8737487792969,291.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.0177205018699169,60.0,-17.550037384033203,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81549072265625,0.0,0.0,0.0001100205263355,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148193359375,0.0,0.0,0.0001158569139079,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81549072265625,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0001158569139079,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165588378906,0.0,0.0,0.0005495753139257,294.7364807128906,294.1499938964844,269.8598327636719,269.2831420898437,271.8266906738281,269.8685607910156,291.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007624498447512e-08,0.0011722265044227,-0.0670536756515502,0.0,0.0,0.0,-0.0177058447152376,60.0,-17.543415069580078,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121337890625,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114929199219,0.0,0.0,0.0001158417289843,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121337890625,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81219482421875,0.0,0.0,0.0001158417289843,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,0.0005495032528415,294.7325134277344,294.1499938964844,269.8563842773437,269.28076171875,271.8062744140625,269.8640441894531,291.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969356834888,60.0,-17.537757873535156,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053894042969,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80474853515625,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053894042969,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8054504394531,0.0,0.0,0.0001158413433586,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,0.000549501448404,294.7245788574219,294.1499938964844,269.85162353515625,269.27752685546875,271.7658996582031,269.8569030761719,291.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989200125309253e-08,0.0011720687616616,-0.0670057162642479,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.529205322265625,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053894042969,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80474853515625,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053894042969,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8054504394531,0.0,0.0,0.0001158413433586,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,0.000549501448404,294.7245788574219,294.1499938964844,269.85162353515625,269.27752685546875,271.7658996582031,269.8569030761719,291.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989200125309253e-08,0.0011720687616616,-0.0670057162642479,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.529205322265625,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.798583984375,0.0,0.0,0.0001100454828701,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0001158831873908,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.798583984375,0.0,0.0,8.559093112125993e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,0.0001158831873908,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79962158203125,0.0,0.0,0.0005496999365277,294.716552734375,294.1499938964844,269.8500061035156,269.27642822265625,271.726318359375,269.8526916503906,291.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725180083885,2.6038714295850696e-08,0.0011724919313564,-0.067134603857994,0.0,0.0,0.0,-0.0177212543785572,60.0,-17.524463653564453,-0.0,-9.373435005954889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.798583984375,0.0,0.0,0.0001100454828701,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0001158831873908,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.798583984375,0.0,0.0,8.559093112125993e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,0.0001158831873908,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79962158203125,0.0,0.0,0.0005496999365277,294.716552734375,294.1499938964844,269.8500061035156,269.27642822265625,271.726318359375,269.8526916503906,291.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725180083885,2.6038714295850696e-08,0.0011724919313564,-0.067134603857994,0.0,0.0,0.0,-0.0177212543785572,60.0,-17.524463653564453,-0.0,-9.373435005954889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,0.0001159426174126,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917785644531,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7927551269531,0.0,0.0,0.0005499818944372,294.70849609375,294.1499938964844,269.8500061035156,269.27642822265625,271.68756103515625,269.8510131835937,291.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.6109038486765712e-08,0.0011730932164937,-0.0673176646232605,0.0,0.0,0.0,-0.0177561175078153,60.0,-17.52251434326172,-0.0,-9.383051491340669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,0.0001159426174126,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917785644531,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7927551269531,0.0,0.0,0.0005499818944372,294.70849609375,294.1499938964844,269.8500061035156,269.27642822265625,271.68756103515625,269.8510131835937,291.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.6109038486765712e-08,0.0011730932164937,-0.0673176646232605,0.0,0.0,0.0,-0.0177561175078153,60.0,-17.52251434326172,-0.0,-9.383051491340669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841796875,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78485107421875,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,0.0005502474959939,294.7003479003906,294.1499938964844,269.8500061035156,269.27642822265625,271.6495666503906,269.8503723144531,291.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.617529659687534e-08,0.0011736596934497,-0.0674901381134986,0.0,0.0,0.0,-0.017788965255022,60.0,-17.520877838134766,-0.0,-9.392116595563493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841796875,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78485107421875,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,0.0005502474959939,294.7003479003906,294.1499938964844,269.8500061035156,269.27642822265625,271.6495666503906,269.8503723144531,291.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.617529659687534e-08,0.0011736596934497,-0.0674901381134986,0.0,0.0,0.0,-0.017788965255022,60.0,-17.520877838134766,-0.0,-9.392116595563493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807006835937,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813720703125,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0005503740394487,294.6962585449219,294.1499938964844,269.8500061035156,269.27642822265625,271.6308898925781,269.8502197265625,291.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620686956333884e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.0178046151995658,60.0,-17.51994514465332,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
