time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778015136719,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772216796875,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778015136719,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77880859375,0.0,0.0,0.000550496566575,294.6921691894531,294.1499938964844,269.8500061035156,269.27642822265625,271.6123962402344,269.85015869140625,291.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.6237438888188084e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.518901824951172,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,0.0001102519017877,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701721191406,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.771728515625,0.0,0.0,0.0005507310852408,294.68389892578125,294.1499938964844,269.8500061035156,269.27642822265625,271.5759582519531,269.8500671386719,291.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51647186279297,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,0.0001102519017877,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701721191406,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.771728515625,0.0,0.0,0.0005507310852408,294.68389892578125,294.1499938964844,269.8500061035156,269.27642822265625,271.5759582519531,269.8500671386719,291.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51647186279297,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630615234375,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,8.578616689192131e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,0.0005509538459591,294.67559814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.54022216796875,269.8500061035156,291.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.513660430908203,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630615234375,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,8.578616689192131e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,0.0005509538459591,294.67559814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.54022216796875,269.8500061035156,291.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.513660430908203,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565002441406,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7564697265625,0.0,0.0,8.581931615481153e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75653076171875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,0.0005511667113751,294.667236328125,294.1499938964844,269.8500061035156,269.27642822265625,271.5052185058594,269.8500061035156,291.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.510475158691406,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565002441406,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7564697265625,0.0,0.0,8.581931615481153e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75653076171875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,0.0005511667113751,294.667236328125,294.1499938964844,269.8500061035156,269.27642822265625,271.5052185058594,269.8500061035156,291.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.510475158691406,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.0001103800459532,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486877441406,0.0,0.0,0.0001162355038104,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492370605469,0.0,0.0,8.585114846937358e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,0.0001162355038104,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75018310546875,0.0,0.0,0.0005513711948879,294.6587829589844,294.1499938964844,269.8500061035156,269.27642822265625,271.470947265625,269.8500061035156,291.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.506969451904297,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.0001103800459532,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486877441406,0.0,0.0,0.0001162355038104,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492370605469,0.0,0.0,8.585114846937358e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,0.0001162355038104,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75018310546875,0.0,0.0,0.0005513711948879,294.6587829589844,294.1499938964844,269.8500061035156,269.27642822265625,271.470947265625,269.8500061035156,291.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.506969451904297,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456359863281,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450561523437,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74560546875,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74566650390625,0.0,0.0,0.0001162575717899,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465515136719,0.0,0.0,0.0005514758522622,294.654541015625,294.1499938964844,269.8500061035156,269.27642822265625,271.4541015625,269.8500061035156,291.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481723480742403e-08,0.0011762795038521,-0.0682876855134964,0.0,0.0,0.0,-0.0179408714175224,60.0,-17.505218505859375,-0.0,-9.4340954603922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419738769531,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74139404296875,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419738769531,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74200439453125,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428894042969,0.0,0.0,0.0005516343517228,294.6502990722656,294.1499938964844,269.8500061035156,269.27642822265625,271.4373779296875,269.8500061035156,291.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.504201889038086,-0.0,-9.439518322551521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73406982421875,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7346496582031,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,0.000552165263798,294.6417541503906,294.1499938964844,269.8500061035156,269.27642822265625,271.4045104980469,269.8500061035156,291.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.507165908813477,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73406982421875,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7346496582031,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,0.000552165263798,294.6417541503906,294.1499938964844,269.8500061035156,269.27642822265625,271.4045104980469,269.8500061035156,291.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.507165908813477,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,0.0001106668132706,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266540527344,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72723388671875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72808837890625,0.0,0.0,0.0005528036272153,294.63311767578125,294.1499938964844,269.8500061035156,269.27642822265625,271.3722229003906,269.8500061035156,291.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.515024185180664,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,0.0001106668132706,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266540527344,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72723388671875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72808837890625,0.0,0.0,0.0005528036272153,294.63311767578125,294.1499938964844,269.8500061035156,269.27642822265625,271.3722229003906,269.8500061035156,291.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.515024185180664,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197265625,0.0,0.0,0.0001107778734876,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197265625,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197570800781,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,0.0005533584044314,294.6244506835937,294.1499938964844,269.8500061035156,269.27642822265625,271.34063720703125,269.8500061035156,291.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.695135314922936e-08,0.0011802942026406,-0.0695097595453262,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.52326774597168,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197265625,0.0,0.0,0.0001107778734876,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197265625,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197570800781,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,0.0005533584044314,294.6244506835937,294.1499938964844,269.8500061035156,269.27642822265625,271.34063720703125,269.8500061035156,291.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.695135314922936e-08,0.0011802942026406,-0.0695097595453262,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.52326774597168,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71221923828125,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71307373046875,0.0,0.0,0.0005536976386792,294.61572265625,294.1499938964844,269.8500061035156,269.27642822265625,271.30963134765625,269.8500061035156,291.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156339287757,60.0,-17.52707290649414,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71221923828125,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71307373046875,0.0,0.0,0.0005536976386792,294.61572265625,294.1499938964844,269.8500061035156,269.27642822265625,271.30963134765625,269.8500061035156,291.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156339287757,60.0,-17.52707290649414,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,0.0001108602882595,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078857421875,0.0,0.0,0.0001167412192444,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,8.62246670294553e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084350585937,0.0,0.0,0.0001167412192444,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7092590332031,0.0,0.0,0.0005537701072171,294.611328125,294.1499938964844,269.8500061035156,269.27642822265625,271.2943725585937,269.8500061035156,291.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054051443542452e-08,0.0011811724398285,-0.0697769597172737,0.0,0.0,0.0,-0.0182245951145887,60.0,-17.526582717895508,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70458984375,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040710449219,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70458984375,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70465087890625,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054443359375,0.0,0.0,0.0005537635297514,294.60693359375,294.1499938964844,269.8500061035156,269.27642822265625,271.2792663574219,269.8500061035156,291.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052418971607043e-08,0.0011811585864052,-0.0697727128863334,0.0,0.0,0.0,-0.0182237867265939,60.0,-17.52372932434082,-0.0,-9.512527299193609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69696044921875,0.0,0.0,0.0001108146534534,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,0.0001166931615443,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69696044921875,0.0,0.0,8.618917490821332e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969909667969,0.0,0.0,0.0001166931615443,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69781494140625,0.0,0.0,0.0005535421078093,294.5980834960937,294.1499938964844,269.8500061035156,269.27642822265625,271.2494812011719,269.8500061035156,291.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807135306298,2.6997181379329053e-08,0.0011806866386905,-0.0696289986371994,0.0,0.0,0.0,-0.0181964039802551,60.0,-17.51179313659668,-0.0,-9.504921649750032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69696044921875,0.0,0.0,0.0001108146534534,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,0.0001166931615443,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69696044921875,0.0,0.0,8.618917490821332e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969909667969,0.0,0.0,0.0001166931615443,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69781494140625,0.0,0.0,0.0005535421078093,294.5980834960937,294.1499938964844,269.8500061035156,269.27642822265625,271.2494812011719,269.8500061035156,291.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807135306298,2.6997181379329053e-08,0.0011806866386905,-0.0696289986371994,0.0,0.0,0.0,-0.0181964039802551,60.0,-17.51179313659668,-0.0,-9.504921649750032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001107266070903,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,0.0001166004512924,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,8.612069359514862e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893005371094,0.0,0.0,0.0001166004512924,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900939941406,0.0,0.0,0.0005531023489311,294.5892028808594,294.1499938964844,269.8500061035156,269.27642822265625,271.2203674316406,269.8500061035156,291.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797755723819,2.6887462922786654e-08,0.0011797486804425,-0.069343514740467,0.0,0.0,0.0,-0.0181420128792524,60.0,-17.491436004638672,-0.0,-9.489823327157865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001107266070903,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,0.0001166004512924,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,8.612069359514862e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893005371094,0.0,0.0,0.0001166004512924,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900939941406,0.0,0.0,0.0005531023489311,294.5892028808594,294.1499938964844,269.8500061035156,269.27642822265625,271.2203674316406,269.8500061035156,291.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797755723819,2.6887462922786654e-08,0.0011797486804425,-0.069343514740467,0.0,0.0,0.0,-0.0181420128792524,60.0,-17.491436004638672,-0.0,-9.489823327157865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0001106100171455,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,0.0001164776767836,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,8.603001333540305e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,0.0001164776767836,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,0.000552519923076,294.5802917480469,294.1499938964844,269.8500061035156,269.27642822265625,271.1919250488281,269.8500061035156,291.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178533420898,2.6742174696892107e-08,0.001178506645374,-0.0689654648303985,0.0,0.0,0.0,-0.0180699881166219,60.0,-17.465505599975586,-0.0,-9.469849260312913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0001106100171455,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,0.0001164776767836,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,8.603001333540305e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,0.0001164776767836,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,0.000552519923076,294.5802917480469,294.1499938964844,269.8500061035156,269.27642822265625,271.1919250488281,269.8500061035156,291.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178533420898,2.6742174696892107e-08,0.001178506645374,-0.0689654648303985,0.0,0.0,0.0,-0.0180699881166219,60.0,-17.465505599975586,-0.0,-9.469849260312913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0001104549446608,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,0.0001163143751909,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,8.590939978603274e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001163143751909,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.674560546875,0.0,0.0,0.0005517453537322,294.5713195800781,294.1499938964844,269.8500061035156,269.27642822265625,271.1640930175781,269.8500061035156,291.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768812546506,2.6548930165404272e-08,0.0011768547119572,-0.0684625878930091,0.0,0.0,0.0,-0.017974192276597,60.0,-17.434478759765625,-0.0,-9.443314752388689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0001104549446608,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,0.0001163143751909,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,8.590939978603274e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001163143751909,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.674560546875,0.0,0.0,0.0005517453537322,294.5713195800781,294.1499938964844,269.8500061035156,269.27642822265625,271.1640930175781,269.8500061035156,291.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768812546506,2.6548930165404272e-08,0.0011768547119572,-0.0684625878930091,0.0,0.0,0.0,-0.017974192276597,60.0,-17.434478759765625,-0.0,-9.443314752388689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698608398437,0.0,0.0,0.000110356719233,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693725585937,0.0,0.0,0.0001162109401775,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,8.583300223108381e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698913574219,0.0,0.0,0.0001162109401775,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.670654296875,0.0,0.0,0.0005512546631507,294.5668334960937,294.1499938964844,269.8500061035156,269.27642822265625,271.150390625,269.8500061035156,291.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758346809074,2.64265214156012e-08,0.0011758082546293,-0.0681440159678459,0.0,0.0,0.0,-0.0179135091602802,60.0,-17.416269302368164,-0.0,-9.426526048628149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.0001102417591027,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0001160898827947,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,8.574358798796311e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659851074219,0.0,0.0,0.0001160898827947,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,0.0005506803863681,294.56231689453125,294.1499938964844,269.8500061035156,269.27642822265625,271.1368408203125,269.8500061035156,291.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746099917218,2.6283263565574092e-08,0.001174583681859,-0.0677711591124534,0.0,0.0,0.0,-0.0178424920886755,60.0,-17.395648956298828,-0.0,-9.40689659501004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,0.0001099700093618,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65887451171875,0.0,0.0,0.0005493229837156,294.55328369140625,294.1499938964844,269.8500061035156,269.27642822265625,271.1102600097656,269.8500061035156,291.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717146262526,2.594462955585186e-08,0.0011716886656358,-0.066889688372612,0.0,0.0,0.0,-0.0176746193319559,60.0,-17.347675323486328,-0.0,-9.360577024608577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,0.0001099700093618,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65887451171875,0.0,0.0,0.0005493229837156,294.55328369140625,294.1499938964844,269.8500061035156,269.27642822265625,271.1102600097656,269.8500061035156,291.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717146262526,2.594462955585186e-08,0.0011716886656358,-0.066889688372612,0.0,0.0,0.0,-0.0176746193319559,60.0,-17.347675323486328,-0.0,-9.360577024608577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65020751953125,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497497558594,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65020751953125,0.0,0.0,8.528625767212361e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509704589844,0.0,0.0,0.0005477432277984,294.54425048828125,294.1499938964844,269.8500061035156,269.27642822265625,271.0842590332031,269.8500061035156,291.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.55505305801762e-08,0.0011683196062222,-0.0658636465668678,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.291793823242188,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65020751953125,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497497558594,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65020751953125,0.0,0.0,8.528625767212361e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509704589844,0.0,0.0,0.0005477432277984,294.54425048828125,294.1499938964844,269.8500061035156,269.27642822265625,271.0842590332031,269.8500061035156,291.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.55505305801762e-08,0.0011683196062222,-0.0658636465668678,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.291793823242188,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6423034667969,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6423034667969,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.642333984375,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,0.0005460631800815,294.5351867675781,294.1499938964844,269.8500061035156,269.27642822265625,271.0588684082031,269.8500061035156,291.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.230953216552734,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6423034667969,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6423034667969,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.642333984375,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,0.0005460631800815,294.5351867675781,294.1499938964844,269.8500061035156,269.27642822265625,271.0588684082031,269.8500061035156,291.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.230953216552734,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0001090006771846,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339111328125,0.0,0.0,0.0001147829607361,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,8.477830124320462e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.0001147829607361,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351318359375,0.0,0.0,0.0005444809212349,294.5260925292969,294.1499938964844,269.8500061035156,269.27642822265625,271.0340270996094,269.8500061035156,291.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613864917308,2.4736710457773373e-08,0.0011613616952672,-0.0637442171573638,0.0,0.0,0.0,-0.0170758124440908,60.0,-17.169517517089844,-0.0,-9.196285333246125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0001090006771846,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339111328125,0.0,0.0,0.0001147829607361,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,8.477830124320462e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.0001147829607361,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351318359375,0.0,0.0,0.0005444809212349,294.5260925292969,294.1499938964844,269.8500061035156,269.27642822265625,271.0340270996094,269.8500061035156,291.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613864917308,2.4736710457773373e-08,0.0011613616952672,-0.0637442171573638,0.0,0.0,0.0,-0.0170758124440908,60.0,-17.169517517089844,-0.0,-9.196285333246125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.0001088656135834,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62994384765625,0.0,0.0,0.0001146407303167,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,8.467325824312866e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63043212890625,0.0,0.0,0.0001146407303167,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63116455078125,0.0,0.0,0.0005438062944449,294.52154541015625,294.1499938964844,269.8500061035156,269.27642822265625,271.0218505859375,269.8500061035156,291.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159947249107,2.4568407752667564e-08,0.0011599226854741,-0.0633058026432991,0.0,0.0,0.0,-0.0169923771172761,60.0,-17.14102554321289,-0.0,-9.17350959639407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264343261719,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259765625,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62646484375,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6271667480469,0.0,0.0,0.0005431929021142,294.5169982910156,294.1499938964844,269.8500061035156,269.27642822265625,271.00982666015625,269.8500061035156,291.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415390598164777e-08,0.0011586145265027,-0.0629071742296218,0.0,0.0,0.0,-0.0169165208935737,60.0,-17.1147403717041,-0.0,-9.152826407898829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
