time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184387207031,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184387207031,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,0.0005419639055617,294.5078430175781,294.1499938964844,269.8500061035156,269.27642822265625,270.9861755371094,269.8500061035156,291.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108810947609527e-08,0.0011559934355318,-0.0621084049344062,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.06478500366211,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184387207031,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184387207031,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,0.0005419639055617,294.5078430175781,294.1499938964844,269.8500061035156,269.27642822265625,270.9861755371094,269.8500061035156,291.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108810947609527e-08,0.0011559934355318,-0.0621084049344062,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.06478500366211,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6104431152344,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61114501953125,0.0,0.0,0.0005407328135333,294.4986877441406,294.1499938964844,269.8500061035156,269.27642822265625,270.96307373046875,269.8500061035156,291.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.06130813062191,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.015995025634766,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6104431152344,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61114501953125,0.0,0.0,0.0005407328135333,294.4986877441406,294.1499938964844,269.8500061035156,269.27642822265625,270.96307373046875,269.8500061035156,291.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.06130813062191,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.015995025634766,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019287109375,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024169921875,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60308837890625,0.0,0.0,0.0005395002663135,294.489501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.9405212402344,269.8500061035156,291.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494225231956992e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.967405319213867,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019287109375,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024169921875,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60308837890625,0.0,0.0,0.0005395002663135,294.489501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.9405212402344,269.8500061035156,291.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494225231956992e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.967405319213867,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59429931640625,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59429931640625,0.0,0.0,8.381061343243346e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943298339844,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950012207031,0.0,0.0,0.0005382660310715,294.4803161621094,294.1499938964844,269.8500061035156,269.27642822265625,270.9184875488281,269.8500061035156,291.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186332853697426e-08,0.001148106646724,-0.059704266488552,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.918859481811523,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59429931640625,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59429931640625,0.0,0.0,8.381061343243346e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943298339844,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950012207031,0.0,0.0,0.0005382660310715,294.4803161621094,294.1499938964844,269.8500061035156,269.27642822265625,270.9184875488281,269.8500061035156,291.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186332853697426e-08,0.001148106646724,-0.059704266488552,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.918859481811523,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902404785156,0.0,0.0,0.000107632818981,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898132324219,0.0,0.0,0.0001133425394073,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902404785156,0.0,0.0,8.371441072085872e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902709960937,0.0,0.0,0.0001133425394073,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909423828125,0.0,0.0,0.0005376482149586,294.4757080078125,294.1499938964844,269.8500061035156,269.27642822265625,270.9076232910156,269.8500061035156,291.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.3032212581597378e-08,0.0011467890581116,-0.0593025051057338,0.0,0.0,0.0,-0.0162308309227228,60.0,-16.894588470458984,-0.0,-8.966923559228236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.586181640625,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857849121094,0.0,0.0,0.0001132109973696,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.586181640625,0.0,0.0,8.361725485883653e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862121582031,0.0,0.0,0.0001132109973696,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0005370242288336,294.4710998535156,294.1499938964844,269.8500061035156,269.27642822265625,270.8968811035156,269.8500061035156,291.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454811319708,2.287655576083125e-08,0.0011454581981524,-0.0588967092335224,0.0,0.0,0.0,-0.0161536652594804,60.0,-16.870250701904297,-0.0,-8.946121710096122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776672363281,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780944824219,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787658691406,0.0,0.0,0.0005357424961403,294.4618530273437,294.1499938964844,269.8500061035156,269.27642822265625,270.8757629394531,269.8500061035156,291.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.820980072021484,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776672363281,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780944824219,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787658691406,0.0,0.0,0.0005357424961403,294.4618530273437,294.1499938964844,269.8500061035156,269.27642822265625,270.8757629394531,269.8500061035156,291.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.820980072021484,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699157714844,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56951904296875,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699157714844,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699462890625,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5705871582031,0.0,0.0,0.0005343842785805,294.4526062011719,294.1499938964844,269.8500061035156,269.27642822265625,270.85516357421875,269.8500061035156,291.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398501228541,2.2218001660689882e-08,0.0011398278875276,-0.0571795403957366,0.0,0.0,0.0,-0.0158271957188844,60.0,-16.769804000854492,-0.0,-8.858381050913523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699157714844,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56951904296875,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699157714844,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699462890625,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5705871582031,0.0,0.0,0.0005343842785805,294.4526062011719,294.1499938964844,269.8500061035156,269.27642822265625,270.85516357421875,269.8500061035156,291.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398501228541,2.2218001660689882e-08,0.0011398278875276,-0.0571795403957366,0.0,0.0,0.0,-0.0158271957188844,60.0,-16.769804000854492,-0.0,-8.858381050913523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617370605469,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,0.0001123522306443,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617370605469,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.561767578125,0.0,0.0,0.0001123522306443,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,0.0005329506238922,294.4433288574219,294.1499938964844,269.8500061035156,269.27642822265625,270.8349914550781,269.8500061035156,291.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468059360981,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.7166748046875,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617370605469,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,0.0001123522306443,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617370605469,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.561767578125,0.0,0.0,0.0001123522306443,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,0.0005329506238922,294.4433288574219,294.1499938964844,269.8500061035156,269.27642822265625,270.8349914550781,269.8500061035156,291.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468059360981,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.7166748046875,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531616210937,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.00053142150864,294.4340515136719,294.1499938964844,269.8500061035156,269.27642822265625,270.81524658203125,269.8500061035156,291.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478935963159532e-08,0.0011335092131048,-0.0552518516778945,0.0,0.0,0.0,-0.0154608143493533,60.0,-16.66089630126953,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531616210937,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.00053142150864,294.4340515136719,294.1499938964844,269.8500061035156,269.27642822265625,270.81524658203125,269.8500061035156,291.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478935963159532e-08,0.0011335092131048,-0.0552518516778945,0.0,0.0,0.0,-0.0154608143493533,60.0,-16.66089630126953,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494689941406,0.0,0.0,0.0001062259616446,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.549072265625,0.0,0.0,0.0001118610525736,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,8.26201940071769e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54949951171875,0.0,0.0,0.0001118610525736,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0005306206876412,294.42938232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.8055419921875,269.8500061035156,291.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318224715068,2.1279159767573226e-08,0.0011318011675029,-0.0547306761145591,0.0,0.0,0.0,-0.0153617784380912,60.0,-16.63178062438965,-0.0,-8.7340438881256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.0001060611466527,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5449523925781,0.0,0.0,0.0001116874918807,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,8.249199890997261e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453796386719,0.0,0.0,0.0001116874918807,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5459899902344,0.0,0.0,0.0005297973984852,294.4247436523437,294.1499938964844,269.8500061035156,269.27642822265625,270.79595947265625,269.8500061035156,291.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300663463771,2.10737880479428e-08,0.0011300452752038,-0.0541948564350605,0.0,0.0,0.0,-0.0152599681168794,60.0,-16.60203742980957,-0.0,-8.706962262294837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,0.0001057180270436,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367431640625,0.0,0.0,0.0001113261678256,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.537109375,0.0,0.0,8.222513133659959e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,0.0001113261678256,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,0.0005280834157019,294.4154357910156,294.1499938964844,269.8500061035156,269.27642822265625,270.777099609375,269.8500061035156,291.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264105560258,2.0646238496624392e-08,0.0011263898340985,-0.0530792213976383,0.0,0.0,0.0,-0.0150480158627033,60.0,-16.540613174438477,-0.0,-8.650717120417539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,0.0001057180270436,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367431640625,0.0,0.0,0.0001113261678256,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.537109375,0.0,0.0,8.222513133659959e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,0.0001113261678256,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,0.0005280834157019,294.4154357910156,294.1499938964844,269.8500061035156,269.27642822265625,270.777099609375,269.8500061035156,291.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264105560258,2.0646238496624392e-08,0.0011263898340985,-0.0530792213976383,0.0,0.0,0.0,-0.0150480158627033,60.0,-16.540613174438477,-0.0,-8.650717120417539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0001053592204698,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52850341796875,0.0,0.0,0.0001109483273467,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,8.194605470634997e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0001109483273467,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0005262910854071,294.4061279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.7586975097656,269.8500061035156,291.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225875932723,2.0199147243715746e-08,0.0011225673370063,-0.051912385970354,0.0,0.0,0.0,-0.014826375991106,60.0,-16.476484298706055,-0.0,-8.59209592363186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0001053592204698,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52850341796875,0.0,0.0,0.0001109483273467,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,8.194605470634997e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0001109483273467,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0005262910854071,294.4061279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.7586975097656,269.8500061035156,291.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225875932723,2.0199147243715746e-08,0.0011225673370063,-0.051912385970354,0.0,0.0,0.0,-0.014826375991106,60.0,-16.476484298706055,-0.0,-8.59209592363186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,0.000104984967038,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001105542251025,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,8.165497274603695e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,0.0001105542251025,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.0005244216299615,294.3968200683594,294.1499938964844,269.8500061035156,269.27642822265625,270.74078369140625,269.8500061035156,291.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186000192537,1.973281449352271e-08,0.0011185803450644,-0.0506951138377189,0.0,0.0,0.0,-0.0145951975136995,60.0,-16.409805297851562,-0.0,-8.531164041869489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,0.000104984967038,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001105542251025,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,8.165497274603695e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,0.0001105542251025,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.0005244216299615,294.3968200683594,294.1499938964844,269.8500061035156,269.27642822265625,270.74078369140625,269.8500061035156,291.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186000192537,1.973281449352271e-08,0.0011185803450644,-0.0506951138377189,0.0,0.0,0.0,-0.0145951975136995,60.0,-16.409805297851562,-0.0,-8.531164041869489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,0.0001045996323227,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,0.0001101484449463,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,8.135526877595112e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51239013671875,0.0,0.0,0.0001101484449463,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129699707031,0.0,0.0,0.0005224968190304,294.3874816894531,294.1499938964844,269.8500061035156,269.27642822265625,270.7232360839844,269.8500061035156,291.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144944000989,1.92526687925465e-08,0.0011144750751554,-0.0494415536522865,0.0,0.0,0.0,-0.0143571700900793,60.0,-16.34140396118164,-0.0,-8.468653334148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,0.0001045996323227,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,0.0001101484449463,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,8.135526877595112e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51239013671875,0.0,0.0,0.0001101484449463,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129699707031,0.0,0.0,0.0005224968190304,294.3874816894531,294.1499938964844,269.8500061035156,269.27642822265625,270.7232360839844,269.8500061035156,291.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144944000989,1.92526687925465e-08,0.0011144750751554,-0.0494415536522865,0.0,0.0,0.0,-0.0143571700900793,60.0,-16.34140396118164,-0.0,-8.468653334148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,0.0001044029777403,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50787353515625,0.0,0.0,0.0001099413639167,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,8.120231359498575e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,0.0001099413639167,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0005215145065449,294.3828430175781,294.1499938964844,269.8500061035156,269.27642822265625,270.7146301269531,269.8500061035156,291.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123990407213,1.9007631024692283e-08,0.0011123800650238,-0.0488017238676548,0.0,0.0,0.0,-0.0142356967553496,60.0,-16.30654525756836,-0.0,-8.43684020424007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50408935546875,0.0,0.0,0.0001042040457832,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50372314453125,0.0,0.0,0.0001097318745451,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50408935546875,0.0,0.0,8.104759035632014e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5041198730469,0.0,0.0,0.0001097318745451,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50469970703125,0.0,0.0,0.0005205207853578,294.378173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.70611572265625,269.8500061035156,291.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102794669568,1.8759756414965523e-08,0.00111026072409,-0.0481544248759746,0.0,0.0,0.0,-0.0141128152608871,60.0,-16.27130699157715,-0.0,-8.404719409327299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958190917969,0.0,0.0,0.0001038011760101,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954528808594,0.0,0.0,0.0001093076425604,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958190917969,0.0,0.0,8.073425124166533e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.495849609375,0.0,0.0,0.0001093076425604,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49639892578125,0.0,0.0,0.000518508371897,294.36883544921875,294.1499938964844,269.8500061035156,269.27642822265625,270.6893615722656,269.8500061035156,291.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059870012104,1.8257775735719413e-08,0.0011059688404202,-0.0468433760106563,0.0,0.0,0.0,-0.0138639640063047,60.0,-16.199993133544922,-0.0,-8.339857515693438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958190917969,0.0,0.0,0.0001038011760101,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954528808594,0.0,0.0,0.0001093076425604,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958190917969,0.0,0.0,8.073425124166533e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.495849609375,0.0,0.0,0.0001093076425604,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49639892578125,0.0,0.0,0.000518508371897,294.36883544921875,294.1499938964844,269.8500061035156,269.27642822265625,270.6893615722656,269.8500061035156,291.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059870012104,1.8257775735719413e-08,0.0011059688404202,-0.0468433760106563,0.0,0.0,0.0,-0.0138639640063047,60.0,-16.199993133544922,-0.0,-8.339857515693438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.487548828125,0.0,0.0,0.0001033931330312,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0001088779463316,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875183105469,0.0,0.0,8.041688124649227e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0001088779463316,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881286621094,0.0,0.0,0.0005164701142348,294.3595275878906,294.1499938964844,269.8500061035156,269.27642822265625,270.6730041503906,269.8500061035156,291.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.7749339775718912e-08,0.0011016216594725,-0.0455152243375778,0.0,0.0,0.0,-0.0136119117960333,60.0,-16.127737045288086,-0.0,-8.274417950815406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.487548828125,0.0,0.0,0.0001033931330312,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0001088779463316,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875183105469,0.0,0.0,8.041688124649227e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0001088779463316,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881286621094,0.0,0.0,0.0005164701142348,294.3595275878906,294.1499938964844,269.8500061035156,269.27642822265625,270.6730041503906,269.8500061035156,291.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.7749339775718912e-08,0.0011016216594725,-0.0455152243375778,0.0,0.0,0.0,-0.0136119117960333,60.0,-16.127737045288086,-0.0,-8.274417950815406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789123535156,0.0,0.0,0.0001084452815121,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,0.0001084452815121,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798278808594,0.0,0.0,0.000514417712111,294.3502197265625,294.1499938964844,269.8500061035156,269.27642822265625,270.65704345703125,269.8500061035156,291.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237391958246917e-08,0.0010972444433718,-0.044177658855915,0.0,0.0,0.0,-0.0133581198751926,60.0,-16.054933547973633,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789123535156,0.0,0.0,0.0001084452815121,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,0.0001084452815121,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798278808594,0.0,0.0,0.000514417712111,294.3502197265625,294.1499938964844,269.8500061035156,269.27642822265625,270.65704345703125,269.8500061035156,291.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237391958246917e-08,0.0010972444433718,-0.044177658855915,0.0,0.0,0.0,-0.0133581198751926,60.0,-16.054933547973633,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706115722656,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715270996094,0.0,0.0,0.0005123617011122,294.3409118652344,294.1499938964844,269.8500061035156,269.27642822265625,270.6414489746094,269.8500061035156,291.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928594274446,-0.0428375117480754,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.981932640075684,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706115722656,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715270996094,0.0,0.0,0.0005123617011122,294.3409118652344,294.1499938964844,269.8500061035156,269.27642822265625,270.6414489746094,269.8500061035156,291.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928594274446,-0.0428375117480754,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.981932640075684,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,7.961742085171863e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668273925781,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673767089844,0.0,0.0,0.0005113356164656,294.33624267578125,294.1499938964844,269.8500061035156,269.27642822265625,270.6337890625,269.8500061035156,291.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468598929009204e-08,0.0010906710522249,-0.0421685986220836,0.0,0.0,0.0,-0.012976998463273,60.0,-15.945462226867676,-0.0,-8.110716720466371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.000107579784526,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,0.000107579784526,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,0.0005103122093714,294.33160400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.626220703125,269.8500061035156,291.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213311582191636e-08,0.0010884882649406,-0.0415013581514358,0.0,0.0,0.0,-0.0128504429012537,60.0,-15.909064292907717,-0.0,-8.078281865664395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540100097656,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0005082766874693,294.3222961425781,294.1499938964844,269.8500061035156,269.27642822265625,270.6113586425781,269.8500061035156,291.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.570558438857006e-08,0.0010841471375897,-0.0401741452515125,0.0,0.0,0.0,-0.0125987417995929,60.0,-15.83657932281494,-0.0,-8.013966379394334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
