time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540100097656,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0005082766874693,294.3222961425781,294.1499938964844,269.8500061035156,269.27642822265625,270.6113586425781,269.8500061035156,291.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.570558438857006e-08,0.0010841471375897,-0.0401741452515125,0.0,0.0,0.0,-0.0125987417995929,60.0,-15.83657932281494,-0.0,-8.013966379394334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457092285156,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460754394531,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44659423828125,0.0,0.0,0.0005062642158009,294.31298828125,294.1499938964844,269.8500061035156,269.27642822265625,270.5968017578125,269.8500061035156,291.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203598380253425e-08,0.0010798549046739,-0.0388617441058158,0.0,0.0,0.0,-0.0123498886823654,60.0,-15.764760971069336,-0.0,-7.95063144209962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457092285156,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460754394531,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44659423828125,0.0,0.0,0.0005062642158009,294.31298828125,294.1499938964844,269.8500061035156,269.27642822265625,270.5968017578125,269.8500061035156,291.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203598380253425e-08,0.0010798549046739,-0.0388617441058158,0.0,0.0,0.0,-0.0123498886823654,60.0,-15.764760971069336,-0.0,-7.95063144209962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.437744140625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.437744140625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377746582031,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.43829345703125,0.0,0.0,0.0005042816046625,294.3037109375,294.1499938964844,269.8500061035156,269.27642822265625,270.5826110839844,269.8500061035156,291.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709068629770172e-08,0.0010756264673545,-0.0375686325132846,0.0,0.0,0.0,-0.0121047291904687,60.0,-15.693854331970217,-0.0,-7.888481690088156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.437744140625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.437744140625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377746582031,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.43829345703125,0.0,0.0,0.0005042816046625,294.3037109375,294.1499938964844,269.8500061035156,269.27642822265625,270.5826110839844,269.8500061035156,291.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709068629770172e-08,0.0010756264673545,-0.0375686325132846,0.0,0.0,0.0,-0.0121047291904687,60.0,-15.693854331970217,-0.0,-7.888481690088156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,0.0001005640151561,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291076660156,0.0,0.0,0.0001058987472788,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,7.821645704098046e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294738769531,0.0,0.0,0.0001058987472788,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299621582031,0.0,0.0,0.0005023380508646,294.29443359375,294.1499938964844,269.8500061035156,269.27642822265625,270.5687561035156,269.8500061035156,291.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714955860748,1.4224283972907873e-08,0.0010714813834056,-0.0363008305430412,0.0,0.0,0.0,-0.0118644023314118,60.0,-15.624178886413574,-0.0,-7.82779352448415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,0.0001005640151561,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291076660156,0.0,0.0,0.0001058987472788,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,7.821645704098046e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294738769531,0.0,0.0,0.0001058987472788,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299621582031,0.0,0.0,0.0005023380508646,294.29443359375,294.1499938964844,269.8500061035156,269.27642822265625,270.5687561035156,269.8500061035156,291.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714955860748,1.4224283972907873e-08,0.0010714813834056,-0.0363008305430412,0.0,0.0,0.0,-0.0118644023314118,60.0,-15.624178886413574,-0.0,-7.82779352448415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0001003715515253,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249572753906,0.0,0.0,0.0001056960754795,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,7.806676148902625e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0001056960754795,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,0.0005013766931369,294.2897644042969,294.1499938964844,269.8500061035156,269.27642822265625,270.5619506835937,269.8500061035156,291.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694449301809,1.3984481128659354e-08,0.0010694309603422,-0.0356736332178115,0.0,0.0,0.0,-0.0117455217987298,60.0,-15.589676856994627,-0.0,-7.79785978011205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.421142578125,0.0,0.0,0.0001001820637611,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208068847656,0.0,0.0,0.0001054965396178,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211120605469,0.0,0.0,7.791938696755096e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.421142578125,0.0,0.0,0.0001054965396178,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4216613769531,0.0,0.0,0.0005004301783628,294.2851257324219,294.1499938964844,269.8500061035156,269.27642822265625,270.5552062988281,269.8500061035156,291.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674260556697,1.3748391758383605e-08,0.0010674123186618,-0.0350561141967773,0.0,0.0,0.0,-0.0116284824907779,60.0,-15.555584907531738,-0.0,-7.768446153022526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,0.0004985699779354,294.2758483886719,294.1499938964844,269.8500061035156,269.27642822265625,270.5419311523437,269.8500061035156,291.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284399358326482e-08,0.0010634448844939,-0.0338423661887645,0.0,0.0,0.0,-0.0113984625786542,60.0,-15.488446235656738,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,0.0004985699779354,294.2758483886719,294.1499938964844,269.8500061035156,269.27642822265625,270.5419311523437,269.8500061035156,291.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284399358326482e-08,0.0010634448844939,-0.0338423661887645,0.0,0.0,0.0,-0.0113984625786542,60.0,-15.488446235656738,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,7.734805694781244e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,0.0004967608256265,294.2666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.5289611816406,269.8500061035156,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.42295742034912,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,7.734805694781244e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,0.0004967608256265,294.2666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.5289611816406,269.8500061035156,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.42295742034912,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0004950041184201,294.25732421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5162658691406,269.8500061035156,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.35906982421875,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0004950041184201,294.25732421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5162658691406,269.8500061035156,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.35906982421875,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875427246094,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,0.0004933038144372,294.248046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5038452148437,269.8500061035156,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.29698085784912,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875427246094,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,0.0004933038144372,294.248046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5038452148437,269.8500061035156,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.29698085784912,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,9.858968405751511e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,7.668086618650705e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841857910156,0.0,0.0,0.0004924758686684,294.2434387207031,294.1499938964844,269.8500061035156,269.27642822265625,270.49774169921875,269.8500061035156,291.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.266684532165527,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795166015625,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792419433594,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795166015625,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795471191406,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800354003906,0.0,0.0,0.0004916623583994,294.2388000488281,294.1499938964844,269.8500061035156,269.27642822265625,270.4917297363281,269.8500061035156,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.0293340981006622,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.23685359954834,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716735839844,0.0,0.0,0.0004900794592685,294.22955322265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4798583984375,269.8500061035156,291.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.17853832244873,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716735839844,0.0,0.0,0.0004900794592685,294.22955322265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4798583984375,269.8500061035156,291.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.17853832244873,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625793457031,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,0.0004885584348812,294.22027587890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4682312011719,269.8500061035156,291.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.122220993041992,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625793457031,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,0.0004885584348812,294.22027587890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4682312011719,269.8500061035156,291.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.122220993041992,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.354248046875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35455322265625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0004871003038715,294.2110290527344,294.1499938964844,269.8500061035156,269.27642822265625,270.4568786621094,269.8500061035156,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.067915916442873,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.354248046875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35455322265625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0004871003038715,294.2110290527344,294.1499938964844,269.8500061035156,269.27642822265625,270.4568786621094,269.8500061035156,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.067915916442873,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,9.723386028781532e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,0.0001023919394356,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,7.56263398216106e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466491699219,0.0,0.0,0.0004857032618019,294.2017822265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4457702636719,269.8500061035156,291.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360132437199,1.0075116740893009e-08,0.0010360032320022,-0.025443535298109,0.0,0.0,0.0,-0.0098074870184063,60.0,-15.015518188476562,-0.0,-7.317949979324112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,9.723386028781532e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,0.0001023919394356,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,7.56263398216106e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466491699219,0.0,0.0,0.0004857032618019,294.2017822265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4457702636719,269.8500061035156,291.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360132437199,1.0075116740893009e-08,0.0010360032320022,-0.025443535298109,0.0,0.0,0.0,-0.0098074870184063,60.0,-15.015518188476562,-0.0,-7.317949979324112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,9.709916776046156e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001022500946419,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,7.552157330792397e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,0.0001022500946419,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,0.0004850304394494,294.1971435546875,294.1499938964844,269.8500061035156,269.27642822265625,270.4403076171875,269.8500061035156,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345780756324,9.907298093025927e-09,0.00103456818033,-0.0250041857361793,0.0,0.0,0.0,-0.0097242919728159,60.0,-14.99018096923828,-0.0,-7.29768956375665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378295898437,0.0,0.0,9.696699271444233e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.0001021109128487,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378295898437,0.0,0.0,7.541877130279317e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378295898437,0.0,0.0,0.0001021109128487,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0004843701899517,294.1925354003906,294.1499938964844,269.8500061035156,269.27642822265625,270.43487548828125,269.8500061035156,290.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331696830689,9.742620044050913e-09,0.0010331600205972,-0.0245730429887771,0.0,0.0,0.0,-0.0096426540985703,60.0,-14.96524429321289,-0.0,-7.27783557863404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,9.671299631008878e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291931152344,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,7.522121450165287e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001018434413708,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0004831014375668,294.1832580566406,294.1499938964844,269.8500061035156,269.27642822265625,270.4242248535156,269.8500061035156,290.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426165625825432e-09,0.0010304540628567,-0.0237445011734962,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.916982650756836,-0.0,-7.239758303967393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,9.671299631008878e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291931152344,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,7.522121450165287e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001018434413708,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0004831014375668,294.1832580566406,294.1499938964844,269.8500061035156,269.27642822265625,270.4242248535156,269.8500061035156,290.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426165625825432e-09,0.0010304540628567,-0.0237445011734962,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.916982650756836,-0.0,-7.239758303967393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32110595703125,0.0,0.050000000745058,9.64715873124078e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3208312988281,0.0,0.050000000745058,0.0001015892266877,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.050000000745058,7.503345841541886e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32110595703125,0.0,0.050000000745058,0.0001015892266877,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.321533203125,0.0,0.050000000745058,0.0004818955494556,294.17401123046875,291.1499938964844,269.8500061035156,269.27642822265625,270.4137878417969,269.8500061035156,290.9765319824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125395550313442e-09,0.0010278822155669,-0.0229569785296916,0.0,0.0,0.0,-0.0093366699293255,60.0,-14.870588302612305,-0.0,-7.203661311905307e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32110595703125,0.0,0.050000000745058,9.64715873124078e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3208312988281,0.0,0.050000000745058,0.0001015892266877,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.050000000745058,7.503345841541886e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32110595703125,0.0,0.050000000745058,0.0001015892266877,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.321533203125,0.0,0.050000000745058,0.0004818955494556,294.17401123046875,291.1499938964844,269.8500061035156,269.27642822265625,270.4137878417969,269.8500061035156,290.9765319824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125395550313442e-09,0.0010278822155669,-0.0229569785296916,0.0,0.0,0.0,-0.0093366699293255,60.0,-14.870588302612305,-0.0,-7.203661311905307e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4155578613281,0.6364726424217224,0.050000000745058,0.0408305115997791,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4154968261719,0.6364726424217224,0.050000000745058,0.0429964959621429,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4155578613281,0.6364726424217224,0.050000000745058,0.0317570641636848,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4155578613281,0.6364726424217224,0.050000000745058,0.0429964959621429,292.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4156494140625,0.6364726424217224,0.050000000745058,0.2039568573236465,293.2591247558594,291.1499938964844,269.850341796875,269.2768859863281,284.59136962890625,287.7553405761719,290.7891845703125,1.0,0.1097056791186332,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350089430809021,0.018817177042365,0.4161917865276336,-0.0928721725940704,0.0,0.0,0.0,10.1985445022583,60.0,-635.084228515625,-0.0,12.27479076385498,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721435546875,0.6333147287368774,0.050000000745058,0.0452282354235649,291.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721435546875,0.6333147287368774,0.050000000745058,0.0476275123655796,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721435546875,0.6333147287368774,0.050000000745058,0.0351775176823139,291.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721435546875,0.6333147287368774,0.050000000745058,0.0476275123655796,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721435546875,0.6333147287368774,0.050000000745058,0.225924402475357,292.4969482421875,291.1499938964844,269.8513488769531,269.2782592773437,286.5932312011719,292.1022033691406,290.17041015625,1.0,0.1210766658186912,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819145500659942,0.0878625735640525,0.3940519690513611,-0.0343331135809421,0.0,0.0,0.0,12.53634262084961,60.0,-1078.1820068359375,-0.0,16.674270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.58599853515625,0.5721907019615173,0.050000000745058,0.0456737540662288,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4455871582031,0.5721907019615173,0.050000000745058,0.0480966605246067,291.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.5721907019615173,0.050000000745058,0.0355240292847156,291.81298828125,297.1499938964844,293.1499938964844,0.000558054249268,-47.81774139404297,289.7554016113281,0.5721907019615173,0.050000000745058,0.0480966605246067,292.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.877197265625,0.5721907019615173,0.050000000745058,0.2281498610973358,291.3880920410156,291.1499938964844,269.855224609375,269.2836303710937,283.2661437988281,292.2958068847656,289.0450744628906,1.0,0.1405542194843292,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866639673709869,0.2002706229686737,0.2863933444023132,0.0764362663030624,0.0,0.0,0.0,20.07499122619629,60.0,-1751.16162109375,-0.0,23.17144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.58599853515625,0.5721907019615173,0.050000000745058,0.0456737540662288,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4455871582031,0.5721907019615173,0.050000000745058,0.0480966605246067,291.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.5721907019615173,0.050000000745058,0.0355240292847156,291.81298828125,297.1499938964844,293.1499938964844,0.000558054249268,-47.81774139404297,289.7554016113281,0.5721907019615173,0.050000000745058,0.0480966605246067,292.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.877197265625,0.5721907019615173,0.050000000745058,0.2281498610973358,291.3880920410156,291.1499938964844,269.855224609375,269.2836303710937,283.2661437988281,292.2958068847656,289.0450744628906,1.0,0.1405542194843292,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866639673709869,0.2002706229686737,0.2863933444023132,0.0764362663030624,0.0,0.0,0.0,20.07499122619629,60.0,-1751.16162109375,-0.0,23.17144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.840087890625,297.1499938964844,293.1499938964844,0.0007379380986094,-61.56414413452149,289.613037109375,0.5502404570579529,0.050000000745058,0.0458108149468898,291.5690002441406,297.1499938964844,293.1499938964844,0.0006617496837861,-58.13663482666016,289.4895935058594,0.5502404570579529,0.050000000745058,0.0482409931719303,291.86376953125,297.1499938964844,293.1499938964844,0.0008275657892227,-53.698974609375,289.7765808105469,0.5502404570579529,0.050000000745058,0.0356306321918964,291.8091735839844,297.1499938964844,293.1499938964844,0.0008457566145807,-74.30218505859375,289.8056640625,0.5502404570579529,0.050000000745058,0.0482409931719303,292.2928466796875,297.1499938964844,293.1499938964844,0.0007443288923241,-310.1889343261719,289.69146728515625,0.5502404570579529,0.050000000745058,0.2288344949483871,290.6759338378906,291.1499938964844,269.85809326171875,269.2875671386719,282.8701171875,292.2935791015625,288.3153686523437,1.0,0.1489493250846862,1.0,1.0,0.9900009036064148,1.0,-0.4881244301795959,0.2062729299068451,0.2818515002727508,0.0820137411355972,0.0,0.0,0.0,23.73714065551757,60.0,-1871.12548828125,-0.0,26.319150924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8387451171875,297.1499938964844,293.1499938964844,0.001158452942036,-98.77054595947266,289.620849609375,0.5333065986633301,0.050000000745058,0.0459417626261711,291.57623291015625,297.1499938964844,293.1499938964844,0.0011361795477569,-102.0103530883789,289.5649108886719,0.5333065986633301,0.050000000745058,0.0483788885176181,291.8605651855469,297.1499938964844,293.1499938964844,0.0012633547885343,-83.77798461914062,289.7822265625,0.5333065986633301,0.050000000745058,0.0357324816286563,291.805908203125,297.1499938964844,293.1499938964844,0.0012989783426746,-116.62701416015624,289.83056640625,0.5333065986633301,0.050000000745058,0.0483788885176181,292.2904052734375,297.1499938964844,293.1499938964844,0.0010780169395729,-459.1220397949219,289.54669189453125,0.5333065986633301,0.050000000745058,0.2294886261224746,290.0006408691406,291.1499938964844,269.8615417480469,269.29229736328125,282.8276062011719,292.2911376953125,287.6955261230469,1.0,0.1565090417861938,0.9998152852058412,0.9998152852058412,0.992000699043274,1.0,-0.4895198047161102,0.2069943100214004,0.2825254797935486,0.0823411718010902,0.0,0.0,0.0,27.238412857055664,60.0,-1771.62353515625,-0.0,29.347341537475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
