time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.83624267578125,297.1499938964844,293.1499938964844,0.0018821016419678,-165.9662628173828,289.75665283203125,0.5102402567863464,0.050000000745058,0.0461805537343025,291.5857238769531,297.1499938964844,293.1499938964844,0.0019436618313193,-180.48553466796875,289.8324890136719,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8559265136719,297.1499938964844,293.1499938964844,0.0019803324248641,-135.82029724121094,289.9122619628906,0.5102402567863464,0.050000000745058,0.0359182097017765,291.8012390136719,297.1499938964844,293.1499938964844,0.0020379333291202,-189.2362823486328,289.9971923828125,0.5102402567863464,0.050000000745058,0.0486303493380546,292.2860412597656,297.1499938964844,293.1499938964844,0.0016223026905208,-714.6084594726562,289.3930358886719,0.5102402567863464,0.050000000745058,0.2306814342737198,288.92840576171875,291.1499938964844,269.8700866699219,269.30401611328125,282.8284606933594,292.2866516113281,286.6943054199219,1.0,0.1693396866321563,0.999445915222168,0.999445915222168,0.996000349521637,1.0,-0.4920643270015716,0.2080583721399307,0.2840059399604797,0.082663394510746,0.0,0.0,0.0,33.62297058105469,60.0,-1446.3740234375,-0.0,34.912940979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281280,291.83624267578125,297.1499938964844,293.1499938964844,0.0018821016419678,-165.9662628173828,289.75665283203125,0.5102402567863464,0.050000000745058,0.0461805537343025,291.5857238769531,297.1499938964844,293.1499938964844,0.0019436618313193,-180.48553466796875,289.8324890136719,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8559265136719,297.1499938964844,293.1499938964844,0.0019803324248641,-135.82029724121094,289.9122619628906,0.5102402567863464,0.050000000745058,0.0359182097017765,291.8012390136719,297.1499938964844,293.1499938964844,0.0020379333291202,-189.2362823486328,289.9971923828125,0.5102402567863464,0.050000000745058,0.0486303493380546,292.2860412597656,297.1499938964844,293.1499938964844,0.0016223026905208,-714.6084594726562,289.3930358886719,0.5102402567863464,0.050000000745058,0.2306814342737198,288.92840576171875,291.1499938964844,269.8700866699219,269.30401611328125,282.8284606933594,292.2866516113281,286.6943054199219,1.0,0.1693396866321563,0.999445915222168,0.999445915222168,0.996000349521637,1.0,-0.4920643270015716,0.2080583721399307,0.2840059399604797,0.082663394510746,0.0,0.0,0.0,33.62297058105469,60.0,-1446.3740234375,-0.0,34.912940979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281340,291.8348999023437,297.1499938964844,293.1499938964844,0.0024929377250373,-225.6840209960937,289.9543151855469,0.4959815144538879,0.050000000745058,0.0463845059275627,291.5920104980469,297.1499938964844,293.1499938964844,0.0026336666196584,-251.02598571777344,290.1592712402344,0.4959815144538879,0.050000000745058,0.0488451197743415,291.8532409667969,297.1499938964844,293.1499938964844,0.002586067887023,-182.0687255859375,290.1045227050781,0.4959815144538879,0.050000000745058,0.0360768400132656,291.798583984375,297.1499938964844,293.1499938964844,0.0026642968878149,-253.9329376220703,290.2243957519531,0.4959815144538879,0.050000000745058,0.0488451197743415,292.2826843261719,297.1499938964844,293.1499938964844,0.0020687880460172,-935.76806640625,289.3158874511719,0.4959815144538879,0.050000000745058,0.2317002117633819,288.0658569335937,291.1499938964844,269.8807373046875,269.318603515625,282.8310852050781,292.2831420898437,285.87353515625,1.0,0.1795077174901962,0.9990765452384948,0.9990765452384948,1.0,1.0,-0.4942376017570495,0.2089690268039703,0.2852685749530792,0.0829101800918579,0.0,0.0,0.0,39.07574462890625,60.0,-1151.31201171875,-0.0,39.71091079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281400,291.8348999023437,297.1499938964844,293.1499938964844,0.0024929377250373,-225.6840209960937,289.9543151855469,0.4959815144538879,0.050000000745058,0.0463845059275627,291.5920104980469,297.1499938964844,293.1499938964844,0.0026336666196584,-251.02598571777344,290.1592712402344,0.4959815144538879,0.050000000745058,0.0488451197743415,291.8532409667969,297.1499938964844,293.1499938964844,0.002586067887023,-182.0687255859375,290.1045227050781,0.4959815144538879,0.050000000745058,0.0360768400132656,291.798583984375,297.1499938964844,293.1499938964844,0.0026642968878149,-253.9329376220703,290.2243957519531,0.4959815144538879,0.050000000745058,0.0488451197743415,292.2826843261719,297.1499938964844,293.1499938964844,0.0020687880460172,-935.76806640625,289.3158874511719,0.4959815144538879,0.050000000745058,0.2317002117633819,288.0658569335937,291.1499938964844,269.8807373046875,269.318603515625,282.8310852050781,292.2831420898437,285.87353515625,1.0,0.1795077174901962,0.9990765452384948,0.9990765452384948,1.0,1.0,-0.4942376017570495,0.2089690268039703,0.2852685749530792,0.0829101800918579,0.0,0.0,0.0,39.07574462890625,60.0,-1151.31201171875,-0.0,39.71091079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281460,291.8349609375,297.1499938964844,293.1499938964844,0.0030350475572049,-280.3292236328125,290.2075500488281,0.4862405061721802,0.050000000745058,0.0465533770620822,291.5970458984375,297.1499938964844,293.1499938964844,0.0032542762346565,-316.2286071777344,290.5406799316406,0.4862405061721802,0.050000000745058,0.0490229502320289,291.8521728515625,297.1499938964844,293.1499938964844,0.0031249437015503,-224.4149169921875,290.3534851074219,0.4862405061721802,0.050000000745058,0.0362081825733184,291.7975769042969,297.1499938964844,293.1499938964844,0.003223642706871,-313.298828125,290.5072326660156,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2804260253906,297.1499938964844,293.1499938964844,0.0024546908680349,-1133.90673828125,289.3045959472656,0.4862405061721802,0.050000000745058,0.2325437664985656,287.3586730957031,291.1499938964844,269.8932800292969,269.3358459472656,282.8331298828125,292.2807006835937,285.203369140625,1.0,0.1874751448631286,0.9982524514198304,0.9982524514198304,1.0,1.0,-0.496037095785141,0.2097727656364441,0.2862643301486969,0.0831349417567253,0.0,0.0,1.0,43.5903549194336,48.0,-874.5482177734375,-1136.222412109375,43.71450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499328613281,292.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,5091.88037109375,18000.0,0.0,0.0,0.0069958926178514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634378120303154,0.0634390488266944,-1.2371646107567358e-06,0.0,7.099941740307258e-06,0.0,0.0,0.7609311938285828,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281520,291.8349609375,297.1499938964844,293.1499938964844,0.0030350475572049,-280.3292236328125,290.2075500488281,0.4862405061721802,0.050000000745058,0.0465533770620822,291.5970458984375,297.1499938964844,293.1499938964844,0.0032542762346565,-316.2286071777344,290.5406799316406,0.4862405061721802,0.050000000745058,0.0490229502320289,291.8521728515625,297.1499938964844,293.1499938964844,0.0031249437015503,-224.4149169921875,290.3534851074219,0.4862405061721802,0.050000000745058,0.0362081825733184,291.7975769042969,297.1499938964844,293.1499938964844,0.003223642706871,-313.298828125,290.5072326660156,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2804260253906,297.1499938964844,293.1499938964844,0.0024546908680349,-1133.90673828125,289.3045959472656,0.4862405061721802,0.050000000745058,0.2325437664985656,287.3586730957031,291.1499938964844,269.8932800292969,269.3358459472656,282.8331298828125,292.2807006835937,285.203369140625,1.0,0.1874751448631286,0.9982524514198304,0.9982524514198304,1.0,1.0,-0.496037095785141,0.2097727656364441,0.2862643301486969,0.0831349417567253,0.0,0.0,1.0,43.5903549194336,48.0,-874.5482177734375,-1136.222412109375,43.71450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499328613281,292.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,5091.88037109375,18000.0,0.0,0.0,0.0069958926178514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634378120303154,0.0634390488266944,-1.2371646107567358e-06,0.0,7.099941740307258e-06,0.0,0.0,0.7609311938285828,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281580,291.83984375,297.1499938964844,293.1499938964844,0.0035143052227795,-321.4086608886719,291.0163879394531,0.4839411377906799,0.050000000745058,0.0465956628322601,291.60382080078125,297.1499938964844,293.1499938964844,0.0038097903598099,-366.0117492675781,291.4634094238281,0.4839411377906799,0.050000000745058,0.0490674749016761,291.8552551269531,297.1499938964844,293.1499938964844,0.0036025398876518,-256.09295654296875,291.15643310546875,0.4839411377906799,0.050000000745058,0.0362410694360733,291.8003234863281,297.1499938964844,293.1499938964844,0.0037201629020273,-357.6987609863281,291.3373413085937,0.4839411377906799,0.050000000745058,0.0490674749016761,292.28192138671875,297.1499938964844,293.1499938964844,0.0028044823557138,-1285.2659912109375,289.90594482421875,0.4839411377906799,0.050000000745058,0.2327549755573272,287.4453430175781,291.1499938964844,269.9075927734375,269.35546875,282.837646484375,292.2811889648437,285.6276550292969,1.0,0.1889258325099945,0.9974284172058104,0.9974284172058104,1.0,1.0,-0.496487945318222,0.2100009322166443,0.2864870131015777,0.0831142887473106,0.0,0.0,1.0,44.71973037719727,36.0,612.0330200195312,-2559.0068359375,44.720516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0840759277344,292.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,9295.02734375,18000.0,0.0,0.0,0.0880919024348259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9793154001235962,0.9793233275413512,-7.925940735731274e-06,0.0,8.940208499552682e-05,0.0,0.0,104.48993682861328,0.0,0.0,0.0,0.5510724782943726,4.0,0.0,1.0
281640,291.83984375,297.1499938964844,293.1499938964844,0.0035143052227795,-321.4086608886719,291.0163879394531,0.4839411377906799,0.050000000745058,0.0465956628322601,291.60382080078125,297.1499938964844,293.1499938964844,0.0038097903598099,-366.0117492675781,291.4634094238281,0.4839411377906799,0.050000000745058,0.0490674749016761,291.8552551269531,297.1499938964844,293.1499938964844,0.0036025398876518,-256.09295654296875,291.15643310546875,0.4839411377906799,0.050000000745058,0.0362410694360733,291.8003234863281,297.1499938964844,293.1499938964844,0.0037201629020273,-357.6987609863281,291.3373413085937,0.4839411377906799,0.050000000745058,0.0490674749016761,292.28192138671875,297.1499938964844,293.1499938964844,0.0028044823557138,-1285.2659912109375,289.90594482421875,0.4839411377906799,0.050000000745058,0.2327549755573272,287.4453430175781,291.1499938964844,269.9075927734375,269.35546875,282.837646484375,292.2811889648437,285.6276550292969,1.0,0.1889258325099945,0.9974284172058104,0.9974284172058104,1.0,1.0,-0.496487945318222,0.2100009322166443,0.2864870131015777,0.0831142887473106,0.0,0.0,1.0,44.71973037719727,36.0,612.0330200195312,-2559.0068359375,44.720516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0840759277344,292.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,9295.02734375,18000.0,0.0,0.0,0.0880919024348259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9793154001235962,0.9793233275413512,-7.925940735731274e-06,0.0,8.940208499552682e-05,0.0,0.0,104.48993682861328,0.0,0.0,0.0,0.5510724782943726,4.0,0.0,1.0
281700,291.8465576171875,297.1499938964844,293.1499938964844,0.0037001033779233,-334.6966857910156,291.5951232910156,0.4851525425910949,0.050000000745058,0.0465733185410499,291.60968017578125,297.1499938964844,293.1499938964844,0.004035547375679,-383.0814514160156,292.09326171875,0.4851525425910949,0.050000000745058,0.049043945968151,291.8603820800781,297.1499938964844,293.1499938964844,0.0037890565581619,-266.3620910644531,291.73309326171875,0.4851525425910949,0.050000000745058,0.0362236909568309,291.80487060546875,297.1499938964844,293.1499938964844,0.0039165210910141,-372.2837219238281,291.9252014160156,0.4851525425910949,0.050000000745058,0.049043945968151,292.2861328125,297.1499938964844,293.1499938964844,0.0029323864728212,-1330.6785888671875,290.409912109375,0.4851525425910949,0.050000000745058,0.2326433658599853,287.77508544921875,291.1499938964844,269.91534423828125,269.3661499023437,282.8421936035156,292.2847595214844,285.9094543457031,1.0,0.1877358704805374,0.9970163702964784,0.9970163702964784,1.0,1.0,-0.4962499737739563,0.2099172323942184,0.2863327264785766,0.083017811179161,0.0,0.0,1.0,44.12149810791016,36.0,738.6968383789062,-2718.6142578125,44.187496185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.5081481933594,292.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,12952.7998046875,19080.0,0.0,0.0,0.1236084550619125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1575161218643188,1.1575270891189575,-1.1065456419601103e-05,0.0,0.00012544686615,0.0,0.0,172.44223022460938,0.0,0.0,0.0,0.6557974219322205,4.0,0.0,1.0
281760,291.8548889160156,297.1499938964844,293.1499938964844,0.0038766248617321,-347.3858337402344,292.0907897949219,0.48765829205513,0.050000000745058,0.0465276278555393,291.6164855957031,297.1499938964844,293.1499938964844,0.0042537534609436,-399.5558166503906,292.6417541503906,0.48765829205513,0.050000000745058,0.0489958338439464,291.86700439453125,297.1499938964844,293.1499938964844,0.0039669522084295,-276.2148742675781,292.2281799316406,0.48765829205513,0.050000000745058,0.0361881554126739,291.8108215332031,297.1499938964844,293.1499938964844,0.0041047283448278,-386.3259582519531,292.4322814941406,0.48765829205513,0.050000000745058,0.0489958338439464,292.2918701171875,297.1499938964844,293.1499938964844,0.0030517322011291,-1373.672119140625,290.8310852050781,0.48765829205513,0.050000000745058,0.2324151396751403,288.0309143066406,291.1499938964844,269.9234924316406,269.3773193359375,282.84771728515625,292.2900695800781,286.1529846191406,1.0,0.1854584813117981,0.9972211122512816,0.9972211122512816,1.0,1.0,-0.4957631826400757,0.2097333669662475,0.2860298156738281,0.0828811898827552,0.0,0.0,1.0,42.8989372253418,25.0,804.538330078125,-2926.57373046875,43.09969329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2071838378906,293.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,15913.55859375,19080.0,0.0,0.0,0.1552432626485824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2830582857131958,1.2830718755722046,-1.3595611562777776e-05,0.0,0.0001575521746417,0.0,0.0,234.85215759277344,0.0,0.0,0.0,0.7057926654815674,4.0,0.0,1.0
281820,291.8748779296875,297.1499938964844,293.1499938964844,0.0041993628256022,-368.3384704589844,293.0367431640625,0.4958299994468689,0.050000000745058,0.0463869646191597,291.6319580078125,297.1499938964844,293.1499938964844,0.0046626171097159,-427.49169921875,293.6898803710937,0.4958299994468689,0.050000000745058,0.0488477051258087,291.8835144042969,297.1499938964844,293.1499938964844,0.0042934291996061,-292.5147399902344,293.1744689941406,0.4958299994468689,0.050000000745058,0.0360787510871887,291.8257141113281,297.1499938964844,293.1499938964844,0.0044522159732878,-409.6865234375,293.40142822265625,0.4958299994468689,0.050000000745058,0.0488477051258087,292.3066101074219,297.1499938964844,293.1499938964844,0.0032666977494955,-1443.569091796875,291.6447448730469,0.4958299994468689,0.050000000745058,0.2317124903202057,288.572509765625,291.1499938964844,269.9408264160156,269.4010925292969,282.8611145019531,292.3041687011719,286.7283935546875,1.0,0.1784981340169906,0.997630536556244,0.997630536556244,1.0,1.0,-0.4942644238471985,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.13578796386719,25.0,957.5150146484376,-3462.892333984375,39.76426315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2402038574219,295.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.388671875,19080.0,0.0,0.0,0.2068582624197006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3711379766464231,1.371153473854065,-1.552630237711128e-05,0.0,0.0002099348348565,0.0,0.0,286.6152038574219,0.0,0.0,0.0,0.750011146068573,4.0,0.0,1.0
281880,291.8748779296875,297.1499938964844,293.1499938964844,0.0041993628256022,-368.3384704589844,293.0367431640625,0.4958299994468689,0.050000000745058,0.0463869646191597,291.6319580078125,297.1499938964844,293.1499938964844,0.0046626171097159,-427.49169921875,293.6898803710937,0.4958299994468689,0.050000000745058,0.0488477051258087,291.8835144042969,297.1499938964844,293.1499938964844,0.0042934291996061,-292.5147399902344,293.1744689941406,0.4958299994468689,0.050000000745058,0.0360787510871887,291.8257141113281,297.1499938964844,293.1499938964844,0.0044522159732878,-409.6865234375,293.40142822265625,0.4958299994468689,0.050000000745058,0.0488477051258087,292.3066101074219,297.1499938964844,293.1499938964844,0.0032666977494955,-1443.569091796875,291.6447448730469,0.4958299994468689,0.050000000745058,0.2317124903202057,288.572509765625,291.1499938964844,269.9408264160156,269.4010925292969,282.8611145019531,292.3041687011719,286.7283935546875,1.0,0.1784981340169906,0.997630536556244,0.997630536556244,1.0,1.0,-0.4942644238471985,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.13578796386719,25.0,957.5150146484376,-3462.892333984375,39.76426315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2402038574219,295.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.388671875,19080.0,0.0,0.0,0.2068582624197006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3711379766464231,1.371153473854065,-1.552630237711128e-05,0.0,0.0002099348348565,0.0,0.0,286.6152038574219,0.0,0.0,0.0,0.750011146068573,4.0,0.0,1.0
281940,291.8985595703125,297.1499938964844,293.1499938964844,0.0044770897366106,-382.0750122070313,294.0130615234375,0.5031988620758057,0.050000000745058,0.0462746508419513,291.64959716796875,297.1499938964844,293.1499938964844,0.0050279214046895,-447.0704956054688,294.75665283203125,0.5031988620758057,0.050000000745058,0.0487294346094131,291.9035949707031,297.1499938964844,293.1499938964844,0.0045759263448417,-303.2196960449219,294.1515808105469,0.5031988620758057,0.050000000745058,0.0359913930296897,291.84393310546875,297.1499938964844,293.1499938964844,0.0047556185163557,-425.2462158203125,294.3977966308594,0.5031988620758057,0.050000000745058,0.0487294346094131,292.32501220703125,297.1499938964844,293.1499938964844,0.0034480870235711,-1487.1959228515625,292.5225830078125,0.5031988620758057,0.050000000745058,0.2311514616012573,289.27490234375,291.1499938964844,269.9594421386719,269.4266662597656,282.8770751953125,292.322021484375,287.4746398925781,1.0,0.1731158345937729,0.998039960861206,0.998039960861206,1.0,1.0,-0.4930675029754638,0.2086825668811798,0.284384936094284,0.0821926146745681,0.0,0.0,1.0,36.13075637817383,25.0,1154.5155029296875,-4128.330078125,37.11484146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.83087158203125,298.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18827.314453125,20160.0,0.0,0.0,0.2435362488031387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395588517189026,1.3956046104431152,-1.608497950655874e-05,0.0,0.0002471583429723,0.0,0.0,302.223388671875,0.0,0.0,0.0,0.7772791385650635,4.0,0.0,1.0
282000,291.8985595703125,297.1499938964844,293.1499938964844,0.0044770897366106,-382.0750122070313,294.0130615234375,0.5031988620758057,0.050000000745058,0.0462746508419513,291.64959716796875,297.1499938964844,293.1499938964844,0.0050279214046895,-447.0704956054688,294.75665283203125,0.5031988620758057,0.050000000745058,0.0487294346094131,291.9035949707031,297.1499938964844,293.1499938964844,0.0045759263448417,-303.2196960449219,294.1515808105469,0.5031988620758057,0.050000000745058,0.0359913930296897,291.84393310546875,297.1499938964844,293.1499938964844,0.0047556185163557,-425.2462158203125,294.3977966308594,0.5031988620758057,0.050000000745058,0.0487294346094131,292.32501220703125,297.1499938964844,293.1499938964844,0.0034480870235711,-1487.1959228515625,292.5225830078125,0.5031988620758057,0.050000000745058,0.2311514616012573,289.27490234375,291.1499938964844,269.9594421386719,269.4266662597656,282.8770751953125,292.322021484375,287.4746398925781,1.0,0.1731158345937729,0.998039960861206,0.998039960861206,1.0,1.0,-0.4930675029754638,0.2086825668811798,0.284384936094284,0.0821926146745681,0.0,0.0,1.0,36.13075637817383,25.0,1154.5155029296875,-4128.330078125,37.11484146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.83087158203125,298.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18827.314453125,20160.0,0.0,0.0,0.2435362488031387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395588517189026,1.3956046104431152,-1.608497950655874e-05,0.0,0.0002471583429723,0.0,0.0,302.223388671875,0.0,0.0,0.0,0.7772791385650635,4.0,0.0,1.0
282060,291.92559814453125,297.1499938964844,293.1499938964844,0.0047041969373822,-388.2431640625,295.0231628417969,0.5095005035400391,0.050000000745058,0.0461898781359195,291.6693420410156,297.1499938964844,293.1499938964844,0.005340124014765,-457.6630554199219,295.840576171875,0.5095005035400391,0.050000000745058,0.0486401654779911,291.9268493652344,297.1499938964844,293.1499938964844,0.0048083523288369,-308.0303039550781,295.16229248046875,0.5095005035400391,0.050000000745058,0.0359254591166973,291.86505126953125,297.1499938964844,293.1499938964844,0.0050078337080776,-432.5433349609375,295.423095703125,0.5095005035400391,0.050000000745058,0.0486401654779911,292.3466491699219,297.1499938964844,293.1499938964844,0.0035944520495831,-1503.796875,293.4726867675781,0.5095005035400391,0.050000000745058,0.2307280004024505,290.1481018066406,291.1499938964844,269.9791564941406,269.4537048339844,282.8953857421875,292.3431701660156,288.38873291015625,1.0,0.1688164472579956,0.9984819293022156,0.9984819293022156,1.0,1.0,-0.4921641647815704,0.2083471715450287,0.2838169932365417,0.0819313451647758,0.0,0.0,1.0,33.862300872802734,25.0,1360.854736328125,-4863.81396484375,35.12311172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6729736328125,300.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,19914.369140625,20160.0,0.0,0.0,0.2667382061481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353125095367432,1.435329556465149,-1.7013695469358936e-05,0.0,0.00027070537908,0.0,0.0,328.77252197265625,0.0,0.0,0.0,0.7839465737342834,4.0,0.0,1.0
282120,291.92559814453125,297.1499938964844,293.1499938964844,0.0047041969373822,-388.2431640625,295.0231628417969,0.5095005035400391,0.050000000745058,0.0461898781359195,291.6693420410156,297.1499938964844,293.1499938964844,0.005340124014765,-457.6630554199219,295.840576171875,0.5095005035400391,0.050000000745058,0.0486401654779911,291.9268493652344,297.1499938964844,293.1499938964844,0.0048083523288369,-308.0303039550781,295.16229248046875,0.5095005035400391,0.050000000745058,0.0359254591166973,291.86505126953125,297.1499938964844,293.1499938964844,0.0050078337080776,-432.5433349609375,295.423095703125,0.5095005035400391,0.050000000745058,0.0486401654779911,292.3466491699219,297.1499938964844,293.1499938964844,0.0035944520495831,-1503.796875,293.4726867675781,0.5095005035400391,0.050000000745058,0.2307280004024505,290.1481018066406,291.1499938964844,269.9791564941406,269.4537048339844,282.8953857421875,292.3431701660156,288.38873291015625,1.0,0.1688164472579956,0.9984819293022156,0.9984819293022156,1.0,1.0,-0.4921641647815704,0.2083471715450287,0.2838169932365417,0.0819313451647758,0.0,0.0,1.0,33.862300872802734,25.0,1360.854736328125,-4863.81396484375,35.12311172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6729736328125,300.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,19914.369140625,20160.0,0.0,0.0,0.2667382061481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353125095367432,1.435329556465149,-1.7013695469358936e-05,0.0,0.00027070537908,0.0,0.0,328.77252197265625,0.0,0.0,0.0,0.7839465737342834,4.0,0.0,1.0
282180,291.95562744140625,297.1499938964844,293.1499938964844,0.004874947015196,-387.0982971191406,296.0464782714844,0.5149813890457153,0.050000000745058,0.0461237020790576,291.6909484863281,297.1499938964844,293.1499938964844,0.0055887713097035,-459.381103515625,296.91815185546875,0.5149813890457153,0.050000000745058,0.0485704764723777,291.9529113769531,297.1499938964844,293.1499938964844,0.0049843825399875,-307.12359619140625,296.18560791015625,0.5149813890457153,0.050000000745058,0.0358739905059337,291.88873291015625,297.1499938964844,293.1499938964844,0.0052013555541634,-431.78656005859375,296.4556579589844,0.5149813890457153,0.050000000745058,0.0485704764723777,292.3712158203125,297.1499938964844,293.1499938964844,0.0037041979376226,-1494.729736328125,294.4754638671875,0.5149813890457153,0.050000000745058,0.2303974330425262,291.1673278808594,291.1499938964844,269.99981689453125,269.4820861816406,282.91583251953125,292.3673095703125,289.43914794921875,1.0,0.1653749197721481,0.99892395734787,0.99892395734787,1.0,1.0,-0.4914589524269104,0.2080951035022735,0.2833638787269592,0.0817094892263412,0.0,0.0,0.9853050112724304,32.091156005859375,25.0,1531.8048095703125,-5591.00537109375,33.57298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.52215576171875,303.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,20114.962890625,20160.0,0.0,0.0,0.2784229815006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414892196655271,1.4415063858032229,-1.716696351650171e-05,0.0,0.0002825639385264,0.0,0.0,333.1205444335937,0.0,0.0,0.0,0.7868486046791077,4.0,0.0,1.0
282240,291.95562744140625,297.1499938964844,293.1499938964844,0.004874947015196,-387.0982971191406,296.0464782714844,0.5149813890457153,0.050000000745058,0.0461237020790576,291.6909484863281,297.1499938964844,293.1499938964844,0.0055887713097035,-459.381103515625,296.91815185546875,0.5149813890457153,0.050000000745058,0.0485704764723777,291.9529113769531,297.1499938964844,293.1499938964844,0.0049843825399875,-307.12359619140625,296.18560791015625,0.5149813890457153,0.050000000745058,0.0358739905059337,291.88873291015625,297.1499938964844,293.1499938964844,0.0052013555541634,-431.78656005859375,296.4556579589844,0.5149813890457153,0.050000000745058,0.0485704764723777,292.3712158203125,297.1499938964844,293.1499938964844,0.0037041979376226,-1494.729736328125,294.4754638671875,0.5149813890457153,0.050000000745058,0.2303974330425262,291.1673278808594,291.1499938964844,269.99981689453125,269.4820861816406,282.91583251953125,292.3673095703125,289.43914794921875,1.0,0.1653749197721481,0.99892395734787,0.99892395734787,1.0,1.0,-0.4914589524269104,0.2080951035022735,0.2833638787269592,0.0817094892263412,0.0,0.0,0.9853050112724304,32.091156005859375,25.0,1531.8048095703125,-5591.00537109375,33.57298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.52215576171875,303.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,20114.962890625,20160.0,0.0,0.0,0.2784229815006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414892196655271,1.4415063858032229,-1.716696351650171e-05,0.0,0.0002825639385264,0.0,0.0,333.1205444335937,0.0,0.0,0.0,0.7868486046791077,4.0,0.0,1.0
282300,291.9716186523437,297.1499938964844,293.1499938964844,0.0049380110576748,-384.02545166015625,296.55419921875,0.517432451248169,0.050000000745058,0.0460961237549781,291.70233154296875,297.1499938964844,293.1499938964844,0.0056865690276026,-457.1473693847656,297.44512939453125,0.517432451248169,0.050000000745058,0.0485414378345012,291.96685791015625,297.1499938964844,293.1499938964844,0.0050498805940151,-304.7093811035156,296.69293212890625,0.517432451248169,0.050000000745058,0.0358525402843952,291.9013977050781,297.1499938964844,293.1499938964844,0.0052744094282388,-428.6360778808594,296.9656066894531,0.517432451248169,0.050000000745058,0.0485414378345012,292.3844299316406,297.1499938964844,293.1499938964844,0.0037452045362442,-1481.558349609375,294.9870910644531,0.517432451248169,0.050000000745058,0.2302596718072891,291.71881103515625,291.1499938964844,270.0104675292969,269.4967041015625,282.9267578125,292.3803405761719,290.0019226074219,1.0,0.1639172434806823,0.999144971370697,0.999144971370697,1.0,1.0,-0.4911651015281677,0.2079933732748031,0.2831717133522033,0.081611081957817,0.0,0.0,0.8923594951629639,31.352977752685547,25.0,1594.8597412109375,-5925.38623046875,32.928199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89068603515625,304.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,20987.787109375,21240.0,0.0,0.0,0.2806155681610107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407200574874878,1.4072173833847046,-1.6771205991972238e-05,0.0,0.0002847891300916,0.0,0.0,315.1551208496094,0.0,0.0,0.0,0.7833994030952454,4.0,0.0,1.0
282360,291.9881591796875,297.1499938964844,293.1499938964844,0.0049858768470585,-379.4929809570313,297.05377197265625,0.5197008848190308,0.050000000745058,0.0460716113448143,291.71405029296875,297.1499938964844,293.1499938964844,0.0057656234130263,-453.0771179199219,297.958740234375,0.5197008848190308,0.050000000745058,0.0485156252980232,291.9813232421875,297.1499938964844,293.1499938964844,0.0050999517552554,-301.1478881835937,297.1918334960937,0.5197008848190308,0.050000000745058,0.0358334742486476,291.9144897460937,297.1499938964844,293.1499938964844,0.0053310925140976,-423.858642578125,297.4658203125,0.5197008848190308,0.050000000745058,0.0485156252980232,292.3982238769531,297.1499938964844,293.1499938964844,0.0037769386544823,-1463.3905029296875,295.4991760253906,0.5197008848190308,0.050000000745058,0.2301372289657592,292.2890930175781,291.1499938964844,270.0212707519531,269.51153564453125,282.9381103515625,292.3939514160156,290.5785522460937,1.0,0.1626094579696655,0.9993159770965576,0.9993159770965576,0.9999540448188782,1.0,-0.4909038841724396,0.2079050242900848,0.2829988598823547,0.0815203115344047,0.0,0.0,0.7594428062438965,30.69679069519043,25.0,1631.9930419921875,-6208.09375,32.35567092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1996154785156,306.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23864.5,21240.0,0.0,0.0,0.2807225286960602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988752126693726,1.2988908290863037,-1.5641702702851035e-05,0.0,0.0002848976873792,0.0,0.0,263.76434326171875,0.0,0.0,0.0,0.7168889045715332,4.0,0.0,1.0
282420,292.0224609375,297.1499938964844,293.1499938964844,0.0050438721664249,-368.0564880371094,297.98797607421875,0.523725152015686,0.050000000745058,0.0460303239524364,291.7380676269531,297.1499938964844,293.1499938964844,0.0058776568621397,-441.9183349609375,298.909912109375,0.523725152015686,0.050000000745058,0.0484721474349498,292.011474609375,297.1499938964844,293.1499938964844,0.0051619047299027,-292.1748352050781,298.1242980957031,0.523725152015686,0.050000000745058,0.0358013622462749,291.941650390625,297.1499938964844,293.1499938964844,0.0054042348638176,-411.6925354003906,298.3983764648437,0.523725152015686,0.050000000745058,0.0484721474349498,292.4269714355469,297.1499938964844,293.1499938964844,0.0038152658380568,-1418.521728515625,296.4748840332031,0.523725152015686,0.050000000745058,0.2299309968948364,293.4132385253906,291.1499938964844,270.0433654785156,269.5418395996094,282.9618530273437,292.4225158691406,291.6648254394531,1.0,0.1603800505399704,0.9996579885482788,0.9996579885482788,0.9998621940612792,1.0,-0.49046391248703,0.2077609598636627,0.2827029526233673,0.0813596174120903,0.0,0.0,0.381465882062912,29.59143829345703,25.0,1439.8172607421875,-6012.25439453125,31.39258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.622802734375,307.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,28330.44140625,21240.0,0.0,0.0,0.2753653824329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435229539871216,0.5435311198234558,-8.20105015009176e-06,0.0,0.0002794608590193,0.0,0.0,46.23719024658203,0.0,0.0,0.0,0.4181810915470123,4.0,0.0,1.0
282480,292.0224609375,297.1499938964844,293.1499938964844,0.0050438721664249,-368.0564880371094,297.98797607421875,0.523725152015686,0.050000000745058,0.0460303239524364,291.7380676269531,297.1499938964844,293.1499938964844,0.0058776568621397,-441.9183349609375,298.909912109375,0.523725152015686,0.050000000745058,0.0484721474349498,292.011474609375,297.1499938964844,293.1499938964844,0.0051619047299027,-292.1748352050781,298.1242980957031,0.523725152015686,0.050000000745058,0.0358013622462749,291.941650390625,297.1499938964844,293.1499938964844,0.0054042348638176,-411.6925354003906,298.3983764648437,0.523725152015686,0.050000000745058,0.0484721474349498,292.4269714355469,297.1499938964844,293.1499938964844,0.0038152658380568,-1418.521728515625,296.4748840332031,0.523725152015686,0.050000000745058,0.2299309968948364,293.4132385253906,291.1499938964844,270.0433654785156,269.5418395996094,282.9618530273437,292.4225158691406,291.6648254394531,1.0,0.1603800505399704,0.9996579885482788,0.9996579885482788,0.9998621940612792,1.0,-0.49046391248703,0.2077609598636627,0.2827029526233673,0.0813596174120903,0.0,0.0,0.381465882062912,29.59143829345703,25.0,1439.8172607421875,-6012.25439453125,31.39258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.622802734375,307.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,28330.44140625,21240.0,0.0,0.0,0.2753653824329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435229539871216,0.5435311198234558,-8.20105015009176e-06,0.0,0.0002794608590193,0.0,0.0,46.23719024658203,0.0,0.0,0.0,0.4181810915470123,4.0,0.0,1.0
282540,292.0559387207031,297.1499938964844,293.1499938964844,0.0051411101594567,-367.0797119140625,298.5862121582031,0.5271275639533997,0.050000000745058,0.0459974147379398,291.7612609863281,297.1499938964844,293.1499938964844,0.0060592046938836,-444.2882385253906,299.5535583496094,0.5271275639533997,0.050000000745058,0.0484374947845935,292.0411071777344,297.1499938964844,293.1499938964844,0.0052671497687697,-291.6273193359375,298.72564697265625,0.5271275639533997,0.050000000745058,0.0357757657766342,291.96826171875,297.1499938964844,293.1499938964844,0.0055294139310717,-411.7209167480469,299.00909423828125,0.5271275639533997,0.050000000745058,0.0484374947845935,292.4550170898437,297.1499938964844,293.1499938964844,0.0038555113133043,-1405.2069091796875,297.06353759765625,0.5271275639533997,0.050000000745058,0.2297666072845459,294.0419311523437,291.1499938964844,270.06591796875,269.5727844238281,282.9858093261719,292.450927734375,292.0244140625,1.0,0.1585782170295715,1.0,1.0,0.9997702836990356,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.71031188964844,25.0,171.26986694335938,-3684.559814453125,30.62608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8271179199219,303.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,23219.607421875,20160.0,0.0,0.0,0.2629398107528686,0.0,0.0,0.0,0.0,1.0,0.0017548453761264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947742611169815,0.102214939892292,-0.0074406843632459,0.0,0.0002668504894245,0.0,0.0,5.028921127319336,0.0,0.0,0.0,0.2865774035453796,4.0,0.0,1.0
282600,292.0559387207031,297.1499938964844,293.1499938964844,0.0051411101594567,-367.0797119140625,298.5862121582031,0.5271275639533997,0.050000000745058,0.0459974147379398,291.7612609863281,297.1499938964844,293.1499938964844,0.0060592046938836,-444.2882385253906,299.5535583496094,0.5271275639533997,0.050000000745058,0.0484374947845935,292.0411071777344,297.1499938964844,293.1499938964844,0.0052671497687697,-291.6273193359375,298.72564697265625,0.5271275639533997,0.050000000745058,0.0357757657766342,291.96826171875,297.1499938964844,293.1499938964844,0.0055294139310717,-411.7209167480469,299.00909423828125,0.5271275639533997,0.050000000745058,0.0484374947845935,292.4550170898437,297.1499938964844,293.1499938964844,0.0038555113133043,-1405.2069091796875,297.06353759765625,0.5271275639533997,0.050000000745058,0.2297666072845459,294.0419311523437,291.1499938964844,270.06591796875,269.5727844238281,282.9858093261719,292.450927734375,292.0244140625,1.0,0.1585782170295715,1.0,1.0,0.9997702836990356,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.71031188964844,25.0,171.26986694335938,-3684.559814453125,30.62608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8271179199219,303.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,23219.607421875,20160.0,0.0,0.0,0.2629398107528686,0.0,0.0,0.0,0.0,1.0,0.0017548453761264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947742611169815,0.102214939892292,-0.0074406843632459,0.0,0.0002668504894245,0.0,0.0,5.028921127319336,0.0,0.0,0.0,0.2865774035453796,4.0,0.0,1.0
282660,292.08203125,297.1499938964844,293.1499938964844,0.0054703215137124,-398.8776550292969,298.5148620605469,0.5299847722053528,0.050000000745058,0.0459710620343685,291.7792358398437,297.1499938964844,293.1499938964844,0.0065865656360983,-488.6844787597656,299.6424865722656,0.5299847722053528,0.050000000745058,0.04840974137187,292.0647277832031,297.1499938964844,293.1499938964844,0.005616339854896,-317.2682189941406,298.6723022460937,0.5299847722053528,0.050000000745058,0.0357552729547023,291.9896240234375,297.1499938964844,293.1499938964844,0.00592882046476,-449.3826293945313,298.9985656738281,0.5299847722053528,0.050000000745058,0.04840974137187,292.47625732421875,297.1499938964844,293.1499938964844,0.004000857938081,-1498.966796875,296.7986755371094,0.5299847722053528,0.050000000745058,0.2296349853277206,293.44403076171875,291.1499938964844,270.0887756347656,269.6041259765625,283.006591796875,292.4735412597656,291.015869140625,1.0,0.1571188271045684,1.0,1.0,0.9993388056755066,1.0,-0.4898324310779571,0.2075659334659576,0.2822664976119995,0.0811160951852798,0.0,0.0,0.0,28.004674911499023,25.0,-1966.18896484375,-0.0,30.013015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4308776855469,298.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20504.283203125,20160.0,0.0,0.0,0.2372987270355224,0.0,0.0,0.0,0.0,1.0,0.0102193104103207,0.0,-0.0,-0.0,0.0,0.0,0.0,6.536373984999955e-05,0.0662195459008216,-0.0661541819572448,0.0,0.0002408280415693,0.0,0.0,2.797183990478516,0.0,0.0,0.0,0.2788562476634979,4.0,0.0,1.0
282720,292.08203125,297.1499938964844,293.1499938964844,0.0054703215137124,-398.8776550292969,298.5148620605469,0.5299847722053528,0.050000000745058,0.0459710620343685,291.7792358398437,297.1499938964844,293.1499938964844,0.0065865656360983,-488.6844787597656,299.6424865722656,0.5299847722053528,0.050000000745058,0.04840974137187,292.0647277832031,297.1499938964844,293.1499938964844,0.005616339854896,-317.2682189941406,298.6723022460937,0.5299847722053528,0.050000000745058,0.0357552729547023,291.9896240234375,297.1499938964844,293.1499938964844,0.00592882046476,-449.3826293945313,298.9985656738281,0.5299847722053528,0.050000000745058,0.04840974137187,292.47625732421875,297.1499938964844,293.1499938964844,0.004000857938081,-1498.966796875,296.7986755371094,0.5299847722053528,0.050000000745058,0.2296349853277206,293.44403076171875,291.1499938964844,270.0887756347656,269.6041259765625,283.006591796875,292.4735412597656,291.015869140625,1.0,0.1571188271045684,1.0,1.0,0.9993388056755066,1.0,-0.4898324310779571,0.2075659334659576,0.2822664976119995,0.0811160951852798,0.0,0.0,0.0,28.004674911499023,25.0,-1966.18896484375,-0.0,30.013015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4308776855469,298.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20504.283203125,20160.0,0.0,0.0,0.2372987270355224,0.0,0.0,0.0,0.0,1.0,0.0102193104103207,0.0,-0.0,-0.0,0.0,0.0,0.0,6.536373984999955e-05,0.0662195459008216,-0.0661541819572448,0.0,0.0002408280415693,0.0,0.0,2.797183990478516,0.0,0.0,0.0,0.2788562476634979,4.0,0.0,1.0
282780,292.0934143066406,297.1499938964844,293.1499938964844,0.0061072357930243,-467.5597839355469,297.8628845214844,0.5323711633682251,0.050000000745058,0.0459498800337314,291.787841796875,297.1499938964844,293.1499938964844,0.0075716162100434,-579.1348266601562,299.296630859375,0.5323711633682251,0.050000000745058,0.0483874380588531,292.0766906738281,297.1499938964844,293.1499938964844,0.0062832087278366,-372.0284423828125,298.052001953125,0.5323711633682251,0.050000000745058,0.0357387959957122,292.0009460449219,297.1499938964844,293.1499938964844,0.0066823046654462,-528.4669189453125,298.46209716796875,0.5323711633682251,0.050000000745058,0.0483874380588531,292.484619140625,297.1499938964844,293.1499938964844,0.0043169702403247,-1722.5384521484375,295.7226867675781,0.5323711633682251,0.050000000745058,0.2295291721820831,291.57568359375,291.1499938964844,270.1117553710937,269.6356506347656,283.0205383300781,292.4839172363281,289.2076721191406,1.0,0.1559348404407501,1.0,1.0,0.9989073872566224,1.0,-0.4896067082881927,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0,27.437477111816406,25.0,-2239.203369140625,-0.0,29.52072525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5771484375,298.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,20189.435546875,20160.0,0.0,0.0,0.1824690252542495,0.0,0.0,0.0,0.0,1.0,0.0149533059448003,0.0,-0.0,-0.0,0.0,0.0,0.0,8.67865401232848e-06,0.0750727653503418,-0.0750640928745269,0.0,0.0001851828565122,0.0,0.0,3.1257808208465576,0.0,0.0,0.0,0.2778393030166626,4.0,0.0,1.0
282840,292.0934143066406,297.1499938964844,293.1499938964844,0.0061072357930243,-467.5597839355469,297.8628845214844,0.5323711633682251,0.050000000745058,0.0459498800337314,291.787841796875,297.1499938964844,293.1499938964844,0.0075716162100434,-579.1348266601562,299.296630859375,0.5323711633682251,0.050000000745058,0.0483874380588531,292.0766906738281,297.1499938964844,293.1499938964844,0.0062832087278366,-372.0284423828125,298.052001953125,0.5323711633682251,0.050000000745058,0.0357387959957122,292.0009460449219,297.1499938964844,293.1499938964844,0.0066823046654462,-528.4669189453125,298.46209716796875,0.5323711633682251,0.050000000745058,0.0483874380588531,292.484619140625,297.1499938964844,293.1499938964844,0.0043169702403247,-1722.5384521484375,295.7226867675781,0.5323711633682251,0.050000000745058,0.2295291721820831,291.57568359375,291.1499938964844,270.1117553710937,269.6356506347656,283.0205383300781,292.4839172363281,289.2076721191406,1.0,0.1559348404407501,1.0,1.0,0.9989073872566224,1.0,-0.4896067082881927,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0,27.437477111816406,25.0,-2239.203369140625,-0.0,29.52072525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5771484375,298.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,20189.435546875,20160.0,0.0,0.0,0.1824690252542495,0.0,0.0,0.0,0.0,1.0,0.0149533059448003,0.0,-0.0,-0.0,0.0,0.0,0.0,8.67865401232848e-06,0.0750727653503418,-0.0750640928745269,0.0,0.0001851828565122,0.0,0.0,3.1257808208465576,0.0,0.0,0.0,0.2778393030166626,4.0,0.0,1.0
282900,292.0953369140625,297.1499938964844,293.1499938964844,0.0064037651754915,-496.46630859375,297.70654296875,0.533409833908081,0.050000000745058,0.0459408834576606,291.7894592285156,297.1499938964844,293.1499938964844,0.0080421334132552,-617.0979614257812,299.27252197265625,0.533409833908081,0.050000000745058,0.0483779609203338,292.07928466796875,297.1499938964844,293.1499938964844,0.0065924939699471,-394.9681091308594,297.9069519042969,0.533409833908081,0.050000000745058,0.0357317961752414,292.0037841796875,297.1499938964844,293.1499938964844,0.0070325303822755,-561.48876953125,298.3518981933594,0.533409833908081,0.050000000745058,0.0483779609203338,292.48541259765625,297.1499938964844,293.1499938964844,0.0044666756875813,-1818.035888671875,295.3847045898437,0.533409833908081,0.050000000745058,0.2294842153787613,290.8974304199219,291.1499938964844,270.1232604980469,269.6513977050781,283.02545166015625,292.4852294921875,288.5909729003906,1.0,0.1554289758205413,1.0,1.0,0.9986916780471802,1.0,-0.4895108044147491,0.2074692696332931,0.2820415496826172,0.0809978321194648,0.0,0.0,0.0,27.19658470153809,25.0,-2045.8699951171875,-0.0,29.311777114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3858337402344,298.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,20168.09375,19080.0,0.0,0.0,0.1516702324151992,0.0,0.0,0.0,0.0,1.0,0.017346192151308,0.0,-0.0,-0.0,0.0,0.0,0.0,8.649381015857216e-06,0.0757394358515739,-0.0757307857275009,0.0,0.0001539260119898,0.0,0.0,3.1504769325256348,0.0,0.0,0.0,0.2627809345722198,4.0,0.0,1.0
282960,292.09600830078125,297.1499938964844,293.1499938964844,0.0066971546038985,-524.0276489257812,297.6145324707031,0.5343561768531799,0.050000000745058,0.0459327958524227,291.7900390625,297.1499938964844,293.1499938964844,0.0085225105285644,-653.4605712890625,299.3067321777344,0.5343561768531799,0.050000000745058,0.0483694449067115,292.0805969238281,297.1499938964844,293.1499938964844,0.006899032741785,-416.82952880859375,297.824951171875,0.5343561768531799,0.050000000745058,0.0357255078852176,292.0055236816406,297.1499938964844,293.1499938964844,0.0073817078955471,-592.9564208984375,298.3023376464844,0.5343561768531799,0.050000000745058,0.0483694449067115,292.4850158691406,297.1499938964844,293.1499938964844,0.0046104313805699,-1908.463623046875,295.12066650390625,0.5343561768531799,0.050000000745058,0.2294438332319259,290.3097229003906,291.1499938964844,270.1347351074219,269.6671142578125,283.0296936035156,292.4851989746094,288.030029296875,1.0,0.1549728810787201,1.0,1.0,0.998476505279541,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.0,26.98013687133789,25.0,-1848.83935546875,-0.0,29.124101638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8782958984375,298.5760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,19201.373046875,19080.0,0.0,0.0,0.1207354664802551,0.0,0.0,0.0,0.0,1.0,0.0199979245662689,0.0,-0.0,-0.0,0.0,0.0,0.0,8.234447705035564e-06,0.0746722519397735,-0.0746640190482139,0.0,0.0001225311425514,0.0,0.0,2.9577152729034424,0.0,0.0,0.0,0.2710264921188354,4.0,0.0,1.0
