time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283020,292.09649658203125,297.1499938964844,293.1499938964844,0.0071735740639269,-555.6123046875,297.7811889648437,0.5360018610954285,0.050000000745058,0.045918982475996,291.78985595703125,297.1499938964844,293.1499938964844,0.0092964340001344,-694.3985595703125,299.65380859375,0.5360018610954285,0.050000000745058,0.0483549013733863,292.08172607421875,297.1499938964844,293.1499938964844,0.0073936404660344,-441.655517578125,298.0030517578125,0.5360018610954285,0.050000000745058,0.0357147641479969,292.0076904296875,297.1499938964844,293.1499938964844,0.0079391933977603,-628.2608032226562,298.5233154296875,0.5360018610954285,0.050000000745058,0.0483549013733863,292.483154296875,297.1499938964844,293.1499938964844,0.0048754871822893,-2022.51806640625,295.0551147460937,0.5360018610954285,0.050000000745058,0.2293748259544372,289.80859375,291.1499938964844,270.15753173828125,269.6983337402344,283.0373840332031,292.4831848144531,288.20611572265625,1.0,0.1541904807090759,1.0,1.0,0.9980461597442628,1.0,-0.4892774522304535,0.2073938548564911,0.2818835973739624,0.0809313356876373,0.0,0.0,0.1726905256509781,26.610464096069336,25.0,1050.111572265625,-5546.9912109375,28.803714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5698547363281,310.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18843.73046875,19080.0,0.0,0.0,0.0642062872648239,0.0,0.0,0.0,0.0,1.0,0.0063697206787765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172910928726196,0.1629543006420135,-0.0456632040441036,0.0,6.516122084576637e-05,0.0,0.0,6.698971748352051,0.0,0.0,0.0,0.2837193608283996,4.0,0.0,1.0
283080,292.09649658203125,297.1499938964844,293.1499938964844,0.0071735740639269,-555.6123046875,297.7811889648437,0.5360018610954285,0.050000000745058,0.045918982475996,291.78985595703125,297.1499938964844,293.1499938964844,0.0092964340001344,-694.3985595703125,299.65380859375,0.5360018610954285,0.050000000745058,0.0483549013733863,292.08172607421875,297.1499938964844,293.1499938964844,0.0073936404660344,-441.655517578125,298.0030517578125,0.5360018610954285,0.050000000745058,0.0357147641479969,292.0076904296875,297.1499938964844,293.1499938964844,0.0079391933977603,-628.2608032226562,298.5233154296875,0.5360018610954285,0.050000000745058,0.0483549013733863,292.483154296875,297.1499938964844,293.1499938964844,0.0048754871822893,-2022.51806640625,295.0551147460937,0.5360018610954285,0.050000000745058,0.2293748259544372,289.80859375,291.1499938964844,270.15753173828125,269.6983337402344,283.0373840332031,292.4831848144531,288.20611572265625,1.0,0.1541904807090759,1.0,1.0,0.9980461597442628,1.0,-0.4892774522304535,0.2073938548564911,0.2818835973739624,0.0809313356876373,0.0,0.0,0.1726905256509781,26.610464096069336,25.0,1050.111572265625,-5546.9912109375,28.803714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5698547363281,310.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18843.73046875,19080.0,0.0,0.0,0.0642062872648239,0.0,0.0,0.0,0.0,1.0,0.0063697206787765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172910928726196,0.1629543006420135,-0.0456632040441036,0.0,6.516122084576637e-05,0.0,0.0,6.698971748352051,0.0,0.0,0.0,0.2837193608283996,4.0,0.0,1.0
283140,292.1074523925781,297.1499938964844,293.1499938964844,0.007115279790014,-522.967529296875,298.8330383300781,0.5373629331588745,0.050000000745058,0.0459077879786491,291.79473876953125,297.1499938964844,293.1499938964844,0.0092316791415214,-654.7673950195312,300.6136779785156,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0906982421875,297.1499938964844,293.1499938964844,0.0073314290493726,-415.67181396484375,299.0400390625,0.5373629331588745,0.050000000745058,0.0357060581445694,292.0159912109375,297.1499938964844,293.1499938964844,0.0078680217266082,-591.2586059570312,299.5281982421875,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4909362792969,297.1499938964844,293.1499938964844,0.0048638870939612,-1911.0008544921875,296.2934875488281,0.5373629331588745,0.050000000745058,0.2293189018964767,291.4363708496094,291.1499938964844,270.1799621582031,269.7290344238281,283.0501708984375,292.4892272949219,289.6954345703125,1.0,0.1535535007715225,1.0,1.0,0.9976158142089844,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.0204962994903326,26.3110408782959,25.0,1477.1749267578125,-4863.8134765625,28.544342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4582214355469,310.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19228.904296875,18000.0,0.0,0.0,0.0357326120138168,0.0,0.0,0.0,0.0,1.0,0.0034366899635642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903245583176612,0.1119755432009697,-0.021650992333889,0.0,3.626405668910593e-05,0.0,0.0,4.594073295593262,0.0,0.0,0.0,0.2634852230548858,4.0,0.0,1.0
283200,292.1074523925781,297.1499938964844,293.1499938964844,0.007115279790014,-522.967529296875,298.8330383300781,0.5373629331588745,0.050000000745058,0.0459077879786491,291.79473876953125,297.1499938964844,293.1499938964844,0.0092316791415214,-654.7673950195312,300.6136779785156,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0906982421875,297.1499938964844,293.1499938964844,0.0073314290493726,-415.67181396484375,299.0400390625,0.5373629331588745,0.050000000745058,0.0357060581445694,292.0159912109375,297.1499938964844,293.1499938964844,0.0078680217266082,-591.2586059570312,299.5281982421875,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4909362792969,297.1499938964844,293.1499938964844,0.0048638870939612,-1911.0008544921875,296.2934875488281,0.5373629331588745,0.050000000745058,0.2293189018964767,291.4363708496094,291.1499938964844,270.1799621582031,269.7290344238281,283.0501708984375,292.4892272949219,289.6954345703125,1.0,0.1535535007715225,1.0,1.0,0.9976158142089844,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.0204962994903326,26.3110408782959,25.0,1477.1749267578125,-4863.8134765625,28.544342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4582214355469,310.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19228.904296875,18000.0,0.0,0.0,0.0357326120138168,0.0,0.0,0.0,0.0,1.0,0.0034366899635642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903245583176612,0.1119755432009697,-0.021650992333889,0.0,3.626405668910593e-05,0.0,0.0,4.594073295593262,0.0,0.0,0.0,0.2634852230548858,4.0,0.0,1.0
283260,292.1233215332031,297.1499938964844,293.1499938964844,0.0073336786590516,-530.3392944335938,299.3106689453125,0.5384864807128906,0.050000000745058,0.0458986945450305,291.8032531738281,297.1499938964844,293.1499938964844,0.0096960589289665,-668.489013671875,301.1537475585937,0.5384864807128906,0.050000000745058,0.0483335368335247,292.10418701171875,297.1499938964844,293.1499938964844,0.0075685181654989,-421.8041687011719,299.52252197265625,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0281677246094,297.1499938964844,293.1499938964844,0.0081551680341362,-600.87109375,300.0223083496094,0.5384864807128906,0.050000000745058,0.0483335368335247,292.5032653808594,297.1499938964844,293.1499938964844,0.0049422555603086,-1923.3455810546875,296.7391967773437,0.5384864807128906,0.050000000745058,0.2292734831571579,291.8594970703125,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.5014343261719,289.6397399902344,1.0,0.1530345231294632,1.0,1.0,0.99718576669693,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.0,26.06810760498047,25.0,-778.5958251953125,-0.0,28.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49530029296875,302.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18183.904296875,18000.0,0.0,0.0,0.0103159537538886,0.0,0.0,0.0,0.0,1.0,0.0111477905884385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002258867170894,0.0654583722352981,-0.0652324855327606,0.0,1.0469381777511444e-05,0.0,0.0,2.453585386276245,0.0,0.0,0.0,0.2630369961261749,4.0,0.0,1.0
283320,292.1233215332031,297.1499938964844,293.1499938964844,0.0073336786590516,-530.3392944335938,299.3106689453125,0.5384864807128906,0.050000000745058,0.0458986945450305,291.8032531738281,297.1499938964844,293.1499938964844,0.0096960589289665,-668.489013671875,301.1537475585937,0.5384864807128906,0.050000000745058,0.0483335368335247,292.10418701171875,297.1499938964844,293.1499938964844,0.0075685181654989,-421.8041687011719,299.52252197265625,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0281677246094,297.1499938964844,293.1499938964844,0.0081551680341362,-600.87109375,300.0223083496094,0.5384864807128906,0.050000000745058,0.0483335368335247,292.5032653808594,297.1499938964844,293.1499938964844,0.0049422555603086,-1923.3455810546875,296.7391967773437,0.5384864807128906,0.050000000745058,0.2292734831571579,291.8594970703125,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.5014343261719,289.6397399902344,1.0,0.1530345231294632,1.0,1.0,0.99718576669693,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.0,26.06810760498047,25.0,-778.5958251953125,-0.0,28.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49530029296875,302.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18183.904296875,18000.0,0.0,0.0,0.0103159537538886,0.0,0.0,0.0,0.0,1.0,0.0111477905884385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002258867170894,0.0654583722352981,-0.0652324855327606,0.0,1.0469381777511444e-05,0.0,0.0,2.453585386276245,0.0,0.0,0.0,0.2630369961261749,4.0,0.0,1.0
283380,292.1300048828125,297.1499938964844,293.1499938964844,0.0078453682363033,-577.2791137695312,299.1396179199219,0.539063572883606,0.050000000745058,0.0458940751850605,291.8075561523437,297.1499938964844,293.1499938964844,0.0106968861073255,-732.4515991210938,301.1973571777344,0.539063572883606,0.050000000745058,0.0483286716043949,292.1103210449219,297.1499938964844,293.1499938964844,0.0081170266494154,-459.3955383300781,299.37322998046875,0.539063572883606,0.050000000745058,0.0356953926384449,292.0341796875,297.1499938964844,293.1499938964844,0.0088075185194611,-655.4736938476562,299.92755126953125,0.539063572883606,0.050000000745058,0.0483286716043949,292.50787353515625,297.1499938964844,293.1499938964844,0.0051441448740661,-2069.34912109375,296.2973022460937,0.539063572883606,0.050000000745058,0.2292504161596298,290.92059326171875,291.1499938964844,270.2147521972656,269.7765808105469,283.0749816894531,292.5069580078125,288.45050048828125,1.0,0.1527704000473022,1.0,1.0,0.9969277381896972,1.0,-0.489012062549591,0.2072839438915252,0.2817281186580658,0.0809253603219986,0.0,0.0,0.0,25.944822311401367,25.0,-1708.492431640625,-0.0,28.227258682250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3793640136719,302.7808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0143963899463415,0.0,-0.0,-0.0,0.0,0.0,0.0,8.759064257901628e-06,0.0706917718052864,-0.0706830099225044,0.0,0.0,0.0,0.0,2.630548477172852,0.0,0.0,0.0,0.2626337707042694,4.0,0.0,1.0
283440,292.1325988769531,297.1499938964844,293.1499938964844,0.0081993006169795,-606.3173217773438,299.0330810546875,0.5394126176834106,0.050000000745058,0.0458912998437881,291.8095397949219,297.1499938964844,293.1499938964844,0.0113857612013816,-770.9474487304688,301.24273681640625,0.5394126176834106,0.050000000745058,0.0483257472515106,292.1128845214844,297.1499938964844,293.1499938964844,0.0084941880777478,-482.522216796875,299.28125,0.5394126176834106,0.050000000745058,0.0356932319700717,292.0370483398437,297.1499938964844,293.1499938964844,0.0092528713867068,-688.7418823242188,299.8736267089844,0.5394126176834106,0.050000000745058,0.0483257472515106,292.50909423828125,297.1499938964844,293.1499938964844,0.0053028305992484,-2166.916015625,295.996826171875,0.5394126176834106,0.050000000745058,0.2292365431785583,290.2598876953125,291.1499938964844,270.2231750488281,269.7880554199219,283.0795593261719,292.5086669921875,288.01715087890625,1.0,0.1526114493608474,1.0,1.0,0.9967557191848756,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.1010972335934639,25.870738983154297,25.0,-681.55908203125,-4454.1943359375,28.163135528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2855224609375,304.38104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17707.8828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0083321072161197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765681117773056,0.1311119198799133,-0.054543811827898,0.0,0.0,0.0,0.0,4.966887474060059,0.0,0.0,0.0,0.27049320936203,4.0,0.0,1.0
283500,292.135986328125,297.1499938964844,293.1499938964844,0.0083405701443552,-605.7242431640625,299.2374267578125,0.5398125052452087,0.050000000745058,0.0458881333470344,291.8119812011719,297.1499938964844,293.1499938964844,0.0116266347467899,-769.4659423828125,301.4982604980469,0.5398125052452087,0.050000000745058,0.0483224131166935,292.1160888671875,297.1499938964844,293.1499938964844,0.008640207350254,-481.8856506347656,299.4884948730469,0.5398125052452087,0.050000000745058,0.0356907695531845,292.0406188964844,297.1499938964844,293.1499938964844,0.0094146141782403,-687.426513671875,300.0908508300781,0.5398125052452087,0.050000000745058,0.0483224131166935,292.51092529296875,297.1499938964844,293.1499938964844,0.0054033743217587,-2175.8056640625,296.1517639160156,0.5398125052452087,0.050000000745058,0.2292207330465316,290.3312072753906,291.1499938964844,270.2335205078125,269.8021545410156,283.08502197265625,292.5101928710937,288.7080078125,1.0,0.1524301320314407,1.0,1.0,0.9965407252311708,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.1561292707920074,25.786340713500977,25.0,868.386962890625,-5049.61279296875,28.09008979797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4857482910156,309.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.4921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0037874542176723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152141392230987,0.1393167674541473,-0.0241026319563388,0.0,0.0,0.0,0.0,5.398412704467773,0.0,0.0,0.0,0.2737597823143005,4.0,0.0,1.0
283560,292.1416931152344,297.1499938964844,293.1499938964844,0.0082664107903838,-586.383544921875,299.6719970703125,0.5401753187179565,0.050000000745058,0.0458852760493755,291.8152770996094,297.1499938964844,293.1499938964844,0.0114980274811387,-745.197998046875,301.870361328125,0.5401753187179565,0.050000000745058,0.0483194030821323,292.1210021972656,297.1499938964844,293.1499938964844,0.0085606053471565,-466.4797058105469,299.914794921875,0.5401753187179565,0.050000000745058,0.0356885455548763,292.04547119140625,297.1499938964844,293.1499938964844,0.0093185883015394,-665.3305053710938,300.4969482421875,0.5401753187179565,0.050000000745058,0.0483194030821323,292.51519775390625,297.1499938964844,293.1499938964844,0.0053819506429135,-2111.403564453125,296.6961364746094,0.5401753187179565,0.050000000745058,0.2292064577341079,291.0990905761719,291.1499938964844,270.2436218261719,269.81591796875,283.0916748046875,292.5137634277344,289.4403076171875,1.0,0.1522663533687591,1.0,1.0,0.9963256120681764,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677019715309,0.0,0.0,0.082853764295578,25.710205078125,25.0,1226.1060791015625,-4786.14990234375,28.024200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5171203613281,309.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.87109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0026023255195468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076303720474243,0.1200901791453361,-0.0124598061665892,0.0,0.0,0.0,0.0,4.671079635620117,0.0,0.0,0.0,0.2721421420574188,4.0,0.0,1.0
283620,292.1564025878906,297.1499938964844,293.1499938964844,0.0083721373230218,-578.656005859375,300.2245483398437,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8239440917969,297.1499938964844,293.1499938964844,0.0118066957220435,-738.7053833007812,302.41815185546875,0.5408028364181519,0.050000000745058,0.048314232379198,292.1336364746094,297.1499938964844,293.1499938964844,0.0086798258125782,-460.5493469238281,300.4654541015625,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0576477050781,297.1499938964844,293.1499938964844,0.0094700856134295,-657.3519287109375,301.039794921875,0.5408028364181519,0.050000000745058,0.048314232379198,292.5272216796875,297.1499938964844,293.1499938964844,0.0054119578562676,-2076.35693359375,297.30615234375,0.5408028364181519,0.050000000745058,0.2291819155216217,291.8573913574219,291.1499938964844,270.2630920410156,269.8423767089844,283.1072998046875,292.5253295898437,289.8845520019531,1.0,0.1519847512245178,1.0,1.0,0.995895504951477,1.0,-0.4888659119606018,0.2071907818317413,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0,25.579513549804688,25.0,334.7340393066406,-1712.8629150390625,27.91111183166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9006042480469,301.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18256.638671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0081776697188615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0128527721390128,0.0668978542089462,-0.0540450811386108,0.0,0.0,0.0,0.0,2.5280494689941406,0.0,0.0,0.0,0.2636126577854156,4.0,0.0,1.0
283680,292.1564025878906,297.1499938964844,293.1499938964844,0.0083721373230218,-578.656005859375,300.2245483398437,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8239440917969,297.1499938964844,293.1499938964844,0.0118066957220435,-738.7053833007812,302.41815185546875,0.5408028364181519,0.050000000745058,0.048314232379198,292.1336364746094,297.1499938964844,293.1499938964844,0.0086798258125782,-460.5493469238281,300.4654541015625,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0576477050781,297.1499938964844,293.1499938964844,0.0094700856134295,-657.3519287109375,301.039794921875,0.5408028364181519,0.050000000745058,0.048314232379198,292.5272216796875,297.1499938964844,293.1499938964844,0.0054119578562676,-2076.35693359375,297.30615234375,0.5408028364181519,0.050000000745058,0.2291819155216217,291.8573913574219,291.1499938964844,270.2630920410156,269.8423767089844,283.1072998046875,292.5253295898437,289.8845520019531,1.0,0.1519847512245178,1.0,1.0,0.995895504951477,1.0,-0.4888659119606018,0.2071907818317413,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0,25.579513549804688,25.0,334.7340393066406,-1712.8629150390625,27.91111183166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9006042480469,301.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18256.638671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0081776697188615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0128527721390128,0.0668978542089462,-0.0540450811386108,0.0,0.0,0.0,0.0,2.5280494689941406,0.0,0.0,0.0,0.2636126577854156,4.0,0.0,1.0
283740,292.1685485839844,297.1499938964844,293.1499938964844,0.0092561282217502,-643.7529296875,300.20513916015625,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8326416015625,297.1499938964844,293.1499938964844,0.0138698760420084,-829.15576171875,302.7141418457031,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1446228027344,297.1499938964844,293.1499938964844,0.009642856195569,-512.8233642578125,300.47808837890625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0692138671875,297.1499938964844,293.1499938964844,0.0106526315212249,-733.3663940429688,301.1270751953125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.53619384765625,297.1499938964844,293.1499938964844,0.0057236668653786,-2275.935546875,296.9134216308594,0.5413188934326172,0.050000000745058,0.2291618734598159,290.8004150390625,291.1499938964844,270.2814025878906,269.8671875,283.1214294433594,292.5352783203125,288.3701477050781,1.0,0.1517548859119415,1.0,1.0,0.9954653382301332,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0134296175092458,25.47303581237793,25.0,-1730.66455078125,-0.0,27.81898307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.329345703125,300.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.68359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0144290886819362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000326405512169,0.0709832608699798,-0.0706568583846092,0.0,0.0,0.0,0.0,2.6379308700561523,0.0,0.0,0.0,0.2625763118267059,4.0,0.0,1.0
283800,292.1685485839844,297.1499938964844,293.1499938964844,0.0092561282217502,-643.7529296875,300.20513916015625,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8326416015625,297.1499938964844,293.1499938964844,0.0138698760420084,-829.15576171875,302.7141418457031,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1446228027344,297.1499938964844,293.1499938964844,0.009642856195569,-512.8233642578125,300.47808837890625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0692138671875,297.1499938964844,293.1499938964844,0.0106526315212249,-733.3663940429688,301.1270751953125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.53619384765625,297.1499938964844,293.1499938964844,0.0057236668653786,-2275.935546875,296.9134216308594,0.5413188934326172,0.050000000745058,0.2291618734598159,290.8004150390625,291.1499938964844,270.2814025878906,269.8671875,283.1214294433594,292.5352783203125,288.3701477050781,1.0,0.1517548859119415,1.0,1.0,0.9954653382301332,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0134296175092458,25.47303581237793,25.0,-1730.66455078125,-0.0,27.81898307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.329345703125,300.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.68359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0144290886819362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000326405512169,0.0709832608699798,-0.0706568583846092,0.0,0.0,0.0,0.0,2.6379308700561523,0.0,0.0,0.0,0.2625763118267059,4.0,0.0,1.0
283860,292.1766052246094,297.1499938964844,293.1499938964844,0.0097089195623993,-658.6930541992188,300.4752197265625,0.5417429804801941,0.050000000745058,0.0458730719983577,291.8397216796875,297.1499938964844,293.1499938964844,0.0149032389745116,-848.9205322265625,303.14794921875,0.5417429804801941,0.050000000745058,0.0483065545558929,292.15216064453125,297.1499938964844,293.1499938964844,0.010129596106708,-524.6337280273438,300.7625427246094,0.5417429804801941,0.050000000745058,0.0356790572404861,292.078369140625,297.1499938964844,293.1499938964844,0.0112313665449619,-749.8311767578125,301.4443054199219,0.5417429804801941,0.050000000745058,0.0483065545558929,292.541015625,297.1499938964844,293.1499938964844,0.005944003816694,-2336.820068359375,297.00811767578125,0.5417429804801941,0.050000000745058,0.2291454970836639,290.5910949707031,291.1499938964844,270.29840087890625,269.89013671875,283.1321716308594,292.5399475097656,288.927001953125,1.0,0.151567205786705,1.0,1.0,0.9950349926948548,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.1444031894207,25.38623237609864,25.0,829.2221069335938,-4528.40283203125,27.74388313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14129638671875,306.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17906.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.002662698039785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200313419103622,0.1330088824033737,-0.0129775386303663,0.0,0.0,0.0,0.0,5.176282405853272,0.0,0.0,0.0,0.2735968232154846,4.0,0.0,1.0
283920,292.1766052246094,297.1499938964844,293.1499938964844,0.0097089195623993,-658.6930541992188,300.4752197265625,0.5417429804801941,0.050000000745058,0.0458730719983577,291.8397216796875,297.1499938964844,293.1499938964844,0.0149032389745116,-848.9205322265625,303.14794921875,0.5417429804801941,0.050000000745058,0.0483065545558929,292.15216064453125,297.1499938964844,293.1499938964844,0.010129596106708,-524.6337280273438,300.7625427246094,0.5417429804801941,0.050000000745058,0.0356790572404861,292.078369140625,297.1499938964844,293.1499938964844,0.0112313665449619,-749.8311767578125,301.4443054199219,0.5417429804801941,0.050000000745058,0.0483065545558929,292.541015625,297.1499938964844,293.1499938964844,0.005944003816694,-2336.820068359375,297.00811767578125,0.5417429804801941,0.050000000745058,0.2291454970836639,290.5910949707031,291.1499938964844,270.29840087890625,269.89013671875,283.1321716308594,292.5399475097656,288.927001953125,1.0,0.151567205786705,1.0,1.0,0.9950349926948548,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.1444031894207,25.38623237609864,25.0,829.2221069335938,-4528.40283203125,27.74388313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14129638671875,306.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17906.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.002662698039785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200313419103622,0.1330088824033737,-0.0129775386303663,0.0,0.0,0.0,0.0,5.176282405853272,0.0,0.0,0.0,0.2735968232154846,4.0,0.0,1.0
283980,292.1889953613281,297.1499938964844,293.1499938964844,0.0097190700471401,-640.614990234375,301.0218200683594,0.5420914888381958,0.050000000745058,0.0458703935146331,291.8481140136719,297.1499938964844,293.1499938964844,0.0150439059361815,-828.0840454101562,303.6363525390625,0.5420914888381958,0.050000000745058,0.0483037307858467,292.1629333496094,297.1499938964844,293.1499938964844,0.0101468572393059,-510.4075317382813,301.3021240234375,0.5420914888381958,0.050000000745058,0.035676971077919,292.0896911621094,297.1499938964844,293.1499938964844,0.0112567618489265,-729.6377563476562,301.960693359375,0.5420914888381958,0.050000000745058,0.0483037307858467,292.5513000488281,297.1499938964844,293.1499938964844,0.0059392540715634,-2269.859130859375,297.6745910644531,0.5420914888381958,0.050000000745058,0.2291321158409118,291.5188903808594,291.1499938964844,270.3139038085937,269.9109802246094,283.1453552246094,292.5495910644531,289.6081237792969,1.0,0.1514139175415039,1.0,1.0,0.9946046471595764,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.0220723468810319,25.31543159484864,25.0,640.5380859375,-3723.006103515625,27.6826286315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5022888183594,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.513671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.003124839393422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818672180175781,0.0992187485098838,-0.0173515323549509,0.0,0.0,0.0,0.0,3.819934844970703,0.0,0.0,0.0,0.2692053318023681,4.0,0.0,1.0
284040,292.1889953613281,297.1499938964844,293.1499938964844,0.0097190700471401,-640.614990234375,301.0218200683594,0.5420914888381958,0.050000000745058,0.0458703935146331,291.8481140136719,297.1499938964844,293.1499938964844,0.0150439059361815,-828.0840454101562,303.6363525390625,0.5420914888381958,0.050000000745058,0.0483037307858467,292.1629333496094,297.1499938964844,293.1499938964844,0.0101468572393059,-510.4075317382813,301.3021240234375,0.5420914888381958,0.050000000745058,0.035676971077919,292.0896911621094,297.1499938964844,293.1499938964844,0.0112567618489265,-729.6377563476562,301.960693359375,0.5420914888381958,0.050000000745058,0.0483037307858467,292.5513000488281,297.1499938964844,293.1499938964844,0.0059392540715634,-2269.859130859375,297.6745910644531,0.5420914888381958,0.050000000745058,0.2291321158409118,291.5188903808594,291.1499938964844,270.3139038085937,269.9109802246094,283.1453552246094,292.5495910644531,289.6081237792969,1.0,0.1514139175415039,1.0,1.0,0.9946046471595764,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.0220723468810319,25.31543159484864,25.0,640.5380859375,-3723.006103515625,27.6826286315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5022888183594,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.513671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.003124839393422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818672180175781,0.0992187485098838,-0.0173515323549509,0.0,0.0,0.0,0.0,3.819934844970703,0.0,0.0,0.0,0.2692053318023681,4.0,0.0,1.0
284100,292.1956481933594,297.1499938964844,293.1499938964844,0.0098843965679407,-644.96484375,301.1935119628906,0.5422416925430298,0.050000000745058,0.0458692423999309,291.8528137207031,297.1499938964844,293.1499938964844,0.0155207281932234,-835.479248046875,303.84588623046875,0.5422416925430298,0.050000000745058,0.0483025200664997,292.1687927246094,297.1499938964844,293.1499938964844,0.0103311920538544,-514.0023193359375,301.4776306152344,0.5422416925430298,0.050000000745058,0.0356760770082473,292.095703125,297.1499938964844,293.1499938964844,0.0114892777055501,-734.9984741210938,302.1419982910156,0.5422416925430298,0.050000000745058,0.0483025200664997,292.5569152832031,297.1499938964844,293.1499938964844,0.0059932200238108,-2280.38134765625,297.8192138671875,0.5422416925430298,0.050000000745058,0.229126363992691,291.6343688964844,291.1499938964844,270.3210754394531,269.9205627441406,283.152099609375,292.5552062988281,289.651123046875,1.0,0.1513481587171554,1.0,1.0,0.9943894743919371,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.0,25.28508186340332,25.0,330.4739990234375,-2930.9931640625,27.656370162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7819519042969,301.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.359375,18000.0,0.0,0.0,0.0020392092410475,0.0,0.0,0.0,0.0,1.0,0.0053977570496499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437894165515899,0.0818902179598808,-0.0381008014082908,0.0,2.06953814085864e-06,0.0,0.0,3.1219630241394043,0.0,0.0,0.0,0.2656082808971405,4.0,0.0,1.0
284160,292.2021179199219,297.1499938964844,293.1499938964844,0.0101723372936248,-658.6074829101562,301.3214416503906,0.5423778891563416,0.050000000745058,0.0458681993186473,291.85772705078125,297.1499938964844,293.1499938964844,0.0163525454699993,-855.603759765625,304.04833984375,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1745910644531,297.1499938964844,293.1499938964844,0.0106517141684889,-525.0534057617188,301.6132507324219,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1016845703125,297.1499938964844,293.1499938964844,0.01189701911062,-751.194091796875,302.2926940917969,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5622253417969,297.1499938964844,293.1499938964844,0.0060816002078354,-2319.26953125,297.8724670410156,0.5423778891563416,0.050000000745058,0.2291211485862732,291.5704040527344,291.1499938964844,270.3277893066406,269.92950439453125,283.1585388183594,292.5606384277344,289.3696594238281,1.0,0.1512887179851532,1.0,1.0,0.9941742420196532,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.0,25.257661819458008,25.0,-941.254150390625,-0.0,27.632646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32916259765625,298.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.783203125,18000.0,0.0,0.0,0.0058021447621285,0.0,0.0,0.0,0.0,1.0,0.0105773685500025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002962577855214,0.0636911541223526,-0.0633948966860771,0.0,5.88843931836891e-06,0.0,0.0,2.379056692123413,0.0,0.0,0.0,0.2625034153461456,4.0,0.0,1.0
284220,292.21197509765625,297.1499938964844,293.1499938964844,0.011404912918806,-727.9153442382812,301.3597412109375,0.5461934208869934,0.050000000745058,0.0458396486937999,291.8764038085937,297.1499938964844,293.1499938964844,0.0321519561111927,-1199.0084228515625,304.1192932128906,0.6050427556037903,0.0717041864991188,0.0624215714633464,292.18389892578125,297.1499938964844,293.1499938964844,0.0120198735967278,-580.6275634765625,301.6922302246094,0.5461934208869934,0.050000000745058,0.0356530584394931,292.1120910644531,297.1499938964844,293.1499938964844,0.0136467721313238,-831.4668579101562,302.4623718261719,0.5461934208869934,0.050000000745058,0.048271358013153,292.56890869140625,297.1499938964844,293.1499938964844,0.0064869192428886,-2542.625,297.44580078125,0.5461934208869934,0.050000000745058,0.2289785295724868,290.3215026855469,291.1499938964844,270.3398742675781,269.94549560546875,283.1731872558594,292.56805419921875,288.3713073730469,1.0,0.1514121443033218,1.0,1.0,0.9937437176704408,1.0,-0.5054082870483398,0.2139657884836197,0.2914424538612366,0.0848122090101242,0.0,0.0,0.1510207802057266,24.6295166015625,25.0,-89.16065216064453,-3799.542724609375,28.51092338562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186950683594,302.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.685546875,18000.0,0.0,0.0,0.0110025284811854,0.0,0.0,0.0,0.0,1.0,0.0048453235067427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971196070313453,0.1310378313064575,-0.0339182280004024,0.0,1.1166167496412529e-05,0.0,0.0,5.02006721496582,0.0,0.0,0.0,0.2718920409679413,4.0,0.0,1.0
284280,292.21197509765625,297.1499938964844,293.1499938964844,0.011404912918806,-727.9153442382812,301.3597412109375,0.5461934208869934,0.050000000745058,0.0458396486937999,291.8764038085937,297.1499938964844,293.1499938964844,0.0321519561111927,-1199.0084228515625,304.1192932128906,0.6050427556037903,0.0717041864991188,0.0624215714633464,292.18389892578125,297.1499938964844,293.1499938964844,0.0120198735967278,-580.6275634765625,301.6922302246094,0.5461934208869934,0.050000000745058,0.0356530584394931,292.1120910644531,297.1499938964844,293.1499938964844,0.0136467721313238,-831.4668579101562,302.4623718261719,0.5461934208869934,0.050000000745058,0.048271358013153,292.56890869140625,297.1499938964844,293.1499938964844,0.0064869192428886,-2542.625,297.44580078125,0.5461934208869934,0.050000000745058,0.2289785295724868,290.3215026855469,291.1499938964844,270.3398742675781,269.94549560546875,283.1731872558594,292.56805419921875,288.3713073730469,1.0,0.1514121443033218,1.0,1.0,0.9937437176704408,1.0,-0.5054082870483398,0.2139657884836197,0.2914424538612366,0.0848122090101242,0.0,0.0,0.1510207802057266,24.6295166015625,25.0,-89.16065216064453,-3799.542724609375,28.51092338562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186950683594,302.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.685546875,18000.0,0.0,0.0,0.0110025284811854,0.0,0.0,0.0,0.0,1.0,0.0048453235067427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971196070313453,0.1310378313064575,-0.0339182280004024,0.0,1.1166167496412529e-05,0.0,0.0,5.02006721496582,0.0,0.0,0.0,0.2718920409679413,4.0,0.0,1.0
284340,292.2227478027344,297.1499938964844,293.1499938964844,0.0113789746537804,-706.2818603515625,301.8128662109375,0.5514140725135803,0.050000000745058,0.0458025522530078,291.9339294433594,297.1499938964844,293.1499938964844,0.0512497015297412,-1517.1328125,304.098388671875,0.6723268032073975,0.0923714414238929,0.0837766304612159,292.1936340332031,297.1499938964844,293.1499938964844,0.0119937267154455,-563.4217529296875,302.1395263671875,0.5514140725135803,0.050000000745058,0.0356242097914218,292.1224670410156,297.1499938964844,293.1499938964844,0.0136051988229155,-806.606201171875,302.8902282714844,0.5514140725135803,0.050000000745058,0.0482322946190834,292.5793762207031,297.1499938964844,293.1499938964844,0.0064905802719295,-2471.199462890625,297.9930114746094,0.5514140725135803,0.050000000745058,0.2287932336330413,291.0918273925781,291.1499938964844,270.3500061035156,269.95867919921875,283.1918334960937,292.5775146484375,289.2264709472656,1.0,0.1519936770200729,1.0,1.0,0.9933132529258728,1.0,-0.5306891798973083,0.2244769781827926,0.3062121868133545,0.0902417749166488,0.0,0.0,0.1121443733572959,23.846094131469727,25.0,590.78271484375,-3903.37353515625,30.018569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53875732421875,303.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.90625,18000.0,0.0,0.0,0.0277215112000703,0.0,0.0,0.0,0.0,1.0,0.0011262134648859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118686571717262,0.1143716275691986,-0.0025029643438756,0.0,2.8133808882557787e-05,0.0,0.0,4.4512128829956055,0.0,0.0,0.0,0.2718772292137146,4.0,0.0,1.0
284400,292.2227478027344,297.1499938964844,293.1499938964844,0.0113789746537804,-706.2818603515625,301.8128662109375,0.5514140725135803,0.050000000745058,0.0458025522530078,291.9339294433594,297.1499938964844,293.1499938964844,0.0512497015297412,-1517.1328125,304.098388671875,0.6723268032073975,0.0923714414238929,0.0837766304612159,292.1936340332031,297.1499938964844,293.1499938964844,0.0119937267154455,-563.4217529296875,302.1395263671875,0.5514140725135803,0.050000000745058,0.0356242097914218,292.1224670410156,297.1499938964844,293.1499938964844,0.0136051988229155,-806.606201171875,302.8902282714844,0.5514140725135803,0.050000000745058,0.0482322946190834,292.5793762207031,297.1499938964844,293.1499938964844,0.0064905802719295,-2471.199462890625,297.9930114746094,0.5514140725135803,0.050000000745058,0.2287932336330413,291.0918273925781,291.1499938964844,270.3500061035156,269.95867919921875,283.1918334960937,292.5775146484375,289.2264709472656,1.0,0.1519936770200729,1.0,1.0,0.9933132529258728,1.0,-0.5306891798973083,0.2244769781827926,0.3062121868133545,0.0902417749166488,0.0,0.0,0.1121443733572959,23.846094131469727,25.0,590.78271484375,-3903.37353515625,30.018569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53875732421875,303.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.90625,18000.0,0.0,0.0,0.0277215112000703,0.0,0.0,0.0,0.0,1.0,0.0011262134648859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118686571717262,0.1143716275691986,-0.0025029643438756,0.0,2.8133808882557787e-05,0.0,0.0,4.4512128829956055,0.0,0.0,0.0,0.2718772292137146,4.0,0.0,1.0
284460,292.2362365722656,297.1499938964844,293.1499938964844,0.0117387305945158,-712.2239990234375,302.1388244628906,0.5548012256622314,0.050000000745058,0.045779600739479,292.00555419921875,297.1499938964844,293.1499938964844,0.0661598294973373,-1786.0445556640625,304.0909118652344,0.7189079523086548,0.108667716383934,0.099955603480339,292.20587158203125,297.1499938964844,293.1499938964844,0.0124062821269035,-568.4390258789062,302.47235107421875,0.5548012256622314,0.050000000745058,0.0356063544750213,292.1344909667969,297.1499938964844,293.1499938964844,0.014157791621983,-814.3076782226562,303.2330017089844,0.5548012256622314,0.050000000745058,0.0482081249356269,292.5949401855469,297.1499938964844,293.1499938964844,0.0065723708830773,-2478.68212890625,298.2669677734375,0.5548012256622314,0.050000000745058,0.2286785840988159,291.3495788574219,291.1499938964844,270.35797119140625,269.9692077636719,283.2080993652344,292.5927124023437,289.34930419921875,1.0,0.152786910533905,1.0,1.0,0.9930882453918456,1.0,-0.5498904585838318,0.2325061410665512,0.3173843324184418,0.0943368002772331,0.0,0.0,0.0613548122346401,23.39204788208008,25.0,194.7965545654297,-3485.5126953125,31.327333450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6158752441406,301.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.875,18000.0,0.0,0.0,0.0453811511397361,0.0,0.0,0.0,0.0,1.0,0.0021988519001752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880261063575744,0.0970185622572898,-0.0089924531057477,0.0,4.60561022919137e-05,0.0,0.0,3.7330243587493896,0.0,0.0,0.0,0.2690920233726501,4.0,0.0,1.0
284520,292.2362365722656,297.1499938964844,293.1499938964844,0.0117387305945158,-712.2239990234375,302.1388244628906,0.5548012256622314,0.050000000745058,0.045779600739479,292.00555419921875,297.1499938964844,293.1499938964844,0.0661598294973373,-1786.0445556640625,304.0909118652344,0.7189079523086548,0.108667716383934,0.099955603480339,292.20587158203125,297.1499938964844,293.1499938964844,0.0124062821269035,-568.4390258789062,302.47235107421875,0.5548012256622314,0.050000000745058,0.0356063544750213,292.1344909667969,297.1499938964844,293.1499938964844,0.014157791621983,-814.3076782226562,303.2330017089844,0.5548012256622314,0.050000000745058,0.0482081249356269,292.5949401855469,297.1499938964844,293.1499938964844,0.0065723708830773,-2478.68212890625,298.2669677734375,0.5548012256622314,0.050000000745058,0.2286785840988159,291.3495788574219,291.1499938964844,270.35797119140625,269.9692077636719,283.2080993652344,292.5927124023437,289.34930419921875,1.0,0.152786910533905,1.0,1.0,0.9930882453918456,1.0,-0.5498904585838318,0.2325061410665512,0.3173843324184418,0.0943368002772331,0.0,0.0,0.0613548122346401,23.39204788208008,25.0,194.7965545654297,-3485.5126953125,31.327333450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6158752441406,301.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.875,18000.0,0.0,0.0,0.0453811511397361,0.0,0.0,0.0,0.0,1.0,0.0021988519001752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880261063575744,0.0970185622572898,-0.0089924531057477,0.0,4.60561022919137e-05,0.0,0.0,3.7330243587493896,0.0,0.0,0.0,0.2690920233726501,4.0,0.0,1.0
284580,292.2509155273437,297.1499938964844,293.1499938964844,0.0123106408864259,-729.64794921875,302.40380859375,0.5572341680526733,0.050000000745058,0.0457636043429374,292.078369140625,297.1499938964844,293.1499938964844,0.0794349983334541,-2041.6107177734373,304.0885925292969,0.7512642741203308,0.1229041814804077,0.1138352155685424,292.2195739746094,297.1499938964844,293.1499938964844,0.0130591616034507,-582.6199951171875,302.75164794921875,0.5572341680526733,0.050000000745058,0.0355939157307148,292.1477355957031,297.1499938964844,293.1499938964844,0.015035968273878,-835.2096557617188,303.5407409667969,0.5572341680526733,0.050000000745058,0.0481912791728973,292.61212158203125,297.1499938964844,293.1499938964844,0.0067156292498111,-2524.88525390625,298.38787841796875,0.5572341680526733,0.050000000745058,0.2285986840724945,291.3013916015625,291.1499938964844,270.36376953125,269.9775390625,283.222412109375,292.6098327636719,289.28472900390625,1.0,0.1537175178527832,1.0,1.0,0.9928632974624634,1.0,-0.5663974285125732,0.239440232515335,0.3269572257995605,0.0978422984480857,0.0,0.0,0.0435103066265583,23.102685928344727,25.0,-31.89472389221192,-3337.26904296875,32.58108139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0838317871094,300.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.328125,18000.0,0.0,0.0,0.0620259903371334,0.0,0.0,0.0,0.0,1.0,0.0030179847963154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080168567597866,0.0963852629065513,-0.0162166990339756,0.0,6.294849299592897e-05,0.0,0.0,3.690263748168945,0.0,0.0,0.0,0.2684728801250458,4.0,0.0,1.0
284640,292.2509155273437,297.1499938964844,293.1499938964844,0.0123106408864259,-729.64794921875,302.40380859375,0.5572341680526733,0.050000000745058,0.0457636043429374,292.078369140625,297.1499938964844,293.1499938964844,0.0794349983334541,-2041.6107177734373,304.0885925292969,0.7512642741203308,0.1229041814804077,0.1138352155685424,292.2195739746094,297.1499938964844,293.1499938964844,0.0130591616034507,-582.6199951171875,302.75164794921875,0.5572341680526733,0.050000000745058,0.0355939157307148,292.1477355957031,297.1499938964844,293.1499938964844,0.015035968273878,-835.2096557617188,303.5407409667969,0.5572341680526733,0.050000000745058,0.0481912791728973,292.61212158203125,297.1499938964844,293.1499938964844,0.0067156292498111,-2524.88525390625,298.38787841796875,0.5572341680526733,0.050000000745058,0.2285986840724945,291.3013916015625,291.1499938964844,270.36376953125,269.9775390625,283.222412109375,292.6098327636719,289.28472900390625,1.0,0.1537175178527832,1.0,1.0,0.9928632974624634,1.0,-0.5663974285125732,0.239440232515335,0.3269572257995605,0.0978422984480857,0.0,0.0,0.0435103066265583,23.102685928344727,25.0,-31.89472389221192,-3337.26904296875,32.58108139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0838317871094,300.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.328125,18000.0,0.0,0.0,0.0620259903371334,0.0,0.0,0.0,0.0,1.0,0.0030179847963154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080168567597866,0.0963852629065513,-0.0162166990339756,0.0,6.294849299592897e-05,0.0,0.0,3.690263748168945,0.0,0.0,0.0,0.2684728801250458,4.0,0.0,1.0
284700,292.2585754394531,297.1499938964844,293.1499938964844,0.012620604597032,-738.93994140625,302.5322570800781,0.558197557926178,0.050000000745058,0.0457573756575584,292.1141357421875,297.1499938964844,293.1499938964844,0.0855227038264274,-2161.75830078125,304.0887145996094,0.7658449411392212,0.1294520050287246,0.1201964989304542,292.226806640625,297.1499938964844,293.1499938964844,0.0134148579090833,-590.1771850585938,302.88775634765625,0.558197557926178,0.050000000745058,0.0355890691280365,292.1546936035156,297.1499938964844,293.1499938964844,0.0155206378549337,-846.346923828125,303.6922912597656,0.558197557926178,0.050000000745058,0.048184722661972,292.6209716796875,297.1499938964844,293.1499938964844,0.0067901127040386,-2549.717041015625,298.43853759765625,0.558197557926178,0.050000000745058,0.2285675704479217,291.2608337402344,291.1499938964844,270.36590576171875,269.9809265136719,283.2288818359375,292.6186828613281,289.2423400878906,1.0,0.1542183458805084,1.0,1.0,0.9927508234977722,1.0,-0.5739732384681702,0.2426323592662811,0.3313409090042114,0.0994467511773109,0.0,0.0,0.0401562191545963,22.99999046325684,25.0,-85.53629302978516,-3311.986328125,33.19792556762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9510498046875,299.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.0696318000555038,0.0,0.0,0.0,0.0,1.0,0.0032609805930405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785653963685035,0.0971846505999565,-0.0186192523688077,0.0,7.066742546157911e-05,0.0,0.0,3.7176802158355713,0.0,0.0,0.0,0.2684419155120849,4.0,0.0,1.0
284760,292.26641845703125,297.1499938964844,293.1499938964844,0.0129430713132023,-748.3547973632812,302.6593933105469,0.55901700258255,0.050000000745058,0.0457521229982376,292.1493835449219,297.1499938964844,293.1499938964844,0.0913271084427833,-2277.03271484375,304.0892944335937,0.7795482277870178,0.1356547474861145,0.1262216418981552,292.23419189453125,297.1499938964844,293.1499938964844,0.013786606490612,-597.8389892578125,303.022705078125,0.55901700258255,0.050000000745058,0.0355849862098693,292.16180419921875,297.1499938964844,293.1499938964844,0.0160319600254297,-857.64501953125,303.84307861328125,0.55901700258255,0.050000000745058,0.0481791906058788,292.6299133300781,297.1499938964844,293.1499938964844,0.0068649817258119,-2574.7880859375,298.4862670898437,0.55901700258255,0.050000000745058,0.2285413295030594,291.216552734375,291.1499938964844,270.3675842285156,269.9837951660156,283.2349548339844,292.62762451171875,289.1975402832031,1.0,0.1547357887029647,1.0,1.0,0.9926725029945374,1.0,-0.5811548233032227,0.2456634491682052,0.3354913890361786,0.100964717566967,0.0,0.0,0.0401445515453815,22.920255661010746,25.0,-114.1572036743164,-3311.33984375,33.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8960876464844,299.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58203125,18000.0,0.0,0.0,0.0766461119055748,0.0,0.0,0.0,0.0,1.0,0.0034046797081828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078030951321125,0.0981044545769691,-0.0200735051184892,0.0,7.778606232022867e-05,0.0,0.0,3.751819372177124,0.0,0.0,0.0,0.2684915065765381,4.0,0.0,1.0
