time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284820,292.28240966796875,297.1499938964844,293.1499938964844,0.0136137530207633,-766.8058471679688,302.9116516113281,0.560318648815155,0.050000000745058,0.0457438603043556,292.21685791015625,297.1499938964844,293.1499938964844,0.1023116707801818,-2494.03857421875,304.0912475585937,0.804271936416626,0.1473167836666107,0.137465700507164,292.2492980957031,297.1499938964844,293.1499938964844,0.0145653802901506,-612.8744506835938,303.2909545898437,0.560318648815155,0.050000000745058,0.0355785600841045,292.1763916015625,297.1499938964844,293.1499938964844,0.0175381060689687,-886.9806518554688,304.142333984375,0.5603240132331848,0.050000000745058,0.0481716021895408,292.6478271484375,297.1499938964844,293.1499938964844,0.0070127150975167,-2623.39794921875,298.5799255371094,0.560318648815155,0.050000000745058,0.2285000532865524,291.1317443847656,291.1499938964844,270.3695983886719,269.9881591796875,283.2460021972656,292.6455993652344,289.11676025390625,1.0,0.155804842710495,1.0,1.0,0.9925158619880676,1.0,-0.5945727825164795,0.2513419985771179,0.3432307839393616,0.1037926599383354,0.0,0.0,0.0484221801161766,22.813282012939453,25.0,-115.39088439941406,-3374.59375,35.01250076293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9775085449219,299.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.57421875,18000.0,0.0,0.0,0.0887586176395416,0.0,0.0,0.0,0.0,1.0,0.0034144364763051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797537639737129,0.0999330207705497,-0.0201792512089014,0.0,9.00787126738578e-05,0.0,0.0,3.824204444885254,0.0,0.0,0.0,0.2687386870384216,4.0,0.0,1.0
284880,292.28240966796875,297.1499938964844,293.1499938964844,0.0136137530207633,-766.8058471679688,302.9116516113281,0.560318648815155,0.050000000745058,0.0457438603043556,292.21685791015625,297.1499938964844,293.1499938964844,0.1023116707801818,-2494.03857421875,304.0912475585937,0.804271936416626,0.1473167836666107,0.137465700507164,292.2492980957031,297.1499938964844,293.1499938964844,0.0145653802901506,-612.8744506835938,303.2909545898437,0.560318648815155,0.050000000745058,0.0355785600841045,292.1763916015625,297.1499938964844,293.1499938964844,0.0175381060689687,-886.9806518554688,304.142333984375,0.5603240132331848,0.050000000745058,0.0481716021895408,292.6478271484375,297.1499938964844,293.1499938964844,0.0070127150975167,-2623.39794921875,298.5799255371094,0.560318648815155,0.050000000745058,0.2285000532865524,291.1317443847656,291.1499938964844,270.3695983886719,269.9881591796875,283.2460021972656,292.6455993652344,289.11676025390625,1.0,0.155804842710495,1.0,1.0,0.9925158619880676,1.0,-0.5945727825164795,0.2513419985771179,0.3432307839393616,0.1037926599383354,0.0,0.0,0.0484221801161766,22.813282012939453,25.0,-115.39088439941406,-3374.59375,35.01250076293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9775085449219,299.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.57421875,18000.0,0.0,0.0,0.0887586176395416,0.0,0.0,0.0,0.0,1.0,0.0034144364763051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797537639737129,0.0999330207705497,-0.0201792512089014,0.0,9.00787126738578e-05,0.0,0.0,3.824204444885254,0.0,0.0,0.0,0.2687386870384216,4.0,0.0,1.0
284940,292.2985534667969,297.1499938964844,293.1499938964844,0.0142876161262393,-783.4860229492188,303.16314697265625,0.56607586145401,0.050000000745058,0.0457086712121963,292.28271484375,297.1499938964844,293.1499938964844,0.1124108210206031,-2689.171875,304.09405517578125,0.8295646905899048,0.1576131284236908,0.1475959867238998,292.2648010253906,297.1499938964844,293.1499938964844,0.0153545718640089,-626.4796752929688,303.5575561523437,0.56607586145401,0.050000000745058,0.0355511903762817,292.2013244628906,297.1499938964844,293.1499938964844,0.0292783714830875,-1137.7008056640625,304.1259460449219,0.6231105327606201,0.0694974139332771,0.0622781924903392,292.6658935546875,297.1499938964844,293.1499938964844,0.0071460776962339,-2665.27734375,298.6780700683594,0.56607586145401,0.050000000745058,0.2283242791891098,291.0694274902344,291.1499938964844,270.3699951171875,269.9907531738281,283.2516784667969,292.6636962890625,289.057861328125,1.0,0.1571868509054184,1.0,1.0,0.992359220981598,1.0,-0.6233698725700378,0.2636677920818329,0.3597020804882049,0.1096526309847831,0.0,0.0,0.0635011196136474,22.118152618408203,25.0,-94.1667251586914,-3528.365966796875,37.21176910400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2436828613281,300.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.0983015596866607,0.0,0.0,0.0,0.0,1.0,0.0031294953078031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840698257088661,0.1013913601636886,-0.0173215307295322,0.0,9.976358705898748e-05,0.0,0.0,3.886428833007813,0.0,0.0,0.0,0.2690808773040771,4.0,0.0,1.0
285000,292.2985534667969,297.1499938964844,293.1499938964844,0.0142876161262393,-783.4860229492188,303.16314697265625,0.56607586145401,0.050000000745058,0.0457086712121963,292.28271484375,297.1499938964844,293.1499938964844,0.1124108210206031,-2689.171875,304.09405517578125,0.8295646905899048,0.1576131284236908,0.1475959867238998,292.2648010253906,297.1499938964844,293.1499938964844,0.0153545718640089,-626.4796752929688,303.5575561523437,0.56607586145401,0.050000000745058,0.0355511903762817,292.2013244628906,297.1499938964844,293.1499938964844,0.0292783714830875,-1137.7008056640625,304.1259460449219,0.6231105327606201,0.0694974139332771,0.0622781924903392,292.6658935546875,297.1499938964844,293.1499938964844,0.0071460776962339,-2665.27734375,298.6780700683594,0.56607586145401,0.050000000745058,0.2283242791891098,291.0694274902344,291.1499938964844,270.3699951171875,269.9907531738281,283.2516784667969,292.6636962890625,289.057861328125,1.0,0.1571868509054184,1.0,1.0,0.992359220981598,1.0,-0.6233698725700378,0.2636677920818329,0.3597020804882049,0.1096526309847831,0.0,0.0,0.0635011196136474,22.118152618408203,25.0,-94.1667251586914,-3528.365966796875,37.21176910400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2436828613281,300.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.0983015596866607,0.0,0.0,0.0,0.0,1.0,0.0031294953078031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840698257088661,0.1013913601636886,-0.0173215307295322,0.0,9.976358705898748e-05,0.0,0.0,3.886428833007813,0.0,0.0,0.0,0.2690808773040771,4.0,0.0,1.0
285060,292.3147888183594,297.1499938964844,293.1499938964844,0.0149901350960135,-799.4185791015625,303.4118957519531,0.5709992051124573,0.050000000745058,0.0456800200045108,292.3489685058594,297.1499938964844,293.1499938964844,0.1210149601101875,-2851.94873046875,304.098388671875,0.8499720692634583,0.1661494225263595,0.1559822410345077,292.2807006835937,297.1499938964844,293.1499938964844,0.016182541847229,-639.4654541015625,303.82049560546875,0.5709992051124573,0.050000000745058,0.035528901964426,292.2479858398437,297.1499938964844,293.1499938964844,0.0449858196079731,-1409.961669921875,304.108154296875,0.6732434630393982,0.0840955823659896,0.0770724043250083,292.68511962890625,297.1499938964844,293.1499938964844,0.0072704348713159,-2703.1318359375,298.7723999023437,0.5709992051124573,0.050000000745058,0.2281811535358429,291.0184326171875,291.1499938964844,270.368896484375,269.9917907714844,283.2549133300781,292.682861328125,289.0127868652344,1.0,0.1588640064001083,1.0,1.0,0.9922813773155212,1.0,-0.650956928730011,0.2755524814128876,0.3754044771194458,0.1152309998869896,0.0,0.0,0.0847442895174026,21.59140396118164,25.0,-58.02287673950195,-3736.415283203125,39.573463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6120910644531,300.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.529296875,18000.0,0.0,0.0,0.1055269464850425,0.0,0.0,0.0,0.0,1.0,0.0025609964504837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908678919076919,0.1028552129864692,-0.0119873145595192,0.0,0.0001070964353857,0.0,0.0,3.95241641998291,0.0,0.0,0.0,0.2695382535457611,4.0,0.0,1.0
285120,292.3147888183594,297.1499938964844,293.1499938964844,0.0149901350960135,-799.4185791015625,303.4118957519531,0.5709992051124573,0.050000000745058,0.0456800200045108,292.3489685058594,297.1499938964844,293.1499938964844,0.1210149601101875,-2851.94873046875,304.098388671875,0.8499720692634583,0.1661494225263595,0.1559822410345077,292.2807006835937,297.1499938964844,293.1499938964844,0.016182541847229,-639.4654541015625,303.82049560546875,0.5709992051124573,0.050000000745058,0.035528901964426,292.2479858398437,297.1499938964844,293.1499938964844,0.0449858196079731,-1409.961669921875,304.108154296875,0.6732434630393982,0.0840955823659896,0.0770724043250083,292.68511962890625,297.1499938964844,293.1499938964844,0.0072704348713159,-2703.1318359375,298.7723999023437,0.5709992051124573,0.050000000745058,0.2281811535358429,291.0184326171875,291.1499938964844,270.368896484375,269.9917907714844,283.2549133300781,292.682861328125,289.0127868652344,1.0,0.1588640064001083,1.0,1.0,0.9922813773155212,1.0,-0.650956928730011,0.2755524814128876,0.3754044771194458,0.1152309998869896,0.0,0.0,0.0847442895174026,21.59140396118164,25.0,-58.02287673950195,-3736.415283203125,39.573463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6120910644531,300.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.529296875,18000.0,0.0,0.0,0.1055269464850425,0.0,0.0,0.0,0.0,1.0,0.0025609964504837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908678919076919,0.1028552129864692,-0.0119873145595192,0.0,0.0001070964353857,0.0,0.0,3.95241641998291,0.0,0.0,0.0,0.2695382535457611,4.0,0.0,1.0
285180,292.3314514160156,297.1499938964844,293.1499938964844,0.0156755447387695,-812.7958984375,303.6573181152344,0.5741065740585327,0.050000000745058,0.0456625446677207,292.4118347167969,297.1499938964844,293.1499938964844,0.128327265381813,-2987.364501953125,304.1033935546875,0.8667779564857483,0.1736963093280792,0.1633093655109405,292.2970886230469,297.1499938964844,293.1499938964844,0.0169979315251112,-650.4111938476562,304.0788879394531,0.5741065740585327,0.050000000745058,0.0355153121054172,292.30126953125,297.1499938964844,293.1499938964844,0.0573478937149047,-1627.117431640625,304.10174560546875,0.7117442488670349,0.0961515605449676,0.0889618694782257,292.7057189941406,297.1499938964844,293.1499938964844,0.0073771891184151,-2731.616943359375,298.8749084472656,0.5741065740585327,0.050000000745058,0.2280938774347305,291.0117492675781,291.1499938964844,270.3665466308594,269.9913635253906,283.2577209472656,292.7033996582031,289.01531982421875,1.0,0.1606640815734863,1.0,1.0,0.9922035336494446,1.0,-0.6738778948783875,0.2854966521263122,0.3883812427520752,0.119814358651638,0.0,0.0,0.1041768491268158,21.32522964477539,25.0,3.627652168273926,-3960.007568359375,41.82255172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02020263671875,301.37359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1107846871018409,0.0,0.0,0.0,0.0,1.0,0.0017284299246966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984622687101364,0.1041247174143791,-0.0056624435819685,0.0,0.0001124323753174,0.0,0.0,4.013078689575195,0.0,0.0,0.0,0.2700284421443939,4.0,0.0,1.0
285240,292.3314514160156,297.1499938964844,293.1499938964844,0.0156755447387695,-812.7958984375,303.6573181152344,0.5741065740585327,0.050000000745058,0.0456625446677207,292.4118347167969,297.1499938964844,293.1499938964844,0.128327265381813,-2987.364501953125,304.1033935546875,0.8667779564857483,0.1736963093280792,0.1633093655109405,292.2970886230469,297.1499938964844,293.1499938964844,0.0169979315251112,-650.4111938476562,304.0788879394531,0.5741065740585327,0.050000000745058,0.0355153121054172,292.30126953125,297.1499938964844,293.1499938964844,0.0573478937149047,-1627.117431640625,304.10174560546875,0.7117442488670349,0.0961515605449676,0.0889618694782257,292.7057189941406,297.1499938964844,293.1499938964844,0.0073771891184151,-2731.616943359375,298.8749084472656,0.5741065740585327,0.050000000745058,0.2280938774347305,291.0117492675781,291.1499938964844,270.3665466308594,269.9913635253906,283.2577209472656,292.7033996582031,289.01531982421875,1.0,0.1606640815734863,1.0,1.0,0.9922035336494446,1.0,-0.6738778948783875,0.2854966521263122,0.3883812427520752,0.119814358651638,0.0,0.0,0.1041768491268158,21.32522964477539,25.0,3.627652168273926,-3960.007568359375,41.82255172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02020263671875,301.37359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1107846871018409,0.0,0.0,0.0,0.0,1.0,0.0017284299246966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984622687101364,0.1041247174143791,-0.0056624435819685,0.0,0.0001124323753174,0.0,0.0,4.013078689575195,0.0,0.0,0.0,0.2700284421443939,4.0,0.0,1.0
285300,292.34002685546875,297.1499938964844,293.1499938964844,0.0160056985914707,-818.4771118164062,303.77783203125,0.5755553245544434,0.050000000745058,0.0456545576453208,292.4418029785156,297.1499938964844,293.1499938964844,0.1315677165985107,-3046.478515625,304.1059875488281,0.8746228814125061,0.177157923579216,0.1666738390922546,292.3054504394531,297.1499938964844,293.1499938964844,0.0177264474332332,-663.713623046875,304.1454772949219,0.5803007483482361,0.0542928278446197,0.036244723945856,292.3281555175781,297.1499938964844,293.1499938964844,0.0625891387462616,-1722.7283935546875,304.1009826660156,0.7265401482582092,0.1016254723072052,0.0942840129137039,292.71636962890625,297.1499938964844,293.1499938964844,0.0074226632714271,-2742.153076171875,298.9291381835937,0.5755553245544434,0.050000000745058,0.2280539721250534,291.02496337890625,291.1499938964844,270.36492919921875,269.9906921386719,283.2586669921875,292.7140197753906,289.0313415527344,1.0,0.1615995168685913,1.0,1.0,0.9921646118164062,1.0,-0.6851191520690918,0.2904047071933746,0.3947144448757171,0.1220263019204139,0.0,0.0,0.1112350076436996,21.2106876373291,25.0,29.731176376342773,-4062.788330078125,42.98054885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2259826660156,301.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.904296875,18000.0,0.0,0.0,0.1127784475684166,0.0,0.0,0.0,0.0,1.0,0.0012429826892912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016028746962547,0.104606956243515,-0.0030040855053812,0.0,0.0001144557827501,0.0,0.0,4.036916255950928,0.0,0.0,0.0,0.2702347934246063,4.0,0.0,1.0
285360,292.3487243652344,297.1499938964844,293.1499938964844,0.0163283590227365,-823.6560668945312,303.8963317871094,0.5786410570144653,0.050000000745058,0.0456378944218158,292.4717712402344,297.1499938964844,293.1499938964844,0.1345129758119583,-3099.7548828125,304.108642578125,0.8842185139656067,0.1802462935447693,0.1697701066732406,292.3182678222656,297.1499938964844,293.1499938964844,0.0230095144361257,-756.87109375,304.1366882324219,0.6130735874176025,0.0624838024377822,0.0413962453603744,292.35455322265625,297.1499938964844,293.1499938964844,0.0674223452806472,-1812.6705322265625,304.10113525390625,0.7414897680282593,0.1068515703082084,0.0993287041783332,292.7272033691406,297.1499938964844,293.1499938964844,0.0074623473919928,-2750.63818359375,298.9829406738281,0.5786410570144653,0.050000000745058,0.2279707342386245,291.04351806640625,291.1499938964844,270.363037109375,269.9896850585937,283.2571105957031,292.7248840332031,289.0498962402344,1.0,0.1626344472169876,1.0,1.0,0.9921939373016356,1.0,-0.7009506821632385,0.297341912984848,0.4036087691783905,0.1251175850629806,0.0,0.0,0.1164826825261116,20.905948638916016,25.0,40.6630859375,-4163.388671875,44.48297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4290771484375,301.8697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.203125,18000.0,0.0,0.0,0.1143918111920356,0.0,0.0,0.0,0.0,1.0,0.0007091768202371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040647625923156,0.1051006466150283,-0.001035887748003,0.0,0.0001160931424237,0.0,0.0,4.060282230377197,0.0,0.0,0.0,0.2704124748706817,4.0,0.0,1.0
285420,292.36651611328125,297.1499938964844,293.1499938964844,0.0170094203203916,-834.4544677734375,304.12664794921875,0.5834874510765076,0.050000000745058,0.0456125289201736,292.5317077636719,297.1499938964844,293.1499938964844,0.1394295394420623,-3187.923583984375,304.1142272949219,0.8997984528541565,0.1852725446224212,0.17482790350914,292.3592834472656,297.1499938964844,293.1499938964844,0.0362287871539592,-930.472412109375,304.1194763183594,0.6606802940368652,0.0752700641751289,0.0510201454162597,292.40533447265625,297.1499938964844,293.1499938964844,0.0763313323259353,-1982.608642578125,304.10260009765625,0.7691243290901184,0.1167051568627357,0.1088124886155128,292.7498779296875,297.1499938964844,293.1499938964844,0.0075373933650553,-2767.500244140625,299.0777282714844,0.5834874510765076,0.050000000745058,0.2278440296649933,291.0700378417969,291.1499938964844,270.35858154296875,269.9869079589844,283.2538452148437,292.7474975585937,289.0735778808594,1.0,0.1648487746715545,1.0,1.0,0.99225252866745,1.0,-0.7297713160514832,0.31003138422966,0.4197399318218231,0.1307207196950912,0.0,0.0,0.125190794467926,20.48749351501465,25.0,35.59050369262695,-4339.8115234375,47.49934005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8188171386719,302.2095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76171875,18000.0,0.0,0.0,0.1165897026658058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107848934829235,0.1078531518578529,-4.219919446768472e-06,0.0,0.0001183237254736,0.0,0.0,4.1738104820251465,0.0,0.0,0.0,0.2708811461925506,4.0,0.0,1.0
285480,292.36651611328125,297.1499938964844,293.1499938964844,0.0170094203203916,-834.4544677734375,304.12664794921875,0.5834874510765076,0.050000000745058,0.0456125289201736,292.5317077636719,297.1499938964844,293.1499938964844,0.1394295394420623,-3187.923583984375,304.1142272949219,0.8997984528541565,0.1852725446224212,0.17482790350914,292.3592834472656,297.1499938964844,293.1499938964844,0.0362287871539592,-930.472412109375,304.1194763183594,0.6606802940368652,0.0752700641751289,0.0510201454162597,292.40533447265625,297.1499938964844,293.1499938964844,0.0763313323259353,-1982.608642578125,304.10260009765625,0.7691243290901184,0.1167051568627357,0.1088124886155128,292.7498779296875,297.1499938964844,293.1499938964844,0.0075373933650553,-2767.500244140625,299.0777282714844,0.5834874510765076,0.050000000745058,0.2278440296649933,291.0700378417969,291.1499938964844,270.35858154296875,269.9869079589844,283.2538452148437,292.7474975585937,289.0735778808594,1.0,0.1648487746715545,1.0,1.0,0.99225252866745,1.0,-0.7297713160514832,0.31003138422966,0.4197399318218231,0.1307207196950912,0.0,0.0,0.125190794467926,20.48749351501465,25.0,35.59050369262695,-4339.8115234375,47.49934005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8188171386719,302.2095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76171875,18000.0,0.0,0.0,0.1165897026658058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107848934829235,0.1078531518578529,-4.219919446768472e-06,0.0,0.0001183237254736,0.0,0.0,4.1738104820251465,0.0,0.0,0.0,0.2708811461925506,4.0,0.0,1.0
285540,292.3934020996094,297.1499938964844,293.1499938964844,0.0243176724761724,-991.4072875976562,304.1349792480469,0.6281248331069946,0.0629985481500625,0.0543782226741313,292.5895080566406,297.1499938964844,293.1499938964844,0.1433051973581314,-3256.744873046875,304.11968994140625,0.9177227020263672,0.1892160326242447,0.1787195205688476,292.40582275390625,297.1499938964844,293.1499938964844,0.0472259819507598,-1068.8590087890625,304.11151123046875,0.7021203637123108,0.0858711302280426,0.0586901791393756,292.4533996582031,297.1499938964844,293.1499938964844,0.0844206884503364,-2140.357666015625,304.1049194335937,0.7984361052513123,0.1258208155632019,0.1175716444849968,292.7738037109375,297.1499938964844,293.1499938964844,0.0076010096818208,-2782.08837890625,299.1568908691406,0.5906863212585449,0.050000000745058,0.2276645749807357,291.0865478515625,291.1499938964844,270.3533630371094,269.9831848144531,283.2461853027344,292.7714233398437,289.0869140625,1.0,0.1673427522182464,1.0,1.0,0.9923111796379088,1.0,-0.7644602060317993,0.3254385888576507,0.4390216469764709,0.1373514235019683,0.0,0.0,0.132377490401268,19.844839096069336,25.0,15.841733932495115,-4513.51025390625,51.16933822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17315673828125,302.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.328125,18000.0,0.0,0.0,0.1176460608839988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110194101929664,0.1110236346721649,-4.225114480504999e-06,0.0,0.0001193957941723,0.0,0.0,4.304306983947754,0.0,0.0,0.0,0.2713789641857147,4.0,0.0,1.0
285600,292.3934020996094,297.1499938964844,293.1499938964844,0.0243176724761724,-991.4072875976562,304.1349792480469,0.6281248331069946,0.0629985481500625,0.0543782226741313,292.5895080566406,297.1499938964844,293.1499938964844,0.1433051973581314,-3256.744873046875,304.11968994140625,0.9177227020263672,0.1892160326242447,0.1787195205688476,292.40582275390625,297.1499938964844,293.1499938964844,0.0472259819507598,-1068.8590087890625,304.11151123046875,0.7021203637123108,0.0858711302280426,0.0586901791393756,292.4533996582031,297.1499938964844,293.1499938964844,0.0844206884503364,-2140.357666015625,304.1049194335937,0.7984361052513123,0.1258208155632019,0.1175716444849968,292.7738037109375,297.1499938964844,293.1499938964844,0.0076010096818208,-2782.08837890625,299.1568908691406,0.5906863212585449,0.050000000745058,0.2276645749807357,291.0865478515625,291.1499938964844,270.3533630371094,269.9831848144531,283.2461853027344,292.7714233398437,289.0869140625,1.0,0.1673427522182464,1.0,1.0,0.9923111796379088,1.0,-0.7644602060317993,0.3254385888576507,0.4390216469764709,0.1373514235019683,0.0,0.0,0.132377490401268,19.844839096069336,25.0,15.841733932495115,-4513.51025390625,51.16933822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17315673828125,302.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.328125,18000.0,0.0,0.0,0.1176460608839988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110194101929664,0.1110236346721649,-4.225114480504999e-06,0.0,0.0001193957941723,0.0,0.0,4.304306983947754,0.0,0.0,0.0,0.2713789641857147,4.0,0.0,1.0
285660,292.44024658203125,297.1499938964844,293.1499938964844,0.0343295373022556,-1165.0438232421875,304.1235656738281,0.6689803004264832,0.0726898908615112,0.0638819485902786,292.6355285644531,297.1499938964844,293.1499938964844,0.1477593630552292,-3336.45068359375,304.12225341796875,0.9370290040969848,0.194065660238266,0.1829491406679153,292.4517822265625,297.1499938964844,293.1499938964844,0.0567905567586422,-1193.3350830078125,304.1084899902344,0.7347466349601746,0.0954005271196365,0.0654952898621559,292.49884033203125,297.1499938964844,293.1499938964844,0.0919917151331901,-2289.6826171875,304.1073303222656,0.8241615295410156,0.1342531740665435,0.1256749778985977,292.7991027832031,297.1499938964844,293.1499938964844,0.0076604066416621,-2797.853759765625,299.2142944335937,0.5973612070083618,0.050000000745058,0.2275063246488571,291.0779724121094,291.1499938964844,270.3475341796875,269.97869873046875,283.2376708984375,292.79669189453125,289.0763244628906,1.0,0.1701247692108154,1.0,1.0,0.992537260055542,1.0,-0.7986462712287903,0.3407148420810699,0.4579313993453979,0.1438665091991424,0.0,0.0,0.1424002945423126,19.318506240844727,25.0,-7.647040367126465,-4695.2236328125,55.16315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4713439941406,302.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.091796875,18000.0,0.0,0.0,0.1179530173540115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150120943784713,0.1150163188576698,-4.230610556987813e-06,0.0,0.0001197073215735,0.0,0.0,4.4683146476745605,0.0,0.0,0.0,0.2719954252243042,4.0,0.0,1.0
285720,292.44024658203125,297.1499938964844,293.1499938964844,0.0343295373022556,-1165.0438232421875,304.1235656738281,0.6689803004264832,0.0726898908615112,0.0638819485902786,292.6355285644531,297.1499938964844,293.1499938964844,0.1477593630552292,-3336.45068359375,304.12225341796875,0.9370290040969848,0.194065660238266,0.1829491406679153,292.4517822265625,297.1499938964844,293.1499938964844,0.0567905567586422,-1193.3350830078125,304.1084899902344,0.7347466349601746,0.0954005271196365,0.0654952898621559,292.49884033203125,297.1499938964844,293.1499938964844,0.0919917151331901,-2289.6826171875,304.1073303222656,0.8241615295410156,0.1342531740665435,0.1256749778985977,292.7991027832031,297.1499938964844,293.1499938964844,0.0076604066416621,-2797.853759765625,299.2142944335937,0.5973612070083618,0.050000000745058,0.2275063246488571,291.0779724121094,291.1499938964844,270.3475341796875,269.97869873046875,283.2376708984375,292.79669189453125,289.0763244628906,1.0,0.1701247692108154,1.0,1.0,0.992537260055542,1.0,-0.7986462712287903,0.3407148420810699,0.4579313993453979,0.1438665091991424,0.0,0.0,0.1424002945423126,19.318506240844727,25.0,-7.647040367126465,-4695.2236328125,55.16315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4713439941406,302.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.091796875,18000.0,0.0,0.0,0.1179530173540115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150120943784713,0.1150163188576698,-4.230610556987813e-06,0.0,0.0001197073215735,0.0,0.0,4.4683146476745605,0.0,0.0,0.0,0.2719954252243042,4.0,0.0,1.0
285780,292.4896850585937,297.1499938964844,293.1499938964844,0.042701244354248,-1300.5667724609375,304.1185302734375,0.7013700008392334,0.0806410163640976,0.071298748254776,292.6737976074219,297.1499938964844,293.1499938964844,0.1528916954994201,-3427.9736328125,304.1229553222656,0.9547114968299866,0.1993270516395568,0.1878667473793029,292.4960632324219,297.1499938964844,293.1499938964844,0.0651844516396522,-1307.0936279296875,304.1083984375,0.761945366859436,0.104110911488533,0.071703016757965,292.5417785644531,297.1499938964844,293.1499938964844,0.0990111753344535,-2427.71923828125,304.10986328125,0.8454111218452454,0.1420365422964096,0.1331634074449539,292.8251953125,297.1499938964844,293.1499938964844,0.0077102170325815,-2810.95751953125,299.2608642578125,0.6024668216705322,0.050000000745058,0.2273900061845779,291.06988525390625,291.1499938964844,270.3412780761719,269.9735717773437,283.2305908203125,292.8228454589844,289.0693054199219,1.0,0.1730612814426422,1.0,1.0,0.9927634000778198,1.0,-0.8297478556632996,0.3546917736530304,0.4750561118125915,0.1497841477394104,0.0,0.0,0.1536983549594879,18.993968963623047,25.0,-8.446671485900879,-4884.1162109375,59.23688125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,302.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.626953125,18000.0,0.0,0.0,0.1179295480251312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201135888695716,0.1201178282499313,-4.238198016537353e-06,0.0,0.0001196835000882,0.0,0.0,4.679631233215332,0.0,0.0,0.0,0.2727900147438049,4.0,0.0,1.0
285840,292.4896850585937,297.1499938964844,293.1499938964844,0.042701244354248,-1300.5667724609375,304.1185302734375,0.7013700008392334,0.0806410163640976,0.071298748254776,292.6737976074219,297.1499938964844,293.1499938964844,0.1528916954994201,-3427.9736328125,304.1229553222656,0.9547114968299866,0.1993270516395568,0.1878667473793029,292.4960632324219,297.1499938964844,293.1499938964844,0.0651844516396522,-1307.0936279296875,304.1083984375,0.761945366859436,0.104110911488533,0.071703016757965,292.5417785644531,297.1499938964844,293.1499938964844,0.0990111753344535,-2427.71923828125,304.10986328125,0.8454111218452454,0.1420365422964096,0.1331634074449539,292.8251953125,297.1499938964844,293.1499938964844,0.0077102170325815,-2810.95751953125,299.2608642578125,0.6024668216705322,0.050000000745058,0.2273900061845779,291.06988525390625,291.1499938964844,270.3412780761719,269.9735717773437,283.2305908203125,292.8228454589844,289.0693054199219,1.0,0.1730612814426422,1.0,1.0,0.9927634000778198,1.0,-0.8297478556632996,0.3546917736530304,0.4750561118125915,0.1497841477394104,0.0,0.0,0.1536983549594879,18.993968963623047,25.0,-8.446671485900879,-4884.1162109375,59.23688125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,302.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.626953125,18000.0,0.0,0.0,0.1179295480251312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201135888695716,0.1201178282499313,-4.238198016537353e-06,0.0,0.0001196835000882,0.0,0.0,4.679631233215332,0.0,0.0,0.0,0.2727900147438049,4.0,0.0,1.0
285900,292.5138244628906,297.1499938964844,293.1499938964844,0.046465415507555,-1361.63818359375,304.117431640625,0.7149132490158081,0.0842639505863189,0.0746438279747963,292.69146728515625,297.1499938964844,293.1499938964844,0.1554309427738189,-3472.962890625,304.12322998046875,0.9623066782951356,0.201889619231224,0.190308928489685,292.5174255371094,297.1499938964844,293.1499938964844,0.0690194591879844,-1360.3319091796875,304.1090087890625,0.7746428847312927,0.1081954538822174,0.0746126696467399,292.5623474121094,297.1499938964844,293.1499938964844,0.1023347675800323,-2492.473876953125,304.1111145019531,0.8552017211914062,0.1457007527351379,0.1366899013519287,292.83837890625,297.1499938964844,293.1499938964844,0.0077309743501245,-2816.247314453125,299.2812194824219,0.6045361161231995,0.050000000745058,0.2273439317941665,291.0680847167969,291.1499938964844,270.3380432128906,269.9708251953125,283.2275390625,292.8360595703125,289.06787109375,1.0,0.1745650619268417,1.0,1.0,0.9928764700889589,1.0,-0.8443629145622253,0.3612815141677856,0.4830814301967621,0.1525711864233017,0.0,0.0,0.1593434363603592,18.88971328735352,25.0,-6.219966888427734,-4975.56982421875,61.30232620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78045654296875,303.0858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.822265625,18000.0,0.0,0.0,0.1179160699248313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227819621562957,0.1227862015366554,-4.2424512685101945e-06,0.0,0.0001196698212879,0.0,0.0,4.7910237312316895,0.0,0.0,0.0,0.2732137739658355,4.0,0.0,1.0
285960,292.53741455078125,297.1499938964844,293.1499938964844,0.0499812848865985,-1419.349609375,304.1169738769531,0.7262225151062012,0.0876945629715919,0.0778067708015441,292.7084350585937,297.1499938964844,293.1499938964844,0.1578959077596664,-3516.4384765625,304.1236267089844,0.968986749649048,0.2043627351522445,0.1926799863576889,292.5382995605469,297.1499938964844,293.1499938964844,0.0726469159126281,-1411.337646484375,304.10986328125,0.7865971326828003,0.1121123880147934,0.0774031654000282,292.58233642578125,297.1499938964844,293.1499938964844,0.1055459752678871,-2554.571044921875,304.1123352050781,0.864460289478302,0.1492215692996978,0.1400794088840484,292.8515930175781,297.1499938964844,293.1499938964844,0.007749140728265,-2820.7841796875,299.2995910644531,0.6062988042831421,0.050000000745058,0.2273051291704177,291.0673828125,291.1499938964844,270.3347473144531,269.96795654296875,283.22491455078125,292.84930419921875,289.06744384765625,1.0,0.1760814934968948,1.0,1.0,0.993047058582306,1.0,-0.8583753705024719,0.3676093220710754,0.4907660782337188,0.1552503407001495,0.0,0.0,0.1649273782968521,18.820037841796875,25.0,-3.5471041202545166,-5064.25830078125,63.37957382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,303.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.283203125,18000.0,0.0,0.0,0.1179494336247444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254909634590149,0.1254952102899551,-4.246873686497565e-06,0.0,0.0001197036835947,0.0,0.0,4.90463399887085,0.0,0.0,0.0,0.2736476063728332,4.0,0.0,1.0
286020,292.5826416015625,297.1499938964844,293.1499938964844,0.0563280805945396,-1525.74609375,304.117431640625,0.7455947995185852,0.0940311029553413,0.0836460962891578,292.74072265625,297.1499938964844,293.1499938964844,0.1625370234251022,-3597.75244140625,304.12469482421875,0.9797625541687012,0.208999902009964,0.1971455365419387,292.57843017578125,297.1499938964844,293.1499938964844,0.0793460234999656,-1506.9185791015625,304.1120910644531,0.8078598380088806,0.1194624602794647,0.0826429426670074,292.6205444335937,297.1499938964844,293.1499938964844,0.1116337329149246,-2671.07763671875,304.11474609375,0.8812130093574524,0.1558475941419601,0.1464627236127853,292.87823486328125,297.1499938964844,293.1499938964844,0.0077771465294063,-2827.50927734375,299.329833984375,0.608945369720459,0.050000000745058,0.2272475510835647,291.0688171386719,291.1499938964844,270.328125,269.96209716796875,283.22088623046875,292.8759765625,289.0693664550781,1.0,0.1791228801012039,1.0,1.0,0.9933883547782898,1.0,-0.884624183177948,0.3794863224029541,0.5051379203796387,0.1603029817342758,0.0,0.0,0.1756880730390548,18.7746810913086,25.0,1.6957677602767944,-5231.35791015625,67.54508972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,303.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.875,18000.0,0.0,0.0,0.1182635352015495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309235244989395,0.1309277713298797,-4.256022293702699e-06,0.0,0.0001200224578497,0.0,0.0,5.134060859680176,0.0,0.0,0.0,0.274527758359909,4.0,0.0,1.0
286080,292.5826416015625,297.1499938964844,293.1499938964844,0.0563280805945396,-1525.74609375,304.117431640625,0.7455947995185852,0.0940311029553413,0.0836460962891578,292.74072265625,297.1499938964844,293.1499938964844,0.1625370234251022,-3597.75244140625,304.12469482421875,0.9797625541687012,0.208999902009964,0.1971455365419387,292.57843017578125,297.1499938964844,293.1499938964844,0.0793460234999656,-1506.9185791015625,304.1120910644531,0.8078598380088806,0.1194624602794647,0.0826429426670074,292.6205444335937,297.1499938964844,293.1499938964844,0.1116337329149246,-2671.07763671875,304.11474609375,0.8812130093574524,0.1558475941419601,0.1464627236127853,292.87823486328125,297.1499938964844,293.1499938964844,0.0077771465294063,-2827.50927734375,299.329833984375,0.608945369720459,0.050000000745058,0.2272475510835647,291.0688171386719,291.1499938964844,270.328125,269.96209716796875,283.22088623046875,292.8759765625,289.0693664550781,1.0,0.1791228801012039,1.0,1.0,0.9933883547782898,1.0,-0.884624183177948,0.3794863224029541,0.5051379203796387,0.1603029817342758,0.0,0.0,0.1756880730390548,18.7746810913086,25.0,1.6957677602767944,-5231.35791015625,67.54508972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,303.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.875,18000.0,0.0,0.0,0.1182635352015495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309235244989395,0.1309277713298797,-4.256022293702699e-06,0.0,0.0001200224578497,0.0,0.0,5.134060859680176,0.0,0.0,0.0,0.274527758359909,4.0,0.0,1.0
286140,292.62530517578125,297.1499938964844,293.1499938964844,0.061886042356491,-1621.4736328125,304.1190490722656,0.7623311281204224,0.099745288491249,0.0889099687337875,292.7709655761719,297.1499938964844,293.1499938964844,0.1667799204587936,-3671.484130859375,304.1260681152344,0.9876570105552672,0.2132263332605362,0.2012254446744918,292.6165466308594,297.1499938964844,293.1499938964844,0.0854021534323692,-1594.423095703125,304.1146240234375,0.8245686292648315,0.1262038648128509,0.0874523445963859,292.65655517578125,297.1499938964844,293.1499938964844,0.1172911971807479,-2777.995361328125,304.1170654296875,0.8954925537109375,0.1619492471218109,0.1523459255695343,292.9048156738281,297.1499938964844,293.1499938964844,0.0077956961467862,-2831.654296875,299.3518981933594,0.6105470657348633,0.050000000745058,0.2272129654884338,291.0728759765625,291.1499938964844,270.32159423828125,269.9560546875,283.2185974121094,292.9026794433594,289.0736083984375,1.0,0.1821333467960357,1.0,1.0,0.9937295913696288,1.0,-0.9086306095123292,0.3903678953647613,0.5182626843452454,0.1649813503026962,0.0,0.0,0.1857116520404815,18.83530235290528,25.0,5.2153401374816895,-5382.9013671875,71.69047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310607910156,303.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.15625,18000.0,0.0,0.0,0.1190181747078895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362240612506866,0.136228322982788,-4.265273219061783e-06,0.0,0.0001207883178722,0.0,0.0,5.359997749328613,0.0,0.0,0.0,0.2753994166851043,4.0,0.0,1.0
286200,292.62530517578125,297.1499938964844,293.1499938964844,0.061886042356491,-1621.4736328125,304.1190490722656,0.7623311281204224,0.099745288491249,0.0889099687337875,292.7709655761719,297.1499938964844,293.1499938964844,0.1667799204587936,-3671.484130859375,304.1260681152344,0.9876570105552672,0.2132263332605362,0.2012254446744918,292.6165466308594,297.1499938964844,293.1499938964844,0.0854021534323692,-1594.423095703125,304.1146240234375,0.8245686292648315,0.1262038648128509,0.0874523445963859,292.65655517578125,297.1499938964844,293.1499938964844,0.1172911971807479,-2777.995361328125,304.1170654296875,0.8954925537109375,0.1619492471218109,0.1523459255695343,292.9048156738281,297.1499938964844,293.1499938964844,0.0077956961467862,-2831.654296875,299.3518981933594,0.6105470657348633,0.050000000745058,0.2272129654884338,291.0728759765625,291.1499938964844,270.32159423828125,269.9560546875,283.2185974121094,292.9026794433594,289.0736083984375,1.0,0.1821333467960357,1.0,1.0,0.9937295913696288,1.0,-0.9086306095123292,0.3903678953647613,0.5182626843452454,0.1649813503026962,0.0,0.0,0.1857116520404815,18.83530235290528,25.0,5.2153401374816895,-5382.9013671875,71.69047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310607910156,303.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.15625,18000.0,0.0,0.0,0.1190181747078895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362240612506866,0.136228322982788,-4.265273219061783e-06,0.0,0.0001207883178722,0.0,0.0,5.359997749328613,0.0,0.0,0.0,0.2753994166851043,4.0,0.0,1.0
286260,292.6652526855469,297.1499938964844,293.1499938964844,0.0668084025382995,-1708.11279296875,304.12115478515625,0.7767580151557922,0.1049267649650573,0.093679703772068,292.79931640625,297.1499938964844,293.1499938964844,0.1706584841012954,-3738.416015625,304.1275634765625,0.9934066534042358,0.2170750647783279,0.2049438953399658,292.6525573730469,297.1499938964844,293.1499938964844,0.0909352451562881,-1674.797119140625,304.1171875,0.8382883071899414,0.1324106752872467,0.0918769463896751,292.6903991699219,297.1499938964844,293.1499938964844,0.1225559264421463,-2876.400146484375,304.1192626953125,0.907593309879303,0.1675802767276764,0.1577740162611007,292.9305419921875,297.1499938964844,293.1499938964844,0.0078073600307106,-2834.02685546875,299.3674011230469,0.6113101243972778,0.050000000745058,0.2271963655948639,291.077880859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21759033203125,292.92852783203125,289.0786437988281,1.0,0.1850738227367401,1.0,1.0,0.9940874576568604,1.0,-0.9306237697601318,0.4003445506095886,0.5302792191505432,0.1693349629640579,0.0,0.0,0.1949922442436218,18.97649002075196,25.0,6.6689300537109375,-5519.62646484375,75.78447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,303.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.703125,18000.0,0.0,0.0,0.1202705949544906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413227021694183,0.1413269788026809,-4.274399088899372e-06,0.0,0.0001220593694597,0.0,0.0,5.579256534576416,0.0,0.0,0.0,0.2762489020824432,4.0,0.0,1.0
286320,292.6652526855469,297.1499938964844,293.1499938964844,0.0668084025382995,-1708.11279296875,304.12115478515625,0.7767580151557922,0.1049267649650573,0.093679703772068,292.79931640625,297.1499938964844,293.1499938964844,0.1706584841012954,-3738.416015625,304.1275634765625,0.9934066534042358,0.2170750647783279,0.2049438953399658,292.6525573730469,297.1499938964844,293.1499938964844,0.0909352451562881,-1674.797119140625,304.1171875,0.8382883071899414,0.1324106752872467,0.0918769463896751,292.6903991699219,297.1499938964844,293.1499938964844,0.1225559264421463,-2876.400146484375,304.1192626953125,0.907593309879303,0.1675802767276764,0.1577740162611007,292.9305419921875,297.1499938964844,293.1499938964844,0.0078073600307106,-2834.02685546875,299.3674011230469,0.6113101243972778,0.050000000745058,0.2271963655948639,291.077880859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21759033203125,292.92852783203125,289.0786437988281,1.0,0.1850738227367401,1.0,1.0,0.9940874576568604,1.0,-0.9306237697601318,0.4003445506095886,0.5302792191505432,0.1693349629640579,0.0,0.0,0.1949922442436218,18.97649002075196,25.0,6.6689300537109375,-5519.62646484375,75.78447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,303.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.703125,18000.0,0.0,0.0,0.1202705949544906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413227021694183,0.1413269788026809,-4.274399088899372e-06,0.0,0.0001220593694597,0.0,0.0,5.579256534576416,0.0,0.0,0.0,0.2762489020824432,4.0,0.0,1.0
286380,292.7025146484375,297.1499938964844,293.1499938964844,0.071207582950592,-1786.8802490234375,304.1234436035156,0.7884498834609985,0.1096433922648429,0.098019815981388,292.8255920410156,297.1499938964844,293.1499938964844,0.1735897362232208,-3787.09130859375,304.1302795410156,0.9962027668952942,0.220625102519989,0.2075747847557068,292.68634033203125,297.1499938964844,293.1499938964844,0.0960485115647316,-1749.00537109375,304.1195983886719,0.8495522737503052,0.1381526589393615,0.0959669426083564,292.7220764160156,297.1499938964844,293.1499938964844,0.1274686008691787,-2967.3349609375,304.1213073730469,0.9177953600883484,0.172793373465538,0.1627978980541229,292.954833984375,297.1499938964844,293.1499938964844,0.0078149195760488,-2835.399658203125,299.3780212402344,0.6109846830368042,0.050000000745058,0.2272027432918548,291.0830383300781,291.1499938964844,270.3094482421875,269.9442443847656,283.2178649902344,292.9530029296875,289.0838623046875,1.0,0.1879018098115921,1.0,1.0,0.994445264339447,1.0,-0.9501037001609802,0.4091783165931701,0.5409253835678101,0.1732674390077591,0.0,0.0,0.2035768181085586,19.218929290771484,25.0,7.558967590332031,-5642.4501953125,79.72303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365173339844,303.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.32421875,18000.0,0.0,0.0,0.1220169141888618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462116986513137,0.1462159901857376,-4.2833294173760805e-06,0.0,0.0001238316617673,0.0,0.0,5.791298389434815,0.0,0.0,0.0,0.2770731747150421,4.0,0.0,1.0
286440,292.7025146484375,297.1499938964844,293.1499938964844,0.071207582950592,-1786.8802490234375,304.1234436035156,0.7884498834609985,0.1096433922648429,0.098019815981388,292.8255920410156,297.1499938964844,293.1499938964844,0.1735897362232208,-3787.09130859375,304.1302795410156,0.9962027668952942,0.220625102519989,0.2075747847557068,292.68634033203125,297.1499938964844,293.1499938964844,0.0960485115647316,-1749.00537109375,304.1195983886719,0.8495522737503052,0.1381526589393615,0.0959669426083564,292.7220764160156,297.1499938964844,293.1499938964844,0.1274686008691787,-2967.3349609375,304.1213073730469,0.9177953600883484,0.172793373465538,0.1627978980541229,292.954833984375,297.1499938964844,293.1499938964844,0.0078149195760488,-2835.399658203125,299.3780212402344,0.6109846830368042,0.050000000745058,0.2272027432918548,291.0830383300781,291.1499938964844,270.3094482421875,269.9442443847656,283.2178649902344,292.9530029296875,289.0838623046875,1.0,0.1879018098115921,1.0,1.0,0.994445264339447,1.0,-0.9501037001609802,0.4091783165931701,0.5409253835678101,0.1732674390077591,0.0,0.0,0.2035768181085586,19.218929290771484,25.0,7.558967590332031,-5642.4501953125,79.72303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365173339844,303.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.32421875,18000.0,0.0,0.0,0.1220169141888618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462116986513137,0.1462159901857376,-4.2833294173760805e-06,0.0,0.0001238316617673,0.0,0.0,5.791298389434815,0.0,0.0,0.0,0.2770731747150421,4.0,0.0,1.0
286500,292.7201232910156,297.1499938964844,293.1499938964844,0.0732363015413284,-1823.5732421875,304.12457275390625,0.7924772500991821,0.1118498966097831,0.100052036345005,292.8367614746094,297.1499938964844,293.1499938964844,0.17360620200634,-3787.7041015625,304.1338195800781,0.9949350357055664,0.2225337773561477,0.2076864391565323,292.702392578125,297.1499938964844,293.1499938964844,0.0984696000814437,-1783.9803466796875,304.1207275390625,0.8534950613975525,0.1408727169036865,0.0979051291942596,292.7370910644531,297.1499938964844,293.1499938964844,0.1297962665557861,-3010.108642578125,304.1222839355469,0.9209340810775756,0.1752611994743347,0.1651783585548401,292.9662475585937,297.1499938964844,293.1499938964844,0.007818185724318,-2835.859619140625,299.3825378417969,0.6097846031188965,0.050000000745058,0.2272279411554336,291.0867919921875,291.1499938964844,270.3067321777344,269.9414367675781,283.218994140625,292.9645080566406,289.08807373046875,1.0,0.1892317086458206,1.0,1.0,0.9946241974830629,1.0,-0.957726001739502,0.4126341342926025,0.5450918078422546,0.1748232245445251,0.0,0.0,0.2074246853590011,19.436208724975582,25.0,10.442079544067385,-5696.1171875,81.52052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79901123046875,303.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0078125,18000.0,0.0,0.0,0.1230572834610939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485263258218765,0.1485306024551391,-4.287700448912801e-06,0.0,0.0001248875050805,0.0,0.0,5.892426490783691,0.0,0.0,0.0,0.2774674296379089,4.0,0.0,1.0
