time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286560,292.7370910644531,297.1499938964844,293.1499938964844,0.0751580968499183,-1858.5142822265625,304.1257019042969,0.7959722876548767,0.113963633775711,0.1019991710782051,292.8462219238281,297.1499938964844,293.1499938964844,0.1732705384492874,-3780.99365234375,304.1373596191406,0.992893934249878,0.2246415615081787,0.2073458135128021,292.7178649902344,297.1499938964844,293.1499938964844,0.1008057296276092,-1817.5599365234373,304.1217956542969,0.8569779992103577,0.1435011178255081,0.099777765572071,292.7515869140625,297.1499938964844,293.1499938964844,0.1320353001356125,-3051.0556640625,304.1232604980469,0.9235702157020568,0.1776432543992996,0.1674764454364776,292.9771423339844,297.1499938964844,293.1499938964844,0.0078204972669482,-2835.943359375,299.3870849609375,0.6084131598472595,0.050000000745058,0.227257028222084,291.0921325683594,291.1499938964844,270.3041687011719,269.93878173828125,283.2203674316406,292.9754943847656,289.0936279296875,1.0,0.1905037760734558,1.0,1.0,0.9948016405105592,1.0,-0.9646958708763124,0.4157933294773102,0.5489025115966797,0.1762559115886688,0.0,0.0,0.2107502669095993,19.667722702026367,25.0,13.025647163391112,-5743.6318359375,83.22684478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76007080078125,303.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.48046875,18000.0,0.0,0.0,0.1241881549358367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150612398982048,0.1506166905164718,-4.2918645704048686e-06,0.0,0.0001260351855307,0.0,0.0,5.984185218811035,0.0,0.0,0.0,0.2778279483318329,4.0,0.0,1.0
286620,292.7690734863281,297.1499938964844,293.1499938964844,0.0787367522716522,-1924.0447998046875,304.1278381347656,0.8017361164093018,0.1179360449314117,0.105657622218132,292.8604431152344,297.1499938964844,293.1499938964844,0.1717597544193267,-3753.261962890625,304.1440734863281,0.9872905611991882,0.2294455468654632,0.205887109041214,292.7471618652344,297.1499938964844,293.1499938964844,0.105277843773365,-1881.36474609375,304.12371826171875,0.8628978133201599,0.1485072374343872,0.1033423766493797,292.779052734375,297.1499938964844,293.1499938964844,0.1363043934106826,-3128.683837890625,304.12506103515625,0.9277278780937196,0.1821697652339935,0.1718421578407287,292.9972839355469,297.1499938964844,293.1499938964844,0.0078240800648927,-2835.881591796875,299.39508056640625,0.6053754091262817,0.050000000745058,0.2273224294185638,291.1029357910156,291.1499938964844,270.2996826171875,269.9338073730469,283.2235107421875,292.9958190917969,289.1042175292969,1.0,0.1928682476282119,1.0,1.0,0.995156466960907,1.0,-0.9769245982170104,0.4213329255580902,0.5555917024612427,0.1787953525781631,0.0,0.0,0.2162826955318451,20.1522159576416,25.0,13.981802940368652,-5822.24853515625,86.40348815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68609619140625,303.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.78125,18000.0,0.0,0.0,0.1266391724348068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541008353233337,0.1541051417589187,-4.299084594094893e-06,0.0,0.000128522660816,0.0,0.0,6.138669967651367,0.0,0.0,0.0,0.2784405350685119,4.0,0.0,1.0
286680,292.7690734863281,297.1499938964844,293.1499938964844,0.0787367522716522,-1924.0447998046875,304.1278381347656,0.8017361164093018,0.1179360449314117,0.105657622218132,292.8604431152344,297.1499938964844,293.1499938964844,0.1717597544193267,-3753.261962890625,304.1440734863281,0.9872905611991882,0.2294455468654632,0.205887109041214,292.7471618652344,297.1499938964844,293.1499938964844,0.105277843773365,-1881.36474609375,304.12371826171875,0.8628978133201599,0.1485072374343872,0.1033423766493797,292.779052734375,297.1499938964844,293.1499938964844,0.1363043934106826,-3128.683837890625,304.12506103515625,0.9277278780937196,0.1821697652339935,0.1718421578407287,292.9972839355469,297.1499938964844,293.1499938964844,0.0078240800648927,-2835.881591796875,299.39508056640625,0.6053754091262817,0.050000000745058,0.2273224294185638,291.1029357910156,291.1499938964844,270.2996826171875,269.9338073730469,283.2235107421875,292.9958190917969,289.1042175292969,1.0,0.1928682476282119,1.0,1.0,0.995156466960907,1.0,-0.9769245982170104,0.4213329255580902,0.5555917024612427,0.1787953525781631,0.0,0.0,0.2162826955318451,20.1522159576416,25.0,13.981802940368652,-5822.24853515625,86.40348815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68609619140625,303.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.78125,18000.0,0.0,0.0,0.1266391724348068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541008353233337,0.1541051417589187,-4.299084594094893e-06,0.0,0.000128522660816,0.0,0.0,6.138669967651367,0.0,0.0,0.0,0.2784405350685119,4.0,0.0,1.0
286740,292.7986145019531,297.1499938964844,293.1499938964844,0.082011766731739,-1984.496337890625,304.1297607421875,0.8083733320236206,0.1215930432081222,0.1090194955468177,292.8709716796875,297.1499938964844,293.1499938964844,0.1718530803918838,-3751.968017578125,304.1456298828125,0.9851722121238708,0.2346458584070205,0.205758586525917,292.7742919921875,297.1499938964844,293.1499938964844,0.1095197573304176,-1941.3609619140625,304.1253967285156,0.8700409531593323,0.153204932808876,0.1066809818148613,292.80450439453125,297.1499938964844,293.1499938964844,0.1403364390134811,-3201.539794921875,304.12664794921875,0.9336461424827576,0.1864010542631149,0.1759156882762909,293.0152893066406,297.1499938964844,293.1499938964844,0.0078259268775582,-2835.653076171875,299.4009094238281,0.6038499474525452,0.050000000745058,0.2273556143045425,291.1108093261719,291.1499938964844,270.296142578125,269.92950439453125,283.2257385253906,293.01397705078125,289.111328125,1.0,0.1950612217187881,1.0,1.0,0.9955113530158995,1.0,-0.9900817275047302,0.4272890388965606,0.5627926588058472,0.181571215391159,0.0,0.0,0.2209230959415435,20.477134704589844,25.0,9.154829978942873,-5893.3916015625,89.53710174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6266174316406,303.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9609375,18000.0,0.0,0.0,0.1292145103216171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569940149784088,0.1569983214139938,-4.305010406824295e-06,0.0,0.0001311363012064,0.0,0.0,6.26737117767334,0.0,0.0,0.0,0.2789511084556579,4.0,0.0,1.0
286800,292.7986145019531,297.1499938964844,293.1499938964844,0.082011766731739,-1984.496337890625,304.1297607421875,0.8083733320236206,0.1215930432081222,0.1090194955468177,292.8709716796875,297.1499938964844,293.1499938964844,0.1718530803918838,-3751.968017578125,304.1456298828125,0.9851722121238708,0.2346458584070205,0.205758586525917,292.7742919921875,297.1499938964844,293.1499938964844,0.1095197573304176,-1941.3609619140625,304.1253967285156,0.8700409531593323,0.153204932808876,0.1066809818148613,292.80450439453125,297.1499938964844,293.1499938964844,0.1403364390134811,-3201.539794921875,304.12664794921875,0.9336461424827576,0.1864010542631149,0.1759156882762909,293.0152893066406,297.1499938964844,293.1499938964844,0.0078259268775582,-2835.653076171875,299.4009094238281,0.6038499474525452,0.050000000745058,0.2273556143045425,291.1108093261719,291.1499938964844,270.296142578125,269.92950439453125,283.2257385253906,293.01397705078125,289.111328125,1.0,0.1950612217187881,1.0,1.0,0.9955113530158995,1.0,-0.9900817275047302,0.4272890388965606,0.5627926588058472,0.181571215391159,0.0,0.0,0.2209230959415435,20.477134704589844,25.0,9.154829978942873,-5893.3916015625,89.53710174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6266174316406,303.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9609375,18000.0,0.0,0.0,0.1292145103216171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569940149784088,0.1569983214139938,-4.305010406824295e-06,0.0,0.0001311363012064,0.0,0.0,6.26737117767334,0.0,0.0,0.0,0.2789511084556579,4.0,0.0,1.0
286860,292.82586669921875,297.1499938964844,293.1499938964844,0.0850430577993393,-2040.81103515625,304.1314392089844,0.8146997690200806,0.1249628961086273,0.1121144592761993,292.88238525390625,297.1499938964844,293.1499938964844,0.1728476285934448,-3771.627197265625,304.1453857421875,0.9857204556465148,0.2394042164087295,0.2070084661245346,292.7994384765625,297.1499938964844,293.1499938964844,0.1135799586772918,-1998.3709716796875,304.1268310546875,0.8773833513259888,0.1576226651668548,0.1098169460892677,292.828125,297.1499938964844,293.1499938964844,0.1441877037286758,-3270.785888671875,304.12799072265625,0.9399133920669556,0.1903646290302276,0.1797264367341995,293.0313720703125,297.1499938964844,293.1499938964844,0.0078281154856085,-2836.059326171875,299.4035949707031,0.6029691100120544,0.050000000745058,0.2273747622966766,291.1125793457031,291.1499938964844,270.2936706542969,269.9260559082031,283.2276611328125,293.0302429199219,289.11285400390625,1.0,0.1971407681703567,1.0,1.0,0.9958277940750122,1.0,-1.0033231973648071,0.4332699775695801,0.570053219795227,0.1844361722469329,0.0,0.0,0.2257737517356872,20.731216430664062,25.0,4.076801776885986,-5968.892578125,92.70111083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58477783203125,303.6592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.599609375,18000.0,0.0,0.0,0.1318159699440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599261611700058,0.159930482506752,-4.310496024118038e-06,0.0,0.0001337764551863,0.0,0.0,6.397671222686768,0.0,0.0,0.0,0.2794613242149353,4.0,0.0,1.0
286920,292.82586669921875,297.1499938964844,293.1499938964844,0.0850430577993393,-2040.81103515625,304.1314392089844,0.8146997690200806,0.1249628961086273,0.1121144592761993,292.88238525390625,297.1499938964844,293.1499938964844,0.1728476285934448,-3771.627197265625,304.1453857421875,0.9857204556465148,0.2394042164087295,0.2070084661245346,292.7994384765625,297.1499938964844,293.1499938964844,0.1135799586772918,-1998.3709716796875,304.1268310546875,0.8773833513259888,0.1576226651668548,0.1098169460892677,292.828125,297.1499938964844,293.1499938964844,0.1441877037286758,-3270.785888671875,304.12799072265625,0.9399133920669556,0.1903646290302276,0.1797264367341995,293.0313720703125,297.1499938964844,293.1499938964844,0.0078281154856085,-2836.059326171875,299.4035949707031,0.6029691100120544,0.050000000745058,0.2273747622966766,291.1125793457031,291.1499938964844,270.2936706542969,269.9260559082031,283.2276611328125,293.0302429199219,289.11285400390625,1.0,0.1971407681703567,1.0,1.0,0.9958277940750122,1.0,-1.0033231973648071,0.4332699775695801,0.570053219795227,0.1844361722469329,0.0,0.0,0.2257737517356872,20.731216430664062,25.0,4.076801776885986,-5968.892578125,92.70111083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58477783203125,303.6592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.599609375,18000.0,0.0,0.0,0.1318159699440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599261611700058,0.159930482506752,-4.310496024118038e-06,0.0,0.0001337764551863,0.0,0.0,6.397671222686768,0.0,0.0,0.0,0.2794613242149353,4.0,0.0,1.0
286980,292.8511047363281,297.1499938964844,293.1499938964844,0.0878111645579338,-2092.372314453125,304.1330261230469,0.8202446699142456,0.1280548423528671,0.1149578914046287,292.8943176269531,297.1499938964844,293.1499938964844,0.17396280169487,-3790.894287109375,304.14508056640625,0.9861944317817688,0.2437623888254165,0.2081114649772644,292.8227844238281,297.1499938964844,293.1499938964844,0.1174118891358375,-2051.737548828125,304.128173828125,0.8842427134513855,0.1617689281702041,0.1127619892358779,292.8500366210937,297.1499938964844,293.1499938964844,0.147799551486969,-3335.30908203125,304.1293029785156,0.9456518888473512,0.1940715014934539,0.183292269706726,293.0458374023437,297.1499938964844,293.1499938964844,0.007828751578927,-2835.96923828125,299.405517578125,0.6021907925605774,0.050000000745058,0.2273917496204376,291.1152648925781,291.1499938964844,270.2925109863281,269.923583984375,283.2298889160156,293.0448303222656,289.11572265625,1.0,0.199106752872467,1.0,1.0,0.99614417552948,1.0,-1.0158950090408323,0.4389380216598511,0.5769569873809814,0.1872128099203109,0.0,0.0,0.2302364259958267,20.968725204467773,25.0,4.057747840881348,-6045.06591796875,95.73597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5589599609375,303.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.05078125,18000.0,0.0,0.0,0.1343912333250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627996414899826,0.1628039479255676,-4.316113518143538e-06,0.0,0.000136390022817,0.0,0.0,6.526304721832275,0.0,0.0,0.0,0.2799660861492157,4.0,0.0,1.0
287040,292.8511047363281,297.1499938964844,293.1499938964844,0.0878111645579338,-2092.372314453125,304.1330261230469,0.8202446699142456,0.1280548423528671,0.1149578914046287,292.8943176269531,297.1499938964844,293.1499938964844,0.17396280169487,-3790.894287109375,304.14508056640625,0.9861944317817688,0.2437623888254165,0.2081114649772644,292.8227844238281,297.1499938964844,293.1499938964844,0.1174118891358375,-2051.737548828125,304.128173828125,0.8842427134513855,0.1617689281702041,0.1127619892358779,292.8500366210937,297.1499938964844,293.1499938964844,0.147799551486969,-3335.30908203125,304.1293029785156,0.9456518888473512,0.1940715014934539,0.183292269706726,293.0458374023437,297.1499938964844,293.1499938964844,0.007828751578927,-2835.96923828125,299.405517578125,0.6021907925605774,0.050000000745058,0.2273917496204376,291.1152648925781,291.1499938964844,270.2925109863281,269.923583984375,283.2298889160156,293.0448303222656,289.11572265625,1.0,0.199106752872467,1.0,1.0,0.99614417552948,1.0,-1.0158950090408323,0.4389380216598511,0.5769569873809814,0.1872128099203109,0.0,0.0,0.2302364259958267,20.968725204467773,25.0,4.057747840881348,-6045.06591796875,95.73597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5589599609375,303.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.05078125,18000.0,0.0,0.0,0.1343912333250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627996414899826,0.1628039479255676,-4.316113518143538e-06,0.0,0.000136390022817,0.0,0.0,6.526304721832275,0.0,0.0,0.0,0.2799660861492157,4.0,0.0,1.0
287100,292.863037109375,297.1499938964844,293.1499938964844,0.0891008302569389,-2116.416015625,304.1337585449219,0.8227372169494629,0.1294988840818405,0.1162872463464737,292.9003295898437,297.1499938964844,293.1499938964844,0.1745149195194244,-3800.406005859375,304.1449584960937,0.9864267706871032,0.2458195239305496,0.2086603194475174,292.8338317871094,297.1499938964844,293.1499938964844,0.1192425116896629,-2077.085693359375,304.1288146972656,0.8874453902244568,0.1637419313192367,0.1141640767455101,292.86041259765625,297.1499938964844,293.1499938964844,0.1495173126459121,-3365.856201171875,304.12994384765625,0.9482717514038086,0.1958309262990951,0.1849855482578277,293.05255126953125,297.1499938964844,293.1499938964844,0.0078284284099936,-2835.734130859375,299.4061584472656,0.601803183555603,0.050000000745058,0.2274002432823181,291.1169738769531,291.1499938964844,270.29248046875,269.9227600097656,283.231201171875,293.0516052246094,289.1174621582031,1.0,0.2000472545623779,1.0,1.0,0.996302366256714,1.0,-1.0218747854232788,0.4416300356388092,0.580244779586792,0.1885539293289184,0.0,0.0,0.2322665005922317,21.084880828857425,25.0,4.382189750671387,-6081.5390625,97.20775604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5519714355469,303.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.576171875,18000.0,0.0,0.0,0.135650634765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641271561384201,0.1641314625740051,-4.318801529734628e-06,0.0,0.0001376681466354,0.0,0.0,6.5860700607299805,0.0,0.0,0.0,0.2802022397518158,4.0,0.0,1.0
287160,292.87451171875,297.1499938964844,293.1499938964844,0.0903304368257522,-2139.342041015625,304.13446044921875,0.8250644207000732,0.1308766305446624,0.117556631565094,292.9063415527344,297.1499938964844,293.1499938964844,0.1750645935535431,-3809.861328125,304.1448669433594,0.986656367778778,0.2478045225143432,0.2092078030109405,292.8445129394531,297.1499938964844,293.1499938964844,0.1210172697901725,-2101.572509765625,304.1294250488281,0.8905001878738403,0.1656494587659835,0.1155201867222786,292.8704528808594,297.1499938964844,293.1499938964844,0.1511780023574829,-3395.304931640625,304.1305847167969,0.9507331252098083,0.1975291073322296,0.1866205781698227,293.0589599609375,297.1499938964844,293.1499938964844,0.0078277075663208,-2835.38720703125,299.4065246582031,0.6014162302017212,0.050000000745058,0.2274087518453598,291.11883544921875,291.1499938964844,270.2928161621094,269.9222412109375,283.232666015625,293.0580444335937,289.11932373046875,1.0,0.2009600549936294,1.0,1.0,0.99647855758667,1.0,-1.0276559591293335,0.4442295730113983,0.5834263563156128,0.1898627877235412,0.0,0.0,0.2341609448194503,21.19932746887207,43.0,4.789451599121094,-6116.94091796875,98.6484603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5489807128906,303.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.146484375,18000.0,0.0,0.0,0.1368800550699234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16538105905056,0.1653853803873062,-4.321369033277733e-06,0.0,0.0001389158569509,0.0,0.0,6.6426849365234375,0.0,0.0,0.0,0.2804263234138489,4.0,0.0,1.0
287220,292.8966064453125,297.1499938964844,293.1499938964844,0.0927838608622551,-2185.3857421875,304.1355285644531,0.8122410178184509,0.1333765238523483,0.1199545934796333,292.93487548828125,297.1499938964844,293.1499938964844,0.1994224935770034,-4236.2021484375,304.1046447753906,0.9966383576393129,0.2482802271842956,0.233164981007576,292.8651123046875,297.1499938964844,293.1499938964844,0.1246194839477539,-2151.301513671875,304.1302490234375,0.8761798739433289,0.169213518500328,0.1181254386901855,292.8898010253906,297.1499938964844,293.1499938964844,0.1545974314212799,-3456.13232421875,304.1313171386719,0.9317232370376588,0.2006894499063491,0.1897589117288589,293.07135009765625,297.1499938964844,293.1499938964844,0.0078424233943223,-2841.1259765625,299.3988342285156,0.5860089659690857,0.050000000745058,0.2277726382017135,291.1055603027344,291.1499938964844,270.29473876953125,269.9222412109375,283.2260131835937,293.07049560546875,289.10076904296875,1.0,0.210515022277832,1.0,1.0,0.9968308806419371,1.0,-1.066320300102234,0.4616656005382538,0.6046546697616577,0.1987346559762954,0.0,0.0,0.2403922826051712,23.61251449584961,46.0,-30.12102699279785,-6252.32861328125,111.66633605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5492858886719,303.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.396484375,18000.0,0.0,0.0,0.1392799913883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684759706258773,0.1684802919626236,-4.326363068685168e-06,0.0,0.0001413514983141,0.0,0.0,6.780871391296387,0.0,0.0,0.0,0.2809711992740631,4.0,0.0,1.0
287280,292.8966064453125,297.1499938964844,293.1499938964844,0.0927838608622551,-2185.3857421875,304.1355285644531,0.8122410178184509,0.1333765238523483,0.1199545934796333,292.93487548828125,297.1499938964844,293.1499938964844,0.1994224935770034,-4236.2021484375,304.1046447753906,0.9966383576393129,0.2482802271842956,0.233164981007576,292.8651123046875,297.1499938964844,293.1499938964844,0.1246194839477539,-2151.301513671875,304.1302490234375,0.8761798739433289,0.169213518500328,0.1181254386901855,292.8898010253906,297.1499938964844,293.1499938964844,0.1545974314212799,-3456.13232421875,304.1313171386719,0.9317232370376588,0.2006894499063491,0.1897589117288589,293.07135009765625,297.1499938964844,293.1499938964844,0.0078424233943223,-2841.1259765625,299.3988342285156,0.5860089659690857,0.050000000745058,0.2277726382017135,291.1055603027344,291.1499938964844,270.29473876953125,269.9222412109375,283.2260131835937,293.07049560546875,289.10076904296875,1.0,0.210515022277832,1.0,1.0,0.9968308806419371,1.0,-1.066320300102234,0.4616656005382538,0.6046546697616577,0.1987346559762954,0.0,0.0,0.2403922826051712,23.61251449584961,46.0,-30.12102699279785,-6252.32861328125,111.66633605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5492858886719,303.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.396484375,18000.0,0.0,0.0,0.1392799913883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684759706258773,0.1684802919626236,-4.326363068685168e-06,0.0,0.0001413514983141,0.0,0.0,6.780871391296387,0.0,0.0,0.0,0.2809711992740631,4.0,0.0,1.0
287340,292.9172058105469,297.1499938964844,293.1499938964844,0.0950696542859077,-2228.1796875,304.1365966796875,0.7808442711830139,0.1356166750192642,0.1221969425678253,292.9772033691406,297.1499938964844,293.1499938964844,0.2003358751535415,-4244.8173828125,304.1191101074219,0.9569615721702576,0.2450929582118988,0.2330561876296997,292.8843688964844,297.1499938964844,293.1499938964844,0.1280651092529297,-2198.507080078125,304.13116455078125,0.8440802097320557,0.1725219190120697,0.1206133812665939,292.9078063964844,297.1499938964844,293.1499938964844,0.1578677743673324,-3513.92138671875,304.1321716308594,0.8919944167137146,0.2036273032426834,0.1927661001682281,293.0834655761719,297.1499938964844,293.1499938964844,0.0078800981864333,-2852.97265625,299.38653564453125,0.5557810068130493,0.050000000745058,0.2286346852779388,291.08935546875,291.1499938964844,270.2984313964844,269.9237060546875,283.2313537597656,293.0826416015625,289.0934753417969,1.0,0.2191382944583892,1.0,1.0,0.9971832036972046,1.0,-1.0768115520477295,0.4662928879261017,0.6105186343193054,0.2014451473951339,0.0,0.0,0.2506467998027801,28.35234642028809,49.0,5.5689778327941895,-6414.2373046875,122.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5317077636719,303.79595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7890625,18000.0,0.0,0.0,0.1418854743242263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757182776927948,0.1757226139307022,-4.3379982344049495e-06,0.0,0.0001439957122784,0.0,0.0,7.106682300567627,0.0,0.0,0.0,0.2822008728981018,4.0,0.0,1.0
287400,292.9172058105469,297.1499938964844,293.1499938964844,0.0950696542859077,-2228.1796875,304.1365966796875,0.7808442711830139,0.1356166750192642,0.1221969425678253,292.9772033691406,297.1499938964844,293.1499938964844,0.2003358751535415,-4244.8173828125,304.1191101074219,0.9569615721702576,0.2450929582118988,0.2330561876296997,292.8843688964844,297.1499938964844,293.1499938964844,0.1280651092529297,-2198.507080078125,304.13116455078125,0.8440802097320557,0.1725219190120697,0.1206133812665939,292.9078063964844,297.1499938964844,293.1499938964844,0.1578677743673324,-3513.92138671875,304.1321716308594,0.8919944167137146,0.2036273032426834,0.1927661001682281,293.0834655761719,297.1499938964844,293.1499938964844,0.0078800981864333,-2852.97265625,299.38653564453125,0.5557810068130493,0.050000000745058,0.2286346852779388,291.08935546875,291.1499938964844,270.2984313964844,269.9237060546875,283.2313537597656,293.0826416015625,289.0934753417969,1.0,0.2191382944583892,1.0,1.0,0.9971832036972046,1.0,-1.0768115520477295,0.4662928879261017,0.6105186343193054,0.2014451473951339,0.0,0.0,0.2506467998027801,28.35234642028809,49.0,5.5689778327941895,-6414.2373046875,122.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5317077636719,303.79595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7890625,18000.0,0.0,0.0,0.1418854743242263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757182776927948,0.1757226139307022,-4.3379982344049495e-06,0.0,0.0001439957122784,0.0,0.0,7.106682300567627,0.0,0.0,0.0,0.2822008728981018,4.0,0.0,1.0
287460,292.9367980957031,297.1499938964844,293.1499938964844,0.096808411180973,-2260.08447265625,304.1381530761719,0.7590276598930359,0.137541264295578,0.124155968427658,293.000732421875,297.1499938964844,293.1499938964844,0.1995224505662918,-4227.85009765625,304.1305236816406,0.9201509356498718,0.2446782439947128,0.232369065284729,292.90283203125,297.1499938964844,293.1499938964844,0.1308585554361343,-2236.0400390625,304.1327514648437,0.8227770924568176,0.1755094230175018,0.1228793263435363,292.9250183105469,297.1499938964844,293.1499938964844,0.1604095250368118,-3557.865966796875,304.13385009765625,0.866258978843689,0.2062745690345764,0.1955048888921737,293.0951232910156,297.1499938964844,293.1499938964844,0.0078954929485917,-2855.433349609375,299.38739013671875,0.5339446663856506,0.050000000745058,0.2294483929872512,291.11724853515625,291.1499938964844,270.3041381835937,269.9267883300781,283.2378845214844,293.0943603515625,289.1185302734375,1.0,0.2270241975784301,1.0,1.0,0.997712254524231,1.0,-1.085321307182312,0.4700925946235657,0.6152287125587463,0.203510507941246,0.0,0.0,0.2528174519538879,32.805198669433594,52.0,19.86147117614746,-6469.77978515625,133.11566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5096130371094,303.8194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.84765625,18000.0,0.0,0.0,0.1446312665939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779671460390091,0.1779714822769165,-4.346663899923442e-06,0.0,0.0001467823458369,0.0,0.0,7.216731071472168,0.0,0.0,0.0,0.2826906144618988,4.0,0.0,1.0
287520,292.9367980957031,297.1499938964844,293.1499938964844,0.096808411180973,-2260.08447265625,304.1381530761719,0.7590276598930359,0.137541264295578,0.124155968427658,293.000732421875,297.1499938964844,293.1499938964844,0.1995224505662918,-4227.85009765625,304.1305236816406,0.9201509356498718,0.2446782439947128,0.232369065284729,292.90283203125,297.1499938964844,293.1499938964844,0.1308585554361343,-2236.0400390625,304.1327514648437,0.8227770924568176,0.1755094230175018,0.1228793263435363,292.9250183105469,297.1499938964844,293.1499938964844,0.1604095250368118,-3557.865966796875,304.13385009765625,0.866258978843689,0.2062745690345764,0.1955048888921737,293.0951232910156,297.1499938964844,293.1499938964844,0.0078954929485917,-2855.433349609375,299.38739013671875,0.5339446663856506,0.050000000745058,0.2294483929872512,291.11724853515625,291.1499938964844,270.3041381835937,269.9267883300781,283.2378845214844,293.0943603515625,289.1185302734375,1.0,0.2270241975784301,1.0,1.0,0.997712254524231,1.0,-1.085321307182312,0.4700925946235657,0.6152287125587463,0.203510507941246,0.0,0.0,0.2528174519538879,32.805198669433594,52.0,19.86147117614746,-6469.77978515625,133.11566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5096130371094,303.8194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.84765625,18000.0,0.0,0.0,0.1446312665939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779671460390091,0.1779714822769165,-4.346663899923442e-06,0.0,0.0001467823458369,0.0,0.0,7.216731071472168,0.0,0.0,0.0,0.2826906144618988,4.0,0.0,1.0
287580,292.95513916015625,297.1499938964844,293.1499938964844,0.0984314382076263,-2290.024169921875,304.139404296875,0.7432974576950073,0.1392217278480529,0.1258703619241714,293.017333984375,297.1499938964844,293.1499938964844,0.200008139014244,-4234.35205078125,304.1361083984375,0.8948720693588257,0.2450858503580093,0.2327893674373626,292.92022705078125,297.1499938964844,293.1499938964844,0.1335632503032684,-2272.4267578125,304.1340026855469,0.8064813613891602,0.1782427877187729,0.1249481365084648,292.94122314453125,297.1499938964844,293.1499938964844,0.16290383040905,-3601.178466796875,304.13507080078125,0.8476885557174683,0.2086838781833648,0.1979947239160537,293.1058959960937,297.1499938964844,293.1499938964844,0.0079133929684758,-2860.126708984375,299.3799133300781,0.5180419683456421,0.050000000745058,0.2302131205797195,291.1266784667969,291.1499938964844,270.3119506835937,269.9316711425781,283.2447509765625,293.1051940917969,289.1278686523437,1.0,0.2343307584524154,1.0,1.0,0.9982413053512572,1.0,-1.0942730903625488,0.4740884900093078,0.6201845407485962,0.2057040929794311,0.0,0.0,0.2552908062934875,37.00359344482422,40.0,15.683242797851562,-6522.66845703125,143.24122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5146179199219,303.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.1471406072378158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797509640455246,0.1797553151845932,-4.350835752120474e-06,0.0,0.0001493290183134,0.0,0.0,7.300015449523926,0.0,0.0,0.0,0.2830303609371185,4.0,0.0,1.0
287640,292.95513916015625,297.1499938964844,293.1499938964844,0.0984314382076263,-2290.024169921875,304.139404296875,0.7432974576950073,0.1392217278480529,0.1258703619241714,293.017333984375,297.1499938964844,293.1499938964844,0.200008139014244,-4234.35205078125,304.1361083984375,0.8948720693588257,0.2450858503580093,0.2327893674373626,292.92022705078125,297.1499938964844,293.1499938964844,0.1335632503032684,-2272.4267578125,304.1340026855469,0.8064813613891602,0.1782427877187729,0.1249481365084648,292.94122314453125,297.1499938964844,293.1499938964844,0.16290383040905,-3601.178466796875,304.13507080078125,0.8476885557174683,0.2086838781833648,0.1979947239160537,293.1058959960937,297.1499938964844,293.1499938964844,0.0079133929684758,-2860.126708984375,299.3799133300781,0.5180419683456421,0.050000000745058,0.2302131205797195,291.1266784667969,291.1499938964844,270.3119506835937,269.9316711425781,283.2447509765625,293.1051940917969,289.1278686523437,1.0,0.2343307584524154,1.0,1.0,0.9982413053512572,1.0,-1.0942730903625488,0.4740884900093078,0.6201845407485962,0.2057040929794311,0.0,0.0,0.2552908062934875,37.00359344482422,40.0,15.683242797851562,-6522.66845703125,143.24122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5146179199219,303.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.1471406072378158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797509640455246,0.1797553151845932,-4.350835752120474e-06,0.0,0.0001493290183134,0.0,0.0,7.300015449523926,0.0,0.0,0.0,0.2830303609371185,4.0,0.0,1.0
287700,292.9638061523437,297.1499938964844,293.1499938964844,0.0991240292787551,-2302.740966796875,304.1400451660156,0.7417953610420227,0.1399894952774047,0.1266051977872848,293.0244140625,297.1499938964844,293.1499938964844,0.2003016173839569,-4238.65185546875,304.1380920410156,0.8914822936058044,0.2453755140304565,0.233071818947792,292.928466796875,297.1499938964844,293.1499938964844,0.1347875893115997,-2288.815673828125,304.1346740722656,0.8051642775535583,0.1795326173305511,0.1258848309516906,292.9489440917969,297.1499938964844,293.1499938964844,0.1640204489231109,-3620.473876953125,304.1357727050781,0.8458910584449768,0.2098156809806823,0.1991118490695953,293.11090087890625,297.1499938964844,293.1499938964844,0.0079108029603958,-2859.22216796875,299.3758850097656,0.515699565410614,0.050000000745058,0.230343148112297,291.1315612792969,291.1499938964844,270.31671142578125,269.9348449707031,283.24859619140625,293.1102600097656,289.13262939453125,1.0,0.2354902327060699,1.0,1.0,0.9985058307647704,1.0,-1.0981159210205078,0.4758006930351257,0.6223151683807373,0.2066552639007568,0.0,0.0,0.256029725074768,37.748165130615234,40.0,14.508134841918944,-6544.63671875,145.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5259704589844,303.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1482874304056167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803884804248809,0.1803928315639495,-4.35253650721279e-06,0.0,0.0001504928950453,0.0,0.0,7.33018684387207,0.0,0.0,0.0,0.2831540107727051,4.0,0.0,1.0
287760,292.9720764160156,297.1499938964844,293.1499938964844,0.0997513085603714,-2314.23583984375,304.1407165527344,0.7441487312316895,0.1407243311405182,0.1272697001695633,293.03094482421875,297.1499938964844,293.1499938964844,0.2005781084299087,-4242.76123046875,304.1397399902344,0.8933218717575073,0.2456809133291244,0.233342245221138,292.9364013671875,297.1499938964844,293.1499938964844,0.1359403878450393,-2304.21142578125,304.1353759765625,0.8083820939064026,0.1807847470045089,0.1267637908458709,292.9563293457031,297.1499938964844,293.1499938964844,0.1650641858577728,-3638.473388671875,304.1364440917969,0.8486186265945435,0.21091128885746,0.2001525312662124,293.1156616210937,297.1499938964844,293.1499938964844,0.0079001858830451,-2856.099365234375,299.3715515136719,0.5166203379631042,0.050000000745058,0.2302912473678589,291.1360168457031,291.1499938964844,270.32208251953125,269.9385070800781,283.25262451171875,293.11505126953125,289.136962890625,1.0,0.2353732287883758,1.0,1.0,0.9987068176269532,1.0,-1.10148024559021,0.4773010909557342,0.6241791248321533,0.2074895054101944,0.0,0.0,0.2565141320228576,37.51557159423828,28.0,13.24944305419922,-6562.92724609375,146.13294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.543212890625,303.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.1493463814258575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808247715234756,0.1808291226625442,-4.353822077973746e-06,0.0,0.0001515675976406,0.0,0.0,7.351054668426514,0.0,0.0,0.0,0.2832415401935577,4.0,0.0,1.0
287820,292.98748779296875,297.1499938964844,293.1499938964844,0.1008545309305191,-2334.404541015625,304.1419677734375,0.758304238319397,0.1421031206846237,0.1284345984458923,293.0428466796875,297.1499938964844,293.1499938964844,0.201047271490097,-4249.78125,304.1423645019531,0.9095327258110046,0.2462821751832962,0.2338088601827621,292.95123291015625,297.1499938964844,293.1499938964844,0.1380791217088699,-2332.695068359375,304.1366882324219,0.8245847225189209,0.1831876784563064,0.128385990858078,292.9701843261719,297.1499938964844,293.1499938964844,0.1669826060533523,-3671.4833984375,304.13775634765625,0.8651529550552368,0.2130067348480224,0.2020551711320877,293.12432861328125,297.1499938964844,293.1499938964844,0.0078617520630359,-2845.1015625,299.3622131347656,0.5263577699661255,0.050000000745058,0.229789450764656,291.1436462402344,291.1499938964844,270.334716796875,269.94744873046875,283.26141357421875,293.123779296875,289.1444396972656,1.0,0.2319004982709884,1.0,1.0,0.9991087913513184,1.0,-1.107067584991455,0.4797907471656799,0.6272767782211304,0.208879217505455,0.0,0.0,0.2568353712558746,34.911216735839844,25.0,10.886835098266602,-6591.2607421875,142.7438507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5947570800781,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1511617600917816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812152713537216,0.1812196224927902,-4.3552890929277055e-06,0.0,0.0001534099719719,0.0,0.0,7.370267391204834,0.0,0.0,0.0,0.2833259701728821,4.0,0.0,1.0
287880,292.98748779296875,297.1499938964844,293.1499938964844,0.1008545309305191,-2334.404541015625,304.1419677734375,0.758304238319397,0.1421031206846237,0.1284345984458923,293.0428466796875,297.1499938964844,293.1499938964844,0.201047271490097,-4249.78125,304.1423645019531,0.9095327258110046,0.2462821751832962,0.2338088601827621,292.95123291015625,297.1499938964844,293.1499938964844,0.1380791217088699,-2332.695068359375,304.1366882324219,0.8245847225189209,0.1831876784563064,0.128385990858078,292.9701843261719,297.1499938964844,293.1499938964844,0.1669826060533523,-3671.4833984375,304.13775634765625,0.8651529550552368,0.2130067348480224,0.2020551711320877,293.12432861328125,297.1499938964844,293.1499938964844,0.0078617520630359,-2845.1015625,299.3622131347656,0.5263577699661255,0.050000000745058,0.229789450764656,291.1436462402344,291.1499938964844,270.334716796875,269.94744873046875,283.26141357421875,293.123779296875,289.1444396972656,1.0,0.2319004982709884,1.0,1.0,0.9991087913513184,1.0,-1.107067584991455,0.4797907471656799,0.6272767782211304,0.208879217505455,0.0,0.0,0.2568353712558746,34.911216735839844,25.0,10.886835098266602,-6591.2607421875,142.7438507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5947570800781,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1511617600917816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812152713537216,0.1812196224927902,-4.3552890929277055e-06,0.0,0.0001534099719719,0.0,0.0,7.370267391204834,0.0,0.0,0.0,0.2833259701728821,4.0,0.0,1.0
287940,293.0016174316406,297.1499938964844,293.1499938964844,0.1018555164337158,-2352.694580078125,304.1429748535156,0.7753634452819824,0.1433568596839904,0.1294835954904556,293.0535888671875,297.1499938964844,293.1499938964844,0.2014631032943725,-4256.1455078125,304.1441955566406,0.9308403134346008,0.2468210160732269,0.2342233806848526,292.96490478515625,297.1499938964844,293.1499938964844,0.1401008814573288,-2359.566650390625,304.13775634765625,0.8429018259048462,0.1854484230279922,0.1299072355031967,292.98297119140625,297.1499938964844,293.1499938964844,0.1687879413366317,-3702.526611328125,304.1388244628906,0.8850464224815369,0.2149702310562133,0.2038299590349197,293.13201904296875,297.1499938964844,293.1499938964844,0.0078223934397101,-2833.97705078125,299.3519592285156,0.5385499596595764,0.050000000745058,0.229257196187973,291.1495056152344,291.1499938964844,270.3500061035156,269.95867919921875,283.2709350585937,293.1315612792969,289.1500244140625,1.0,0.2284325361251831,1.0,1.0,0.9995107650756836,1.0,-1.112141489982605,0.4820526838302612,0.630088746547699,0.2101398259401321,0.0,0.0,0.256481409072876,32.137691497802734,25.0,8.008002281188965,-6612.10595703125,138.86056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6660461425781,303.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.152532696723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810783445835113,0.1810826957225799,-4.3555132833716925e-06,0.0,0.0001548012951388,0.0,0.0,7.364741325378418,0.0,0.0,0.0,0.2833106517791748,4.0,0.0,1.0
288000,293.0016174316406,297.1499938964844,293.1499938964844,0.1018555164337158,-2352.694580078125,304.1429748535156,0.7753634452819824,0.1433568596839904,0.1294835954904556,293.0535888671875,297.1499938964844,293.1499938964844,0.2014631032943725,-4256.1455078125,304.1441955566406,0.9308403134346008,0.2468210160732269,0.2342233806848526,292.96490478515625,297.1499938964844,293.1499938964844,0.1401008814573288,-2359.566650390625,304.13775634765625,0.8429018259048462,0.1854484230279922,0.1299072355031967,292.98297119140625,297.1499938964844,293.1499938964844,0.1687879413366317,-3702.526611328125,304.1388244628906,0.8850464224815369,0.2149702310562133,0.2038299590349197,293.13201904296875,297.1499938964844,293.1499938964844,0.0078223934397101,-2833.97705078125,299.3519592285156,0.5385499596595764,0.050000000745058,0.229257196187973,291.1495056152344,291.1499938964844,270.3500061035156,269.95867919921875,283.2709350585937,293.1315612792969,289.1500244140625,1.0,0.2284325361251831,1.0,1.0,0.9995107650756836,1.0,-1.112141489982605,0.4820526838302612,0.630088746547699,0.2101398259401321,0.0,0.0,0.256481409072876,32.137691497802734,25.0,8.008002281188965,-6612.10595703125,138.86056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6660461425781,303.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.152532696723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810783445835113,0.1810826957225799,-4.3555132833716925e-06,0.0,0.0001548012951388,0.0,0.0,7.364741325378418,0.0,0.0,0.0,0.2833106517791748,4.0,0.0,1.0
288060,293.0154113769531,297.1499938964844,293.1499938964844,0.1026983559131622,-2368.06005859375,304.1439208984375,0.7899208664894104,0.1443198174238205,0.1303557157516479,293.0642395019531,297.1499938964844,293.1499938964844,0.2017414569854736,-4260.3408203125,304.1456604003906,0.9483984112739564,0.2471069544553756,0.2344937026500702,292.978515625,297.1499938964844,293.1499938964844,0.1419341117143631,-2383.855712890625,304.1387939453125,0.8588846921920776,0.187382161617279,0.1312702894210815,292.9957275390625,297.1499938964844,293.1499938964844,0.1704092770814895,-3730.337890625,304.1398620605469,0.9020479321479796,0.2166174948215484,0.2054014950990677,293.13983154296875,297.1499938964844,293.1499938964844,0.0077858129516243,-2823.921630859375,299.3380126953125,0.5489291548728943,0.050000000745058,0.2288666814565658,291.15338134765625,291.1499938964844,270.366943359375,269.9712829589844,283.2814025878906,293.1393127441406,289.1537780761719,1.0,0.2259692847728729,0.9998089671134948,0.9998089671134948,0.9997064471244812,1.0,-1.116566777229309,0.4840253889560699,0.6325413584709167,0.2112455070018768,0.0,0.0,0.2557656466960907,30.11249542236328,25.0,5.804793834686279,-6628.55078125,136.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75146484375,303.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.1534464061260223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806495040655136,0.1806538701057434,-4.35491710959468e-06,0.0,0.0001557286013849,0.0,0.0,7.345308303833008,0.0,0.0,0.0,0.2832373082637787,4.0,0.0,1.0
288120,293.0154113769531,297.1499938964844,293.1499938964844,0.1026983559131622,-2368.06005859375,304.1439208984375,0.7899208664894104,0.1443198174238205,0.1303557157516479,293.0642395019531,297.1499938964844,293.1499938964844,0.2017414569854736,-4260.3408203125,304.1456604003906,0.9483984112739564,0.2471069544553756,0.2344937026500702,292.978515625,297.1499938964844,293.1499938964844,0.1419341117143631,-2383.855712890625,304.1387939453125,0.8588846921920776,0.187382161617279,0.1312702894210815,292.9957275390625,297.1499938964844,293.1499938964844,0.1704092770814895,-3730.337890625,304.1398620605469,0.9020479321479796,0.2166174948215484,0.2054014950990677,293.13983154296875,297.1499938964844,293.1499938964844,0.0077858129516243,-2823.921630859375,299.3380126953125,0.5489291548728943,0.050000000745058,0.2288666814565658,291.15338134765625,291.1499938964844,270.366943359375,269.9712829589844,283.2814025878906,293.1393127441406,289.1537780761719,1.0,0.2259692847728729,0.9998089671134948,0.9998089671134948,0.9997064471244812,1.0,-1.116566777229309,0.4840253889560699,0.6325413584709167,0.2112455070018768,0.0,0.0,0.2557656466960907,30.11249542236328,25.0,5.804793834686279,-6628.55078125,136.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75146484375,303.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.1534464061260223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806495040655136,0.1806538701057434,-4.35491710959468e-06,0.0,0.0001557286013849,0.0,0.0,7.345308303833008,0.0,0.0,0.0,0.2832373082637787,4.0,0.0,1.0
288180,293.029052734375,297.1499938964844,293.1499938964844,0.1032598167657852,-2378.2001953125,304.14501953125,0.8011583089828491,0.1449601948261261,0.1309391558170318,293.0750732421875,297.1499938964844,293.1499938964844,0.2017083317041397,-4259.3447265625,304.14715576171875,0.960976243019104,0.24708291888237,0.2344778478145599,292.9923095703125,297.1499938964844,293.1499938964844,0.1434158980846405,-2403.36376953125,304.1400451660156,0.8718559145927429,0.1889292895793914,0.1323684304952621,293.0087585449219,297.1499938964844,293.1499938964844,0.1716710776090622,-3751.81494140625,304.1411437988281,0.9161844849586488,0.2178844809532165,0.2066212892532348,293.1485290527344,297.1499938964844,293.1499938964844,0.0077488422393798,-2813.915771484375,299.31890869140625,0.5570840835571289,0.050000000745058,0.2285909652709961,291.1571655273437,291.1499938964844,270.3844299316406,269.9843444824219,283.2929992675781,293.14794921875,289.1575927734375,1.0,0.2241912186145782,0.9996179342269896,0.9996179342269896,0.9999021291732788,1.0,-1.1196997165679932,0.4854184091091156,0.6342812776565552,0.2120300382375717,0.0,0.0,0.2545600533485412,28.683006286621094,25.0,5.315494537353516,-6637.6123046875,134.29446411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844970703125,304.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1539193838834762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799135208129882,0.1799178719520568,-4.353722033556551e-06,0.0,0.0001562086108606,0.0,0.0,7.311704635620117,0.0,0.0,0.0,0.2831074595451355,4.0,0.0,1.0
288240,293.029052734375,297.1499938964844,293.1499938964844,0.1032598167657852,-2378.2001953125,304.14501953125,0.8011583089828491,0.1449601948261261,0.1309391558170318,293.0750732421875,297.1499938964844,293.1499938964844,0.2017083317041397,-4259.3447265625,304.14715576171875,0.960976243019104,0.24708291888237,0.2344778478145599,292.9923095703125,297.1499938964844,293.1499938964844,0.1434158980846405,-2403.36376953125,304.1400451660156,0.8718559145927429,0.1889292895793914,0.1323684304952621,293.0087585449219,297.1499938964844,293.1499938964844,0.1716710776090622,-3751.81494140625,304.1411437988281,0.9161844849586488,0.2178844809532165,0.2066212892532348,293.1485290527344,297.1499938964844,293.1499938964844,0.0077488422393798,-2813.915771484375,299.31890869140625,0.5570840835571289,0.050000000745058,0.2285909652709961,291.1571655273437,291.1499938964844,270.3844299316406,269.9843444824219,283.2929992675781,293.14794921875,289.1575927734375,1.0,0.2241912186145782,0.9996179342269896,0.9996179342269896,0.9999021291732788,1.0,-1.1196997165679932,0.4854184091091156,0.6342812776565552,0.2120300382375717,0.0,0.0,0.2545600533485412,28.683006286621094,25.0,5.315494537353516,-6637.6123046875,134.29446411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844970703125,304.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1539193838834762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799135208129882,0.1799178719520568,-4.353722033556551e-06,0.0,0.0001562086108606,0.0,0.0,7.311704635620117,0.0,0.0,0.0,0.2831074595451355,4.0,0.0,1.0
