time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288300,293.0356750488281,297.1499938964844,293.1499938964844,0.1034635603427887,-2381.852783203125,304.1455383300781,0.8057159781455994,0.1451930552721023,0.131151869893074,293.08038330078125,297.1499938964844,293.1499938964844,0.2016051411628723,-4257.4208984375,304.1478576660156,0.9657715559005736,0.2469873279333114,0.2343901097774505,292.9991149902344,297.1499938964844,293.1499938964844,0.1440513432025909,-2411.69775390625,304.1407165527344,0.8773232102394104,0.1895900517702102,0.1328381597995758,293.01519775390625,297.1499938964844,293.1499938964844,0.1721949428319931,-3760.688720703125,304.14178466796875,0.9223523139953612,0.2184086591005325,0.2071266323328018,293.153076171875,297.1499938964844,293.1499938964844,0.0077299675904214,-2808.86279296875,299.3075866699219,0.5604363679885864,0.050000000745058,0.2284843176603317,291.158935546875,291.1499938964844,270.3933410644531,269.9909973144531,283.2991027832031,293.1524658203125,289.1593322753906,1.0,0.2234978824853897,0.9995224475860596,0.9995224475860596,1.0,1.0,-1.1208922863006592,0.4859472513198852,0.6349449753761292,0.21232870221138,0.0,0.0,0.2537829577922821,28.12984275817871,25.0,4.9633002281188965,-6638.9423828125,133.55245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89324951171875,304.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.15399731695652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794155985116958,0.1794199496507644,-4.352860742073972e-06,0.0,0.0001562877005198,0.0,0.0,7.288906574249268,0.0,0.0,0.0,0.2830191254615783,4.0,0.0,1.0
288360,293.0421142578125,297.1499938964844,293.1499938964844,0.1036256328225135,-2384.743896484375,304.14605712890625,0.8095831871032715,0.145375907421112,0.1313208788633346,293.0856018066406,297.1499938964844,293.1499938964844,0.2014572620391845,-4254.76904296875,304.1485290527344,0.9697511792182922,0.2468452751636505,0.2342594414949417,293.0057983398437,297.1499938964844,293.1499938964844,0.1446276307106018,-2419.241943359375,304.141357421875,0.8821638226509094,0.1901848763227462,0.1332625299692154,293.0215148925781,297.1499938964844,293.1499938964844,0.1726601868867874,-3768.55078125,304.1424255371094,0.927805483341217,0.2188701331615448,0.2075733542442321,293.1577453613281,297.1499938964844,293.1499938964844,0.0077107823453843,-2803.769287109375,299.2951354980469,0.5633574724197388,0.050000000745058,0.2283942401409149,291.1604919433594,291.1499938964844,270.40240478515625,269.99774169921875,283.3053894042969,293.1571350097656,289.16082763671875,1.0,0.2229077219963073,0.9993333220481871,0.9993333220481871,1.0,1.0,-1.121875882148743,0.4863831996917724,0.6354926228523254,0.2125758826732635,0.0,0.0,0.252924382686615,27.662363052368164,25.0,4.490589618682861,-6638.5185546875,132.91773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,304.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1539750397205352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788537800312042,0.1788581311702728,-4.351841653260635e-06,0.0,0.0001562651013955,0.0,0.0,7.263126850128174,0.0,0.0,0.0,0.2829187214374542,4.0,0.0,1.0
288420,293.054443359375,297.1499938964844,293.1499938964844,0.1038363501429557,-2388.457275390625,304.1470031738281,0.8154934048652649,0.1456055641174316,0.1315400898456573,293.0956420898437,297.1499938964844,293.1499938964844,0.201042965054512,-4247.53759765625,304.1496887207031,0.9756848216056824,0.2464368492364883,0.2338840663433075,293.0188293457031,297.1499938964844,293.1499938964844,0.1456170678138733,-2432.161376953125,304.142578125,0.8901088237762451,0.1911933869123459,0.1339867264032364,293.0338439941406,297.1499938964844,293.1499938964844,0.1734313666820526,-3781.536865234375,304.1436767578125,0.9366111755371094,0.2196226716041565,0.208308145403862,293.1672058105469,297.1499938964844,293.1499938964844,0.0076714185997843,-2793.422119140625,299.26715087890625,0.568045973777771,0.050000000745058,0.228254809975624,291.1629943847656,291.1499938964844,270.4208374023437,270.01153564453125,283.3183898925781,293.1665954589844,289.1632385253906,1.0,0.2219740152359008,0.9989551901817322,0.9989551901817322,1.0,1.0,-1.1232725381851196,0.4869991242885589,0.6362734436988831,0.2129274159669876,0.0,0.0,0.2510157227516174,26.937179565429688,25.0,3.436796188354492,-6633.0439453125,131.89712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,304.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1536512374877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177588939666748,0.1775932908058166,-4.349447408458218e-06,0.0,0.000155936460942,0.0,0.0,7.20501184463501,0.0,0.0,0.0,0.2826910614967346,4.0,0.0,1.0
288480,293.054443359375,297.1499938964844,293.1499938964844,0.1038363501429557,-2388.457275390625,304.1470031738281,0.8154934048652649,0.1456055641174316,0.1315400898456573,293.0956420898437,297.1499938964844,293.1499938964844,0.201042965054512,-4247.53759765625,304.1496887207031,0.9756848216056824,0.2464368492364883,0.2338840663433075,293.0188293457031,297.1499938964844,293.1499938964844,0.1456170678138733,-2432.161376953125,304.142578125,0.8901088237762451,0.1911933869123459,0.1339867264032364,293.0338439941406,297.1499938964844,293.1499938964844,0.1734313666820526,-3781.536865234375,304.1436767578125,0.9366111755371094,0.2196226716041565,0.208308145403862,293.1672058105469,297.1499938964844,293.1499938964844,0.0076714185997843,-2793.422119140625,299.26715087890625,0.568045973777771,0.050000000745058,0.228254809975624,291.1629943847656,291.1499938964844,270.4208374023437,270.01153564453125,283.3183898925781,293.1665954589844,289.1632385253906,1.0,0.2219740152359008,0.9989551901817322,0.9989551901817322,1.0,1.0,-1.1232725381851196,0.4869991242885589,0.6362734436988831,0.2129274159669876,0.0,0.0,0.2510157227516174,26.937179565429688,25.0,3.436796188354492,-6633.0439453125,131.89712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,304.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1536512374877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177588939666748,0.1775932908058166,-4.349447408458218e-06,0.0,0.000155936460942,0.0,0.0,7.20501184463501,0.0,0.0,0.0,0.2826910614967346,4.0,0.0,1.0
288540,293.0660400390625,297.1499938964844,293.1499938964844,0.1039111167192459,-2389.695556640625,304.1478881835937,0.8195146322250366,0.1456722617149353,0.131616786122322,293.10516357421875,297.1499938964844,293.1499938964844,0.200488731265068,-4238.02783203125,304.1507263183594,0.9794924259185792,0.2458799630403518,0.2333731055259704,293.03131103515625,297.1499938964844,293.1499938964844,0.1464084833860397,-2442.459716796875,304.14373779296875,0.8960109353065491,0.1919826120138168,0.1345601826906204,293.045654296875,297.1499938964844,293.1499938964844,0.1740110218524933,-3791.2431640625,304.1448059082031,0.9429364800453186,0.2201701700687408,0.2088524848222732,293.1767578125,297.1499938964844,293.1499938964844,0.0076305973343551,-2782.798583984375,299.2353820800781,0.5714281797409058,0.050000000745058,0.2281579077243805,291.1646728515625,291.1499938964844,270.439697265625,270.025634765625,283.3318176269531,293.1761169433594,289.1648254394531,1.0,0.2212849259376526,0.9985769987106324,0.9985769987106324,1.0,1.0,-1.1239769458770752,0.487304151058197,0.6366727948188782,0.2131054848432541,0.0,0.0,0.248936578631401,26.42961883544922,25.0,2.3542442321777344,-6622.07958984375,131.11012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09375,18000.0,0.0,0.0,0.153000995516777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761972606182098,0.1762015968561172,-4.346728928794619e-06,0.0,0.0001552765606902,0.0,0.0,7.141071796417236,0.0,0.0,0.0,0.2824395895004272,4.0,0.0,1.0
288600,293.0660400390625,297.1499938964844,293.1499938964844,0.1039111167192459,-2389.695556640625,304.1478881835937,0.8195146322250366,0.1456722617149353,0.131616786122322,293.10516357421875,297.1499938964844,293.1499938964844,0.200488731265068,-4238.02783203125,304.1507263183594,0.9794924259185792,0.2458799630403518,0.2333731055259704,293.03131103515625,297.1499938964844,293.1499938964844,0.1464084833860397,-2442.459716796875,304.14373779296875,0.8960109353065491,0.1919826120138168,0.1345601826906204,293.045654296875,297.1499938964844,293.1499938964844,0.1740110218524933,-3791.2431640625,304.1448059082031,0.9429364800453186,0.2201701700687408,0.2088524848222732,293.1767578125,297.1499938964844,293.1499938964844,0.0076305973343551,-2782.798583984375,299.2353820800781,0.5714281797409058,0.050000000745058,0.2281579077243805,291.1646728515625,291.1499938964844,270.439697265625,270.025634765625,283.3318176269531,293.1761169433594,289.1648254394531,1.0,0.2212849259376526,0.9985769987106324,0.9985769987106324,1.0,1.0,-1.1239769458770752,0.487304151058197,0.6366727948188782,0.2131054848432541,0.0,0.0,0.248936578631401,26.42961883544922,25.0,2.3542442321777344,-6622.07958984375,131.11012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09375,18000.0,0.0,0.0,0.153000995516777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761972606182098,0.1762015968561172,-4.346728928794619e-06,0.0,0.0001552765606902,0.0,0.0,7.141071796417236,0.0,0.0,0.0,0.2824395895004272,4.0,0.0,1.0
288660,293.076904296875,297.1499938964844,293.1499938964844,0.1038640290498733,-2388.716552734375,304.1486511230469,0.8220735192298889,0.145593911409378,0.1315659284591674,293.1141662597656,297.1499938964844,293.1499938964844,0.1998086124658584,-4226.45947265625,304.151611328125,0.981705605983734,0.2451895624399185,0.2327397763729095,293.0432434082031,297.1499938964844,293.1499938964844,0.1470197141170501,-2450.38232421875,304.1448059082031,0.9002056121826172,0.1925740838050842,0.1349971890449524,293.0569152832031,297.1499938964844,293.1499938964844,0.1744169145822525,-3797.982666015625,304.1458740234375,0.9472485780715942,0.2205328792333603,0.2092248201370239,293.1862487792969,297.1499938964844,293.1499938964844,0.007588209118694,-2771.83544921875,299.2001953125,0.5737648606300354,0.050000000745058,0.2280926406383514,291.1656494140625,291.1499938964844,270.4589538574219,270.0400085449219,283.3455810546875,293.18560791015625,289.1657409667969,1.0,0.2207617312669754,0.9982212781906128,0.9982212781906128,1.0,1.0,-1.1240490674972534,0.4873255491256714,0.636723518371582,0.2131257653236389,0.0,0.0,0.2467773109674453,26.082460403442383,25.0,1.3871484994888306,-6606.458984375,130.4649200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.322265625,18000.0,0.0,0.0,0.1520864516496658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747466474771499,0.1747509837150573,-4.343840828369139e-06,0.0,0.0001543484104331,0.0,0.0,7.07449197769165,0.0,0.0,0.0,0.2821770906448364,4.0,0.0,1.0
288720,293.076904296875,297.1499938964844,293.1499938964844,0.1038640290498733,-2388.716552734375,304.1486511230469,0.8220735192298889,0.145593911409378,0.1315659284591674,293.1141662597656,297.1499938964844,293.1499938964844,0.1998086124658584,-4226.45947265625,304.151611328125,0.981705605983734,0.2451895624399185,0.2327397763729095,293.0432434082031,297.1499938964844,293.1499938964844,0.1470197141170501,-2450.38232421875,304.1448059082031,0.9002056121826172,0.1925740838050842,0.1349971890449524,293.0569152832031,297.1499938964844,293.1499938964844,0.1744169145822525,-3797.982666015625,304.1458740234375,0.9472485780715942,0.2205328792333603,0.2092248201370239,293.1862487792969,297.1499938964844,293.1499938964844,0.007588209118694,-2771.83544921875,299.2001953125,0.5737648606300354,0.050000000745058,0.2280926406383514,291.1656494140625,291.1499938964844,270.4589538574219,270.0400085449219,283.3455810546875,293.18560791015625,289.1657409667969,1.0,0.2207617312669754,0.9982212781906128,0.9982212781906128,1.0,1.0,-1.1240490674972534,0.4873255491256714,0.636723518371582,0.2131257653236389,0.0,0.0,0.2467773109674453,26.082460403442383,25.0,1.3871484994888306,-6606.458984375,130.4649200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.322265625,18000.0,0.0,0.0,0.1520864516496658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747466474771499,0.1747509837150573,-4.343840828369139e-06,0.0,0.0001543484104331,0.0,0.0,7.07449197769165,0.0,0.0,0.0,0.2821770906448364,4.0,0.0,1.0
288780,293.0870666503906,297.1499938964844,293.1499938964844,0.1037048622965812,-2385.696533203125,304.1493835449219,0.8234562873840332,0.1453837603330612,0.1313984543085098,293.1226501464844,297.1499938964844,293.1499938964844,0.1990105509757995,-4212.95068359375,304.15240478515625,0.9826914668083192,0.2443757504224777,0.2319926023483276,293.0545349121094,297.1499938964844,293.1499938964844,0.1474626958370208,-2456.091552734375,304.1457824707031,0.9029829502105712,0.192983329296112,0.1353079825639724,293.06756591796875,297.1499938964844,293.1499938964844,0.1746601611375808,-3801.9462890625,304.1468200683594,0.9499511122703552,0.220724955201149,0.209437683224678,293.1955871582031,297.1499938964844,293.1499938964844,0.0075441179797053,-2760.46240234375,299.161865234375,0.5752691030502319,0.050000000745058,0.2280513346195221,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.359619140625,293.1949768066406,289.1661071777344,1.0,0.2203483581542968,0.9978654980659484,0.9978654980659484,1.0,1.0,-1.123530387878418,0.4870813488960266,0.6364490985870361,0.2129986882209777,0.0,0.0,0.244599848985672,25.85524177551269,25.0,0.6165223121643066,-6586.76611328125,129.89605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,304.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33984375,18000.0,0.0,0.0,0.1509699374437332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732847541570663,0.1732891052961349,-4.340899067756254e-06,0.0,0.00015321529645,0.0,0.0,7.007505416870117,0.0,0.0,0.0,0.2819125950336456,4.0,0.0,1.0
288840,293.0870666503906,297.1499938964844,293.1499938964844,0.1037048622965812,-2385.696533203125,304.1493835449219,0.8234562873840332,0.1453837603330612,0.1313984543085098,293.1226501464844,297.1499938964844,293.1499938964844,0.1990105509757995,-4212.95068359375,304.15240478515625,0.9826914668083192,0.2443757504224777,0.2319926023483276,293.0545349121094,297.1499938964844,293.1499938964844,0.1474626958370208,-2456.091552734375,304.1457824707031,0.9029829502105712,0.192983329296112,0.1353079825639724,293.06756591796875,297.1499938964844,293.1499938964844,0.1746601611375808,-3801.9462890625,304.1468200683594,0.9499511122703552,0.220724955201149,0.209437683224678,293.1955871582031,297.1499938964844,293.1499938964844,0.0075441179797053,-2760.46240234375,299.161865234375,0.5752691030502319,0.050000000745058,0.2280513346195221,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.359619140625,293.1949768066406,289.1661071777344,1.0,0.2203483581542968,0.9978654980659484,0.9978654980659484,1.0,1.0,-1.123530387878418,0.4870813488960266,0.6364490985870361,0.2129986882209777,0.0,0.0,0.244599848985672,25.85524177551269,25.0,0.6165223121643066,-6586.76611328125,129.89605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,304.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33984375,18000.0,0.0,0.0,0.1509699374437332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732847541570663,0.1732891052961349,-4.340899067756254e-06,0.0,0.00015321529645,0.0,0.0,7.007505416870117,0.0,0.0,0.0,0.2819125950336456,4.0,0.0,1.0
288900,293.0918884277344,297.1499938964844,293.1499938964844,0.10358527302742,-2383.45654296875,304.1496887207031,0.8237743973731995,0.1452321708202362,0.1312733441591262,293.126708984375,297.1499938964844,293.1499938964844,0.1985685974359512,-4205.486328125,304.1527709960937,0.9828064441680908,0.2439245879650116,0.2315779328346252,293.0599670410156,297.1499938964844,293.1499938964844,0.1476233005523681,-2458.146240234375,304.1462707519531,0.9039246439933776,0.1931228190660476,0.135418102145195,293.0726928710937,297.1499938964844,293.1499938964844,0.1747227311134338,-3802.9208984375,304.14727783203125,0.9508000016212464,0.2207598686218261,0.2094867527484893,293.2002258300781,297.1499938964844,293.1499938964844,0.0075213969685137,-2754.6025390625,299.1416015625,0.5757639408111572,0.050000000745058,0.2280378639698028,291.1661376953125,291.1499938964844,270.4884948730469,270.0621032714844,283.36676025390625,293.1996154785156,289.1661376953125,1.0,0.2201694548130035,0.9976876378059388,0.9976876378059388,1.0,1.0,-1.12305748462677,0.4868631362915039,0.6361944079399109,0.2128821313381195,0.0,0.0,0.2435185313224792,25.777137756347656,25.0,0.3124457597732544,-6575.52001953125,129.62445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,304.2119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.1503549665212631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725603491067886,0.172564685344696,-4.3394347812864e-06,0.0,0.0001525911793578,0.0,0.0,6.974361896514893,0.0,0.0,0.0,0.2817816436290741,4.0,0.0,1.0
288960,293.0965576171875,297.1499938964844,293.1499938964844,0.1034419164061546,-2380.781982421875,304.1500244140625,0.8238917589187622,0.1450530588626861,0.1311237514019012,293.1306457519531,297.1499938964844,293.1499938964844,0.198100745677948,-4197.591796875,304.1531066894531,0.9827208518981934,0.2434469163417816,0.2311386466026306,293.0652770996094,297.1499938964844,293.1499938964844,0.1477473080158233,-2459.720458984375,304.1466979980469,0.904624879360199,0.1932234168052673,0.1355011910200119,293.07769775390625,297.1499938964844,293.1499938964844,0.1747497022151947,-3803.28759765625,304.1477355957031,0.9513818025588988,0.22075816988945,0.2095014899969101,293.20477294921875,297.1499938964844,293.1499938964844,0.0074982549995183,-2748.62841796875,299.1206359863281,0.576124370098114,0.050000000745058,0.2280281037092209,291.1661071777344,291.1499938964844,270.4985046386719,270.0695495605469,283.3739013671875,293.20416259765625,289.16607666015625,1.0,0.2200022786855697,0.9975188970565796,0.9975188970565796,1.0,1.0,-1.1224565505981443,0.4865874350070953,0.6358690857887268,0.212734118103981,0.0,0.0,0.2424469590187072,25.717077255249023,28.0,0.0579662658274173,-6563.46728515625,129.3544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,304.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.1497144252061844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718440949916839,0.1718484461307525,-4.337985046731774e-06,0.0,0.0001519411162007,0.0,0.0,6.941627025604248,0.0,0.0,0.0,0.2816523015499115,4.0,0.0,1.0
289020,293.1054077148437,297.1499938964844,293.1499938964844,0.1031072214245796,-2374.564697265625,304.15057373046875,0.8185300230979919,0.1446086764335632,0.1307743489742279,293.13818359375,297.1499938964844,293.1499938964844,0.1971145421266555,-4180.97607421875,304.1537170410156,0.9762115478515624,0.2424091845750808,0.2302105873823166,293.075439453125,297.1499938964844,293.1499938964844,0.1479110866785049,-2461.773193359375,304.14752197265625,0.8991971611976624,0.1933051943778991,0.135604590177536,293.0873107910156,297.1499938964844,293.1499938964844,0.1747234463691711,-3802.668701171875,304.1485290527344,0.9448864459991456,0.2206425219774246,0.2094527781009674,293.2137451171875,297.1499938964844,293.1499938964844,0.0074556325562298,-2737.7919921875,299.0766296386719,0.5720149278640747,0.050000000745058,0.2281414717435836,291.16571044921875,291.1499938964844,270.51873779296875,270.08465576171875,283.3882751464844,293.2131652832031,289.1656188964844,1.0,0.2208592444658279,0.9971812963485718,0.9971812963485718,1.0,1.0,-1.1211249828338623,0.4859780967235565,0.6351468563079834,0.2124052345752716,0.0,0.0,0.2403710335493087,26.3045711517334,31.0,-0.6180761456489563,-6537.68505859375,130.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895568847656,304.22589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.962890625,18000.0,0.0,0.0,0.1483824998140335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704526096582412,0.1704569458961486,-4.3351542444725055e-06,0.0,0.0001505893742432,0.0,0.0,6.878118991851807,0.0,0.0,0.0,0.2814013063907623,4.0,0.0,1.0
289080,293.1054077148437,297.1499938964844,293.1499938964844,0.1031072214245796,-2374.564697265625,304.15057373046875,0.8185300230979919,0.1446086764335632,0.1307743489742279,293.13818359375,297.1499938964844,293.1499938964844,0.1971145421266555,-4180.97607421875,304.1537170410156,0.9762115478515624,0.2424091845750808,0.2302105873823166,293.075439453125,297.1499938964844,293.1499938964844,0.1479110866785049,-2461.773193359375,304.14752197265625,0.8991971611976624,0.1933051943778991,0.135604590177536,293.0873107910156,297.1499938964844,293.1499938964844,0.1747234463691711,-3802.668701171875,304.1485290527344,0.9448864459991456,0.2206425219774246,0.2094527781009674,293.2137451171875,297.1499938964844,293.1499938964844,0.0074556325562298,-2737.7919921875,299.0766296386719,0.5720149278640747,0.050000000745058,0.2281414717435836,291.16571044921875,291.1499938964844,270.51873779296875,270.08465576171875,283.3882751464844,293.2131652832031,289.1656188964844,1.0,0.2208592444658279,0.9971812963485718,0.9971812963485718,1.0,1.0,-1.1211249828338623,0.4859780967235565,0.6351468563079834,0.2124052345752716,0.0,0.0,0.2403710335493087,26.3045711517334,31.0,-0.6180761456489563,-6537.68505859375,130.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895568847656,304.22589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.962890625,18000.0,0.0,0.0,0.1483824998140335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704526096582412,0.1704569458961486,-4.3351542444725055e-06,0.0,0.0001505893742432,0.0,0.0,6.878118991851807,0.0,0.0,0.0,0.2814013063907623,4.0,0.0,1.0
289140,293.1137390136719,297.1499938964844,293.1499938964844,0.1026960387825965,-2366.947509765625,304.15106201171875,0.8084979057312012,0.1440504938364029,0.1303448677062988,293.14532470703125,297.1499938964844,293.1499938964844,0.1960473656654358,-4163.00927734375,304.1542663574219,0.9638214707374572,0.2412621974945068,0.2292030900716781,293.08514404296875,297.1499938964844,293.1499938964844,0.1479511857032776,-2462.207275390625,304.1482849121094,0.888495683670044,0.193230539560318,0.1356157809495926,293.096435546875,297.1499938964844,293.1499938964844,0.1745784431695938,-3800.028564453125,304.1492614746094,0.9320204854011536,0.2203794717788696,0.2092880308628082,293.2225646972656,297.1499938964844,293.1499938964844,0.0074153039604425,-2727.679931640625,299.0298767089844,0.5641266703605652,0.050000000745058,0.2283709943294525,291.1649169921875,291.1499938964844,270.5392150878906,270.09991455078125,283.4027709960937,293.22198486328125,289.164794921875,1.0,0.2225798517465591,0.9968437552452089,0.9968437552452089,1.0,1.0,-1.119491457939148,0.4852322340011596,0.6342592239379883,0.2120038121938705,0.0,0.0,0.2384376674890518,27.50815391540528,34.0,-1.0438482761383057,-6510.40771484375,132.00198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,304.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.1470291018486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691596359014511,0.1691639721393585,-4.332492608227767e-06,0.0,0.0001492158480687,0.0,0.0,6.819190502166748,0.0,0.0,0.0,0.2811679244041443,4.0,0.0,1.0
289200,293.1137390136719,297.1499938964844,293.1499938964844,0.1026960387825965,-2366.947509765625,304.15106201171875,0.8084979057312012,0.1440504938364029,0.1303448677062988,293.14532470703125,297.1499938964844,293.1499938964844,0.1960473656654358,-4163.00927734375,304.1542663574219,0.9638214707374572,0.2412621974945068,0.2292030900716781,293.08514404296875,297.1499938964844,293.1499938964844,0.1479511857032776,-2462.207275390625,304.1482849121094,0.888495683670044,0.193230539560318,0.1356157809495926,293.096435546875,297.1499938964844,293.1499938964844,0.1745784431695938,-3800.028564453125,304.1492614746094,0.9320204854011536,0.2203794717788696,0.2092880308628082,293.2225646972656,297.1499938964844,293.1499938964844,0.0074153039604425,-2727.679931640625,299.0298767089844,0.5641266703605652,0.050000000745058,0.2283709943294525,291.1649169921875,291.1499938964844,270.5392150878906,270.09991455078125,283.4027709960937,293.22198486328125,289.164794921875,1.0,0.2225798517465591,0.9968437552452089,0.9968437552452089,1.0,1.0,-1.119491457939148,0.4852322340011596,0.6342592239379883,0.2120038121938705,0.0,0.0,0.2384376674890518,27.50815391540528,34.0,-1.0438482761383057,-6510.40771484375,132.00198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,304.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.1470291018486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691596359014511,0.1691639721393585,-4.332492608227767e-06,0.0,0.0001492158480687,0.0,0.0,6.819190502166748,0.0,0.0,0.0,0.2811679244041443,4.0,0.0,1.0
289260,293.1215515136719,297.1499938964844,293.1499938964844,0.1022068485617637,-2357.890625,304.1515197753906,0.7952256798744202,0.1433873772621154,0.1298365890979766,293.1520690917969,297.1499938964844,293.1499938964844,0.1948930472135543,-4143.56884765625,304.1547546386719,0.9469565153121948,0.2400123178958892,0.2281153351068496,293.0943298339844,297.1499938964844,293.1499938964844,0.1478655636310577,-2460.988037109375,304.14898681640625,0.8749330043792725,0.1930089890956878,0.1355363875627517,293.1051025390625,297.1499938964844,293.1499938964844,0.1743109971284866,-3795.290283203125,304.14996337890625,0.915582001209259,0.219977468252182,0.209008514881134,293.2311706542969,297.1499938964844,293.1499938964844,0.0073760012164711,-2717.8837890625,298.9805603027344,0.5541350841522217,0.050000000745058,0.2286878824234008,291.1640930175781,291.1499938964844,270.5599365234375,270.11529541015625,283.4173889160156,293.2305908203125,289.1640014648437,1.0,0.2249488681554794,0.9965222477912904,0.9965222477912904,1.0,1.0,-1.1175254583358765,0.4843362867832184,0.6331892609596252,0.2115233391523361,0.0,0.0,0.2366124540567398,29.173728942871094,37.0,-1.1082192659378052,-6481.51953125,134.65814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,304.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.154296875,18000.0,0.0,0.0,0.1457016617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679527014493942,0.1679570376873016,-4.33002651334391e-06,0.0,0.0001478686608606,0.0,0.0,6.7643256187438965,0.0,0.0,0.0,0.2809508144855499,4.0,0.0,1.0
289320,293.1215515136719,297.1499938964844,293.1499938964844,0.1022068485617637,-2357.890625,304.1515197753906,0.7952256798744202,0.1433873772621154,0.1298365890979766,293.1520690917969,297.1499938964844,293.1499938964844,0.1948930472135543,-4143.56884765625,304.1547546386719,0.9469565153121948,0.2400123178958892,0.2281153351068496,293.0943298339844,297.1499938964844,293.1499938964844,0.1478655636310577,-2460.988037109375,304.14898681640625,0.8749330043792725,0.1930089890956878,0.1355363875627517,293.1051025390625,297.1499938964844,293.1499938964844,0.1743109971284866,-3795.290283203125,304.14996337890625,0.915582001209259,0.219977468252182,0.209008514881134,293.2311706542969,297.1499938964844,293.1499938964844,0.0073760012164711,-2717.8837890625,298.9805603027344,0.5541350841522217,0.050000000745058,0.2286878824234008,291.1640930175781,291.1499938964844,270.5599365234375,270.11529541015625,283.4173889160156,293.2305908203125,289.1640014648437,1.0,0.2249488681554794,0.9965222477912904,0.9965222477912904,1.0,1.0,-1.1175254583358765,0.4843362867832184,0.6331892609596252,0.2115233391523361,0.0,0.0,0.2366124540567398,29.173728942871094,37.0,-1.1082192659378052,-6481.51953125,134.65814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,304.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.154296875,18000.0,0.0,0.0,0.1457016617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679527014493942,0.1679570376873016,-4.33002651334391e-06,0.0,0.0001478686608606,0.0,0.0,6.7643256187438965,0.0,0.0,0.0,0.2809508144855499,4.0,0.0,1.0
289380,293.1288452148437,297.1499938964844,293.1499938964844,0.1016430780291557,-2347.450927734375,304.1519470214844,0.7807108163833618,0.1426278203725814,0.129253402352333,293.158447265625,297.1499938964844,293.1499938964844,0.1936531364917755,-4122.6708984375,304.1552429199219,0.9273810982704164,0.2386662662029266,0.226949468255043,293.1030578613281,297.1499938964844,293.1499938964844,0.1476580649614334,-2458.163330078125,304.1496887207031,0.8602928519248962,0.192649707198143,0.1353698670864105,293.11334228515625,297.1499938964844,293.1499938964844,0.1739242076873779,-3788.501708984375,304.1506042480469,0.8988802433013916,0.219444915652275,0.2086180299520492,293.2395935058594,297.1499938964844,293.1499938964844,0.0073369080200791,-2708.152587890625,298.9288024902344,0.5432885885238647,0.050000000745058,0.229072704911232,291.16339111328125,291.1499938964844,270.5808410644531,270.1307983398437,283.43212890625,293.2390441894531,289.163330078125,1.0,0.2277923375368118,0.9962007999420166,0.9962007999420166,1.0,1.0,-1.1152195930480957,0.4832861423492431,0.6319334506988525,0.2109631448984146,0.0,0.0,0.2348752170801162,31.197509765625,40.0,-0.9740182757377625,-6450.99560546875,137.89447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,304.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1444366574287414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668146252632141,0.1668189615011215,-4.327722308516968e-06,0.0,0.0001465848472435,0.0,0.0,6.712722301483154,0.0,0.0,0.0,0.2807468771934509,4.0,0.0,1.0
289440,293.1288452148437,297.1499938964844,293.1499938964844,0.1016430780291557,-2347.450927734375,304.1519470214844,0.7807108163833618,0.1426278203725814,0.129253402352333,293.158447265625,297.1499938964844,293.1499938964844,0.1936531364917755,-4122.6708984375,304.1552429199219,0.9273810982704164,0.2386662662029266,0.226949468255043,293.1030578613281,297.1499938964844,293.1499938964844,0.1476580649614334,-2458.163330078125,304.1496887207031,0.8602928519248962,0.192649707198143,0.1353698670864105,293.11334228515625,297.1499938964844,293.1499938964844,0.1739242076873779,-3788.501708984375,304.1506042480469,0.8988802433013916,0.219444915652275,0.2086180299520492,293.2395935058594,297.1499938964844,293.1499938964844,0.0073369080200791,-2708.152587890625,298.9288024902344,0.5432885885238647,0.050000000745058,0.229072704911232,291.16339111328125,291.1499938964844,270.5808410644531,270.1307983398437,283.43212890625,293.2390441894531,289.163330078125,1.0,0.2277923375368118,0.9962007999420166,0.9962007999420166,1.0,1.0,-1.1152195930480957,0.4832861423492431,0.6319334506988525,0.2109631448984146,0.0,0.0,0.2348752170801162,31.197509765625,40.0,-0.9740182757377625,-6450.99560546875,137.89447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,304.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1444366574287414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668146252632141,0.1668189615011215,-4.327722308516968e-06,0.0,0.0001465848472435,0.0,0.0,6.712722301483154,0.0,0.0,0.0,0.2807468771934509,4.0,0.0,1.0
289500,293.1322937011719,297.1499938964844,293.1499938964844,0.1013339608907699,-2341.723876953125,304.15216064453125,0.7733683586120605,0.1422139406204223,0.1289346367120742,293.1614990234375,297.1499938964844,293.1499938964844,0.1930012851953506,-4111.67578125,304.15545654296875,0.9173463582992554,0.2379588186740875,0.2263377904891967,293.10723876953125,297.1499938964844,293.1499938964844,0.1475092321634292,-2456.156494140625,304.1499938964844,0.8529519438743591,0.1924205124378204,0.1352546662092209,293.1172790527344,297.1499938964844,293.1499938964844,0.1736865192651748,-3784.344970703125,304.15093994140625,0.8907400965690613,0.2191316038370132,0.2083820104598999,293.24371337890625,297.1499938964844,293.1499938964844,0.0073172431439161,-2703.248291015625,298.90203857421875,0.5378318428993225,0.050000000745058,0.2292860299348831,291.1631164550781,291.1499938964844,270.5913391113281,270.1385803222656,283.43951416015625,293.2431640625,289.1630554199219,1.0,0.2293503880500793,0.9960400462150574,0.9960400462150574,1.0,1.0,-1.1139373779296875,0.4827023148536682,0.6312350034713745,0.2106532305479049,0.0,0.0,0.2340291142463684,32.31937789916992,40.0,-0.847179114818573,-6435.12158203125,139.6814727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,304.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1438360512256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662654727697372,0.1662697941064834,-4.32662045568577e-06,0.0,0.0001459753111703,0.0,0.0,6.687871932983398,0.0,0.0,0.0,0.280648797750473,4.0,0.0,1.0
289560,293.1356506347656,297.1499938964844,293.1499938964844,0.1010082438588142,-2335.686279296875,304.15234375,0.7661356925964355,0.1417795121669769,0.1285993307828903,293.1644592285156,297.1499938964844,293.1499938964844,0.1923297494649887,-4100.341796875,304.1557006835937,0.9077160954475404,0.237230435013771,0.2257084250450134,293.1112976074219,297.1499938964844,293.1499938964844,0.1473325490951538,-2453.78173828125,304.1503295898437,0.845748245716095,0.1921610385179519,0.1351197808980941,293.1211242675781,297.1499938964844,293.1499938964844,0.1734214127063751,-3779.71484375,304.1512451171875,0.8826603889465332,0.2187895476818084,0.2081208527088165,293.2478332519531,297.1499938964844,293.1499938964844,0.0072974227368831,-2698.29296875,298.87469482421875,0.5324800610542297,0.050000000745058,0.2295106202363968,291.16290283203125,291.1499938964844,270.6018981933594,270.1463928222656,283.44696044921875,293.2472839355469,289.162841796875,1.0,0.2309764176607132,0.9958873391151428,0.9958873391151428,1.0,1.0,-1.112573742866516,0.4820815920829773,0.6304921507835388,0.2103250473737716,0.0,0.0,0.2331913560628891,33.50038146972656,43.0,-0.6990786194801331,-6418.8564453125,141.5543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44775390625,304.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1432584971189499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657249182462692,0.1657292544841766,-4.325543613958871e-06,0.0,0.0001453891745768,0.0,0.0,6.6634440422058105,0.0,0.0,0.0,0.2805525064468384,4.0,0.0,1.0
289620,293.1419982910156,297.1499938964844,293.1499938964844,0.1003075093030929,-2322.685791015625,304.1527404785156,0.7522484660148621,0.1408508419990539,0.1278795897960662,293.1701354980469,297.1499938964844,293.1499938964844,0.1909277141094207,-4076.654541015625,304.1561279296875,0.8902916312217712,0.2357122898101806,0.224396750330925,293.119140625,297.1499938964844,293.1499938964844,0.1468956470489502,-2447.92724609375,304.15093994140625,0.8318786025047302,0.1915526688098907,0.1347910910844802,293.1285095214844,297.1499938964844,293.1499938964844,0.1728087961673736,-3769.0322265625,304.15185546875,0.8669888377189636,0.218020498752594,0.2075230926275253,293.2558898925781,297.1499938964844,293.1499938964844,0.0072571188211441,-2688.166259765625,298.818359375,0.52228844165802,0.050000000745058,0.2299893647432327,291.16265869140625,291.1499938964844,270.623046875,270.1620178222656,283.4619140625,293.2553405761719,289.1626281738281,1.0,0.2343922108411789,0.9955819249153136,0.9955819249153136,1.0,1.0,-1.1095982789993286,0.4807267785072326,0.6288714408874512,0.2096133232116699,0.0,0.0,0.2315239459276199,36.01707077026367,46.0,-0.3586047887802124,-6385.14013671875,145.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384155273437,304.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1421781629323959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646589189767837,0.1646632403135299,-4.323442681197776e-06,0.0,0.0001442927605239,0.0,0.0,6.615367889404297,0.0,0.0,0.0,0.2803632318973541,4.0,0.0,1.0
289680,293.1419982910156,297.1499938964844,293.1499938964844,0.1003075093030929,-2322.685791015625,304.1527404785156,0.7522484660148621,0.1408508419990539,0.1278795897960662,293.1701354980469,297.1499938964844,293.1499938964844,0.1909277141094207,-4076.654541015625,304.1561279296875,0.8902916312217712,0.2357122898101806,0.224396750330925,293.119140625,297.1499938964844,293.1499938964844,0.1468956470489502,-2447.92724609375,304.15093994140625,0.8318786025047302,0.1915526688098907,0.1347910910844802,293.1285095214844,297.1499938964844,293.1499938964844,0.1728087961673736,-3769.0322265625,304.15185546875,0.8669888377189636,0.218020498752594,0.2075230926275253,293.2558898925781,297.1499938964844,293.1499938964844,0.0072571188211441,-2688.166259765625,298.818359375,0.52228844165802,0.050000000745058,0.2299893647432327,291.16265869140625,291.1499938964844,270.623046875,270.1620178222656,283.4619140625,293.2553405761719,289.1626281738281,1.0,0.2343922108411789,0.9955819249153136,0.9955819249153136,1.0,1.0,-1.1095982789993286,0.4807267785072326,0.6288714408874512,0.2096133232116699,0.0,0.0,0.2315239459276199,36.01707077026367,46.0,-0.3586047887802124,-6385.14013671875,145.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384155273437,304.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1421781629323959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646589189767837,0.1646632403135299,-4.323442681197776e-06,0.0,0.0001442927605239,0.0,0.0,6.615367889404297,0.0,0.0,0.0,0.2803632318973541,4.0,0.0,1.0
289740,293.14794921875,297.1499938964844,293.1499938964844,0.0995455607771873,-2308.53076171875,304.1531066894531,0.7393624186515808,0.1398487985134124,0.1270987540483474,293.17547607421875,297.1499938964844,293.1499938964844,0.189451590180397,-4051.6796875,304.15655517578125,0.8738802075386047,0.234118103981018,0.2230184972286224,293.12652587890625,297.1499938964844,293.1499938964844,0.1463531702756881,-2440.674560546875,304.1515197753906,0.8186541199684143,0.1908326148986816,0.1343880593776703,293.1355285644531,297.1499938964844,293.1499938964844,0.1720919460058212,-3756.544921875,304.1524353027344,0.852338969707489,0.2171452343463897,0.2068300247192382,293.2637634277344,297.1499938964844,293.1499938964844,0.0072156824171543,-2677.66796875,298.7598876953125,0.5129956007003784,0.050000000745058,0.2304998338222503,291.16265869140625,291.1499938964844,270.6443176269531,270.1776733398437,283.4769592285156,293.26324462890625,289.1626892089844,1.0,0.2379591464996338,0.9952765703201294,0.9952765703201294,1.0,1.0,-1.1063039302825928,0.4792259633541107,0.6270779371261597,0.2088322788476944,0.0,0.0,0.2298357635736465,38.69917678833008,49.0,0.0115420557558536,-6349.89599609375,149.66871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424072265625,304.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1411960124969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635929346084594,0.1635972559452057,-4.321373126003891e-06,0.0,0.0001432959979865,0.0,0.0,6.567421436309815,0.0,0.0,0.0,0.2801749110221863,4.0,0.0,1.0
289800,293.14794921875,297.1499938964844,293.1499938964844,0.0995455607771873,-2308.53076171875,304.1531066894531,0.7393624186515808,0.1398487985134124,0.1270987540483474,293.17547607421875,297.1499938964844,293.1499938964844,0.189451590180397,-4051.6796875,304.15655517578125,0.8738802075386047,0.234118103981018,0.2230184972286224,293.12652587890625,297.1499938964844,293.1499938964844,0.1463531702756881,-2440.674560546875,304.1515197753906,0.8186541199684143,0.1908326148986816,0.1343880593776703,293.1355285644531,297.1499938964844,293.1499938964844,0.1720919460058212,-3756.544921875,304.1524353027344,0.852338969707489,0.2171452343463897,0.2068300247192382,293.2637634277344,297.1499938964844,293.1499938964844,0.0072156824171543,-2677.66796875,298.7598876953125,0.5129956007003784,0.050000000745058,0.2304998338222503,291.16265869140625,291.1499938964844,270.6443176269531,270.1776733398437,283.4769592285156,293.26324462890625,289.1626892089844,1.0,0.2379591464996338,0.9952765703201294,0.9952765703201294,1.0,1.0,-1.1063039302825928,0.4792259633541107,0.6270779371261597,0.2088322788476944,0.0,0.0,0.2298357635736465,38.69917678833008,49.0,0.0115420557558536,-6349.89599609375,149.66871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424072265625,304.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1411960124969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635929346084594,0.1635972559452057,-4.321373126003891e-06,0.0,0.0001432959979865,0.0,0.0,6.567421436309815,0.0,0.0,0.0,0.2801749110221863,4.0,0.0,1.0
289860,293.1534729003906,297.1499938964844,293.1499938964844,0.0987269505858421,-2293.30126953125,304.1534118652344,0.727392315864563,0.1387795507907867,0.1262611448764801,293.18048095703125,297.1499938964844,293.1499938964844,0.187906265258789,-4025.49267578125,304.1569519042969,0.858666181564331,0.2324536144733429,0.2215777039527893,293.133544921875,297.1499938964844,293.1499938964844,0.1457110494375229,-2432.097900390625,304.152099609375,0.8055016994476318,0.1900081038475036,0.1339147090911865,293.1421203613281,297.1499938964844,293.1499938964844,0.171276569366455,-3742.3466796875,304.1529846191406,0.8388572931289673,0.2161706089973449,0.2060467153787613,293.2714538574219,297.1499938964844,293.1499938964844,0.0071729104965925,-2666.726318359375,298.69927978515625,0.5046638250350952,0.050000000745058,0.2310350239276886,291.1629638671875,291.1499938964844,270.6656188964844,270.1933288574219,283.4921264648437,293.2709350585937,289.1629943847656,1.0,0.2416164726018905,0.9949876070022584,0.9949876070022584,1.0,1.0,-1.1027034521102903,0.4775847494602203,0.6251186728477478,0.2079871147871017,0.0,0.0,0.2280924171209335,41.50959777832031,37.0,0.3780764937400818,-6313.173828125,153.95660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,304.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.1403037458658218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625049114227295,0.1625092327594757,-4.319290383136831e-06,0.0,0.0001423904614057,0.0,0.0,6.518611431121826,0.0,0.0,0.0,0.2799836099147796,4.0,0.0,1.0
289920,293.1534729003906,297.1499938964844,293.1499938964844,0.0987269505858421,-2293.30126953125,304.1534118652344,0.727392315864563,0.1387795507907867,0.1262611448764801,293.18048095703125,297.1499938964844,293.1499938964844,0.187906265258789,-4025.49267578125,304.1569519042969,0.858666181564331,0.2324536144733429,0.2215777039527893,293.133544921875,297.1499938964844,293.1499938964844,0.1457110494375229,-2432.097900390625,304.152099609375,0.8055016994476318,0.1900081038475036,0.1339147090911865,293.1421203613281,297.1499938964844,293.1499938964844,0.171276569366455,-3742.3466796875,304.1529846191406,0.8388572931289673,0.2161706089973449,0.2060467153787613,293.2714538574219,297.1499938964844,293.1499938964844,0.0071729104965925,-2666.726318359375,298.69927978515625,0.5046638250350952,0.050000000745058,0.2310350239276886,291.1629638671875,291.1499938964844,270.6656188964844,270.1933288574219,283.4921264648437,293.2709350585937,289.1629943847656,1.0,0.2416164726018905,0.9949876070022584,0.9949876070022584,1.0,1.0,-1.1027034521102903,0.4775847494602203,0.6251186728477478,0.2079871147871017,0.0,0.0,0.2280924171209335,41.50959777832031,37.0,0.3780764937400818,-6313.173828125,153.95660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,304.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.1403037458658218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625049114227295,0.1625092327594757,-4.319290383136831e-06,0.0,0.0001423904614057,0.0,0.0,6.518611431121826,0.0,0.0,0.0,0.2799836099147796,4.0,0.0,1.0
289980,293.158447265625,297.1499938964844,293.1499938964844,0.0977367088198661,-2274.812744140625,304.1539306640625,0.727684497833252,0.1376799345016479,0.1252532452344894,293.1850891113281,297.1499938964844,293.1499938964844,0.1861510872840881,-3995.621826171875,304.1575622558594,0.8592143058776855,0.2307461500167846,0.2199495583772659,293.1400146484375,297.1499938964844,293.1499938964844,0.1448404043912887,-2420.4375,304.1528625488281,0.8067550659179688,0.189110979437828,0.1332811415195465,293.14825439453125,297.1499938964844,293.1499938964844,0.1702264100313186,-3724.0,304.1537475585937,0.8400368094444275,0.2151252776384353,0.2050495445728302,293.27886962890625,297.1499938964844,293.1499938964844,0.007103735115379,-2647.585205078125,298.63726806640625,0.5063037276268005,0.050000000745058,0.2309232503175735,291.1643981933594,291.1499938964844,270.6869506835937,270.2089233398437,283.50787353515625,293.27838134765625,289.1647033691406,1.0,0.2395837157964706,0.994698703289032,0.994698703289032,1.0,1.0,-1.097448706626892,0.475189208984375,0.6222594976425171,0.2067696005105972,0.0,0.0,0.2261077016592025,40.8459358215332,25.0,2.5057971477508545,-6271.72802734375,151.26380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,304.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.139484092593193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613311618566513,0.1613354682922363,-4.317140792409191e-06,0.0,0.0001415586302755,0.0,0.0,6.466193199157715,0.0,0.0,0.0,0.2797787487506866,4.0,0.0,1.0
