time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290040,293.158447265625,297.1499938964844,293.1499938964844,0.0977367088198661,-2274.812744140625,304.1539306640625,0.727684497833252,0.1376799345016479,0.1252532452344894,293.1850891113281,297.1499938964844,293.1499938964844,0.1861510872840881,-3995.621826171875,304.1575622558594,0.8592143058776855,0.2307461500167846,0.2199495583772659,293.1400146484375,297.1499938964844,293.1499938964844,0.1448404043912887,-2420.4375,304.1528625488281,0.8067550659179688,0.189110979437828,0.1332811415195465,293.14825439453125,297.1499938964844,293.1499938964844,0.1702264100313186,-3724.0,304.1537475585937,0.8400368094444275,0.2151252776384353,0.2050495445728302,293.27886962890625,297.1499938964844,293.1499938964844,0.007103735115379,-2647.585205078125,298.63726806640625,0.5063037276268005,0.050000000745058,0.2309232503175735,291.1643981933594,291.1499938964844,270.6869506835937,270.2089233398437,283.50787353515625,293.27838134765625,289.1647033691406,1.0,0.2395837157964706,0.994698703289032,0.994698703289032,1.0,1.0,-1.097448706626892,0.475189208984375,0.6222594976425171,0.2067696005105972,0.0,0.0,0.2261077016592025,40.8459358215332,25.0,2.5057971477508545,-6271.72802734375,151.26380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,304.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.139484092593193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613311618566513,0.1613354682922363,-4.317140792409191e-06,0.0,0.0001415586302755,0.0,0.0,6.466193199157715,0.0,0.0,0.0,0.2797787487506866,4.0,0.0,1.0
290100,293.1606750488281,297.1499938964844,293.1499938964844,0.0971964374184608,-2264.705322265625,304.1542053222656,0.731907069683075,0.1371350735425949,0.1247085779905319,293.18719482421875,297.1499938964844,293.1499938964844,0.1852093935012817,-3979.556884765625,304.15789794921875,0.8646862506866455,0.2298891544342041,0.21908500790596,293.1430053710937,297.1499938964844,293.1499938964844,0.1443360894918441,-2413.675048828125,304.1532592773437,0.8122202157974243,0.1886495351791381,0.1329202353954315,293.1510925292969,297.1499938964844,293.1499938964844,0.1696284115314483,-3713.53759765625,304.1541442871094,0.8454853892326355,0.2145894765853881,0.2044910043478012,293.282470703125,297.1499938964844,293.1499938964844,0.0070606744848191,-2635.296630859375,298.6060791015625,0.5104621052742004,0.050000000745058,0.2306543141603469,291.166015625,291.1499938964844,270.6976013183594,270.2167053222656,283.51593017578125,293.281982421875,289.1663513183594,1.0,0.236975222826004,0.9945542216300964,0.9945542216300964,1.0,1.0,-1.09433114528656,0.4737682938575744,0.6205628514289856,0.2060510367155075,0.0,0.0,0.2248808145523071,39.37083435058594,25.0,3.528138399124145,-6247.685546875,147.6634063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38201904296875,304.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7578125,18000.0,0.0,0.0,0.1390893310308456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606186926364898,0.160623013973236,-4.315926616982324e-06,0.0,0.0001411580014973,0.0,0.0,6.434553623199463,0.0,0.0,0.0,0.2796564996242523,4.0,0.0,1.0
290160,293.1627502441406,297.1499938964844,293.1499938964844,0.0966382399201393,-2254.257568359375,304.1544494628906,0.7386882305145264,0.1365936249494552,0.1241455078125,293.1891784667969,297.1499938964844,293.1499938964844,0.1842423975467682,-3963.0478515625,304.158203125,0.8735030889511108,0.2290312945842743,0.2181966006755828,293.1458435058594,297.1499938964844,293.1499938964844,0.1438011825084686,-2406.50341796875,304.15362548828125,0.8203809261322021,0.1881807893514633,0.1325372159481048,293.15380859375,297.1499938964844,293.1499938964844,0.1689986735582351,-3702.521240234375,304.154541015625,0.85409015417099,0.2140465229749679,0.2039025574922561,293.28594970703125,297.1499938964844,293.1499938964844,0.0070134908892214,-2621.682861328125,298.57452392578125,0.5168738961219788,0.050000000745058,0.2302773594856262,291.16766357421875,291.1499938964844,270.708251953125,270.2244567871094,283.5240478515625,293.28546142578125,289.1679992675781,1.0,0.2334732115268707,0.9944283962249756,0.9944283962249756,1.0,1.0,-1.090970754623413,0.4722363948822021,0.6187343001365662,0.2052815854549408,0.0,0.0,0.2235360443592071,37.3162956237793,25.0,4.069068908691406,-6221.7763671875,142.94190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,304.0731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40625,18000.0,0.0,0.0,0.1386950612068176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598247736692428,0.1598290801048278,-4.314555553719401e-06,0.0,0.0001407578529324,0.0,0.0,6.399311542510986,0.0,0.0,0.0,0.2795205414295196,4.0,0.0,1.0
290220,293.1665954589844,297.1499938964844,293.1499938964844,0.0955705121159553,-2234.28759765625,304.1547546386719,0.7482795715332031,0.1354943364858627,0.123065210878849,293.1928405761719,297.1499938964844,293.1499938964844,0.1823605448007583,-3930.9365234375,304.1585998535156,0.885991632938385,0.2272960394620895,0.2164613455533981,293.15118408203125,297.1499938964844,293.1499938964844,0.1427589207887649,-2392.556396484375,304.1541442871094,0.8317071795463562,0.1872029900550842,0.1317878663539886,293.15887451171875,297.1499938964844,293.1499938964844,0.1677702963352203,-3681.07421875,304.1550598144531,0.8665844202041626,0.2129234373569488,0.2027502506971359,293.29266357421875,297.1499938964844,293.1499938964844,0.0069283070042729,-2597.179443359375,298.5100402832031,0.5266673564910889,0.050000000745058,0.2297753244638443,291.1702575683594,291.1499938964844,270.7294921875,270.2398986816406,283.5400085449219,293.2922058105469,289.17041015625,1.0,0.2288612872362136,0.9941766858100892,0.9941766858100892,1.0,1.0,-1.084705829620361,0.4693775475025177,0.615328311920166,0.2038598209619522,0.0,0.0,0.2206399738788604,34.55796432495117,25.0,3.1529295444488525,-6168.5234375,136.19192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,304.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.271484375,18000.0,0.0,0.0,0.1378841251134872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580799520015716,0.1580842584371566,-4.311432348913513e-06,0.0,0.0001399348548147,0.0,0.0,6.321849822998047,0.0,0.0,0.0,0.2792206406593323,4.0,0.0,1.0
290280,293.1665954589844,297.1499938964844,293.1499938964844,0.0955705121159553,-2234.28759765625,304.1547546386719,0.7482795715332031,0.1354943364858627,0.123065210878849,293.1928405761719,297.1499938964844,293.1499938964844,0.1823605448007583,-3930.9365234375,304.1585998535156,0.885991632938385,0.2272960394620895,0.2164613455533981,293.15118408203125,297.1499938964844,293.1499938964844,0.1427589207887649,-2392.556396484375,304.1541442871094,0.8317071795463562,0.1872029900550842,0.1317878663539886,293.15887451171875,297.1499938964844,293.1499938964844,0.1677702963352203,-3681.07421875,304.1550598144531,0.8665844202041626,0.2129234373569488,0.2027502506971359,293.29266357421875,297.1499938964844,293.1499938964844,0.0069283070042729,-2597.179443359375,298.5100402832031,0.5266673564910889,0.050000000745058,0.2297753244638443,291.1702575683594,291.1499938964844,270.7294921875,270.2398986816406,283.5400085449219,293.2922058105469,289.17041015625,1.0,0.2288612872362136,0.9941766858100892,0.9941766858100892,1.0,1.0,-1.084705829620361,0.4693775475025177,0.615328311920166,0.2038598209619522,0.0,0.0,0.2206399738788604,34.55796432495117,25.0,3.1529295444488525,-6168.5234375,136.19192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,304.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.271484375,18000.0,0.0,0.0,0.1378841251134872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580799520015716,0.1580842584371566,-4.311432348913513e-06,0.0,0.0001399348548147,0.0,0.0,6.321849822998047,0.0,0.0,0.0,0.2792206406593323,4.0,0.0,1.0
290340,293.170166015625,297.1499938964844,293.1499938964844,0.0945036113262176,-2214.33837890625,304.1549377441406,0.7554653286933899,0.1343474239110946,0.1219753473997116,293.1962585449219,297.1499938964844,293.1499938964844,0.1804895401000976,-3898.989013671875,304.1588439941406,0.8953052163124084,0.2255148291587829,0.2147171348333358,293.1562194824219,297.1499938964844,293.1499938964844,0.141695350408554,-2378.33642578125,304.154541015625,0.8402553200721741,0.1861520558595657,0.1310125440359115,293.16363525390625,297.1499938964844,293.1499938964844,0.1665266901254654,-3659.3798828125,304.15545654296875,0.876177966594696,0.2117322385311126,0.2015676200389862,293.29913330078125,297.1499938964844,293.1499938964844,0.0068481769412755,-2574.15087890625,298.4432678222656,0.534642219543457,0.050000000745058,0.2294188737869262,291.17144775390625,291.1499938964844,270.75067138671875,270.25518798828125,283.555908203125,293.2986755371094,289.17156982421875,1.0,0.2251863032579422,0.9939250349998474,0.9939250349998474,1.0,1.0,-1.078526258468628,0.4665516912937164,0.6119745969772339,0.2024805396795272,0.0,0.0,0.2176949977874755,32.57870864868164,25.0,1.9698457717895508,-6116.0830078125,130.96627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36749267578125,304.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.412109375,18000.0,0.0,0.0,0.1370216310024261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562981456518173,0.1563024520874023,-4.308097231842112e-06,0.0,0.0001390595280099,0.0,0.0,6.242753505706787,0.0,0.0,0.0,0.2789122760295868,4.0,0.0,1.0
290400,293.170166015625,297.1499938964844,293.1499938964844,0.0945036113262176,-2214.33837890625,304.1549377441406,0.7554653286933899,0.1343474239110946,0.1219753473997116,293.1962585449219,297.1499938964844,293.1499938964844,0.1804895401000976,-3898.989013671875,304.1588439941406,0.8953052163124084,0.2255148291587829,0.2147171348333358,293.1562194824219,297.1499938964844,293.1499938964844,0.141695350408554,-2378.33642578125,304.154541015625,0.8402553200721741,0.1861520558595657,0.1310125440359115,293.16363525390625,297.1499938964844,293.1499938964844,0.1665266901254654,-3659.3798828125,304.15545654296875,0.876177966594696,0.2117322385311126,0.2015676200389862,293.29913330078125,297.1499938964844,293.1499938964844,0.0068481769412755,-2574.15087890625,298.4432678222656,0.534642219543457,0.050000000745058,0.2294188737869262,291.17144775390625,291.1499938964844,270.75067138671875,270.25518798828125,283.555908203125,293.2986755371094,289.17156982421875,1.0,0.2251863032579422,0.9939250349998474,0.9939250349998474,1.0,1.0,-1.078526258468628,0.4665516912937164,0.6119745969772339,0.2024805396795272,0.0,0.0,0.2176949977874755,32.57870864868164,25.0,1.9698457717895508,-6116.0830078125,130.96627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36749267578125,304.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.412109375,18000.0,0.0,0.0,0.1370216310024261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562981456518173,0.1563024520874023,-4.308097231842112e-06,0.0,0.0001390595280099,0.0,0.0,6.242753505706787,0.0,0.0,0.0,0.2789122760295868,4.0,0.0,1.0
290460,293.17352294921875,297.1499938964844,293.1499938964844,0.0934155881404876,-2193.982177734375,304.15509033203125,0.7607070207595825,0.1331528425216674,0.1208613365888595,293.1994934082031,297.1499938964844,293.1499938964844,0.1785973608493805,-3866.617919921875,304.1590576171875,0.9021050930023192,0.2236844599246978,0.212946817278862,293.1609802246094,297.1499938964844,293.1499938964844,0.1405851989984512,-2363.48095703125,304.1548767089844,0.8467011451721191,0.1850277632474899,0.1302006095647812,293.16815185546875,297.1499938964844,293.1499938964844,0.1652389615774154,-3636.896484375,304.15576171875,0.883415162563324,0.2104712277650833,0.2003391087055206,293.3053894042969,297.1499938964844,293.1499938964844,0.0067707863636314,-2551.80712890625,298.37469482421875,0.5411005616188049,0.050000000745058,0.2291576564311981,291.17242431640625,291.1499938964844,270.771728515625,270.27032470703125,283.5718078613281,293.3049621582031,289.1724853515625,1.0,0.222227081656456,0.9937074780464172,0.9937074780464172,1.0,1.0,-1.072301745414734,0.4637012779712677,0.6086004972457886,0.2011121064424514,0.0,0.0,0.2146393358707428,31.10807037353516,25.0,1.4170074462890625,-6063.9091796875,126.7130355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722229003906,303.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.1360962241888046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544782370328903,0.1544825434684753,-4.304714366298867e-06,0.0,0.000138120361953,0.0,0.0,6.162225246429443,0.0,0.0,0.0,0.2785984575748443,4.0,0.0,1.0
290520,293.17352294921875,297.1499938964844,293.1499938964844,0.0934155881404876,-2193.982177734375,304.15509033203125,0.7607070207595825,0.1331528425216674,0.1208613365888595,293.1994934082031,297.1499938964844,293.1499938964844,0.1785973608493805,-3866.617919921875,304.1590576171875,0.9021050930023192,0.2236844599246978,0.212946817278862,293.1609802246094,297.1499938964844,293.1499938964844,0.1405851989984512,-2363.48095703125,304.1548767089844,0.8467011451721191,0.1850277632474899,0.1302006095647812,293.16815185546875,297.1499938964844,293.1499938964844,0.1652389615774154,-3636.896484375,304.15576171875,0.883415162563324,0.2104712277650833,0.2003391087055206,293.3053894042969,297.1499938964844,293.1499938964844,0.0067707863636314,-2551.80712890625,298.37469482421875,0.5411005616188049,0.050000000745058,0.2291576564311981,291.17242431640625,291.1499938964844,270.771728515625,270.27032470703125,283.5718078613281,293.3049621582031,289.1724853515625,1.0,0.222227081656456,0.9937074780464172,0.9937074780464172,1.0,1.0,-1.072301745414734,0.4637012779712677,0.6086004972457886,0.2011121064424514,0.0,0.0,0.2146393358707428,31.10807037353516,25.0,1.4170074462890625,-6063.9091796875,126.7130355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722229003906,303.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.1360962241888046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544782370328903,0.1544825434684753,-4.304714366298867e-06,0.0,0.000138120361953,0.0,0.0,6.162225246429443,0.0,0.0,0.0,0.2785984575748443,4.0,0.0,1.0
290580,293.1766967773437,297.1499938964844,293.1499938964844,0.0923033282160759,-2173.162353515625,304.1552429199219,0.7642341256141663,0.1319136172533035,0.1197204813361167,293.2025756835937,297.1499938964844,293.1499938964844,0.1766788512468338,-3833.724365234375,304.15924072265625,0.9068568348884584,0.2218062430620193,0.2111455649137497,293.1654968261719,297.1499938964844,293.1499938964844,0.1394259482622146,-2347.948974609375,304.1551818847656,0.8513153195381165,0.1838336437940597,0.1293501704931259,293.17242431640625,297.1499938964844,293.1499938964844,0.1639036685228347,-3613.55224609375,304.15606689453125,0.8885874152183533,0.2091432511806488,0.1990613043308258,293.3115234375,297.1499938964844,293.1499938964844,0.0066950540058314,-2529.81640625,298.3042907714844,0.5462005138397217,0.050000000745058,0.2289659976959228,291.1732177734375,291.1499938964844,270.7926025390625,270.2852783203125,283.58770751953125,293.3111267089844,289.1732788085937,1.0,0.21979521214962,0.9934899806976318,0.9934899806976318,1.0,1.0,-1.0659860372543335,0.4608047008514404,0.6051813960075378,0.199743241071701,0.0,0.0,0.2114901095628738,30.008373260498047,25.0,1.152515530586243,-6011.6484375,123.15560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,303.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1351015865802765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526206284761428,0.1526249349117279,-4.301278295315569e-06,0.0,0.0001371109392493,0.0,0.0,6.080285549163818,0.0,0.0,0.0,0.2782794833183288,4.0,0.0,1.0
290640,293.1766967773437,297.1499938964844,293.1499938964844,0.0923033282160759,-2173.162353515625,304.1552429199219,0.7642341256141663,0.1319136172533035,0.1197204813361167,293.2025756835937,297.1499938964844,293.1499938964844,0.1766788512468338,-3833.724365234375,304.15924072265625,0.9068568348884584,0.2218062430620193,0.2111455649137497,293.1654968261719,297.1499938964844,293.1499938964844,0.1394259482622146,-2347.948974609375,304.1551818847656,0.8513153195381165,0.1838336437940597,0.1293501704931259,293.17242431640625,297.1499938964844,293.1499938964844,0.1639036685228347,-3613.55224609375,304.15606689453125,0.8885874152183533,0.2091432511806488,0.1990613043308258,293.3115234375,297.1499938964844,293.1499938964844,0.0066950540058314,-2529.81640625,298.3042907714844,0.5462005138397217,0.050000000745058,0.2289659976959228,291.1732177734375,291.1499938964844,270.7926025390625,270.2852783203125,283.58770751953125,293.3111267089844,289.1732788085937,1.0,0.21979521214962,0.9934899806976318,0.9934899806976318,1.0,1.0,-1.0659860372543335,0.4608047008514404,0.6051813960075378,0.199743241071701,0.0,0.0,0.2114901095628738,30.008373260498047,25.0,1.152515530586243,-6011.6484375,123.15560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,303.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1351015865802765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526206284761428,0.1526249349117279,-4.301278295315569e-06,0.0,0.0001371109392493,0.0,0.0,6.080285549163818,0.0,0.0,0.0,0.2782794833183288,4.0,0.0,1.0
290700,293.17822265625,297.1499938964844,293.1499938964844,0.0917373299598693,-2162.564697265625,304.15533447265625,0.7654179334640503,0.1312781125307083,0.1191396042704582,293.2040710449219,297.1499938964844,293.1499938964844,0.1757084727287292,-3817.056884765625,304.1593322753906,0.9085643887519836,0.220849797129631,0.2102326452732086,293.16766357421875,297.1499938964844,293.1499938964844,0.138827234506607,-2339.91748046875,304.15533447265625,0.8530009984970093,0.1832113862037658,0.1289102882146835,293.1744689941406,297.1499938964844,293.1499938964844,0.1632173210382461,-3601.5390625,304.1562194824219,0.8904803991317749,0.2084550708532333,0.1984035372734069,293.3145446777344,297.1499938964844,293.1499938964844,0.0066575855016708,-2518.88037109375,298.2684020996094,0.5482896566390991,0.050000000745058,0.2288908213376999,291.1736145019531,291.1499938964844,270.802978515625,270.29266357421875,283.5956726074219,293.3141174316406,289.1736755371094,1.0,0.2187365740537643,0.9933812022209167,0.9933812022209167,1.0,1.0,-1.062785506248474,0.4593352079391479,0.6034502387046814,0.1990567296743393,0.0,0.0,0.2098775655031204,29.5684871673584,25.0,1.109047770500183,-5985.416015625,121.57965850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38671875,303.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.728515625,18000.0,0.0,0.0,0.1345773190259933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516786515712738,0.1516829431056976,-4.299544343666639e-06,0.0,0.0001365788630209,0.0,0.0,6.0388360023498535,0.0,0.0,0.0,0.2781182527542114,4.0,0.0,1.0
290760,293.1796875,297.1499938964844,293.1499938964844,0.0911646708846092,-2151.840576171875,304.1553955078125,0.766260027885437,0.1306324601173401,0.1185517534613609,293.2055053710937,297.1499938964844,293.1499938964844,0.1747305542230606,-3800.239013671875,304.1593933105469,0.9098517298698424,0.2198821604251861,0.2093114107847213,293.1697692871094,297.1499938964844,293.1499938964844,0.1382158994674682,-2331.7099609375,304.15545654296875,0.8543185591697693,0.1825728863477707,0.1284607201814651,293.1764831542969,297.1499938964844,293.1499938964844,0.1625185906887054,-3589.298828125,304.1563720703125,0.8919667601585388,0.2077513188123703,0.1977332681417465,293.3175354003906,297.1499938964844,293.1499938964844,0.0066202809102833,-2507.951904296875,298.23211669921875,0.550108015537262,0.050000000745058,0.2288268357515335,291.1739807128906,291.1499938964844,270.81329345703125,270.3000183105469,283.6036682128906,293.3171081542969,289.174072265625,1.0,0.2177632600069046,0.9932832717895508,0.9932832717895508,1.0,1.0,-1.0595533847808838,0.4578504562377929,0.601702868938446,0.1983683556318283,0.0,0.0,0.2082388401031494,29.18825340270996,25.0,1.085300087928772,-5959.05126953125,120.11215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929748535156,303.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7890625,18000.0,0.0,0.0,0.1340350955724716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507270336151123,0.1507313400506973,-4.297799478081288e-06,0.0,0.0001360285823466,0.0,0.0,5.997032642364502,0.0,0.0,0.0,0.2779557704925537,4.0,0.0,1.0
290820,293.1824951171875,297.1499938964844,293.1499938964844,0.0899994075298309,-2130.018310546875,304.1555480957031,0.7670453190803528,0.1293124258518219,0.1173551827669143,293.2082824707031,297.1499938964844,293.1499938964844,0.1727524548768997,-3766.156005859375,304.1595764160156,0.9112879037857056,0.217914879322052,0.2074439525604248,293.173828125,297.1499938964844,293.1499938964844,0.1369563490152359,-2314.77685546875,304.1557312011719,0.8559807538986206,0.1812494695186615,0.127532884478569,293.1803283691406,297.1499938964844,293.1499938964844,0.1610849201679229,-3564.15087890625,304.1566162109375,0.893873929977417,0.2062992602586746,0.19635571539402,293.32342529296875,297.1499938964844,293.1499938964844,0.0065459632314741,-2486.0546875,298.1581726074219,0.5530366897583008,0.050000000745058,0.2287265360355377,291.1747436523437,291.1499938964844,270.8337707519531,270.3144836425781,283.61962890625,293.3230285644531,289.1748046875,1.0,0.2160262763500213,0.993087351322174,0.993087351322174,1.0,1.0,-1.0529882907867432,0.4548318088054657,0.5981565117835999,0.1969841122627258,0.0,0.0,0.2048866152763366,28.574731826782227,25.0,1.0500264167785645,-5905.8583984375,117.44034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067077636719,303.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1328984498977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487973928451538,0.1488016992807388,-4.294277459848672e-06,0.0,0.0001348750229226,0.0,0.0,5.912474155426025,0.0,0.0,0.0,0.2776274085044861,4.0,0.0,1.0
290880,293.1824951171875,297.1499938964844,293.1499938964844,0.0899994075298309,-2130.018310546875,304.1555480957031,0.7670453190803528,0.1293124258518219,0.1173551827669143,293.2082824707031,297.1499938964844,293.1499938964844,0.1727524548768997,-3766.156005859375,304.1595764160156,0.9112879037857056,0.217914879322052,0.2074439525604248,293.173828125,297.1499938964844,293.1499938964844,0.1369563490152359,-2314.77685546875,304.1557312011719,0.8559807538986206,0.1812494695186615,0.127532884478569,293.1803283691406,297.1499938964844,293.1499938964844,0.1610849201679229,-3564.15087890625,304.1566162109375,0.893873929977417,0.2062992602586746,0.19635571539402,293.32342529296875,297.1499938964844,293.1499938964844,0.0065459632314741,-2486.0546875,298.1581726074219,0.5530366897583008,0.050000000745058,0.2287265360355377,291.1747436523437,291.1499938964844,270.8337707519531,270.3144836425781,283.61962890625,293.3230285644531,289.1748046875,1.0,0.2160262763500213,0.993087351322174,0.993087351322174,1.0,1.0,-1.0529882907867432,0.4548318088054657,0.5981565117835999,0.1969841122627258,0.0,0.0,0.2048866152763366,28.574731826782227,25.0,1.0500264167785645,-5905.8583984375,117.44034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067077636719,303.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1328984498977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487973928451538,0.1488016992807388,-4.294277459848672e-06,0.0,0.0001348750229226,0.0,0.0,5.912474155426025,0.0,0.0,0.0,0.2776274085044861,4.0,0.0,1.0
290940,293.18511962890625,297.1499938964844,293.1499938964844,0.0888080894947052,-2107.7119140625,304.1556701660156,0.7668127417564392,0.1279564797878265,0.1161315664649009,293.2108764648437,297.1499938964844,293.1499938964844,0.170745700597763,-3731.489990234375,304.15972900390625,0.9114141464233398,0.2159071117639541,0.2055437415838241,293.1776733398437,297.1499938964844,293.1499938964844,0.1356495469808578,-2297.17578125,304.156005859375,0.8565344214439392,0.1798673123121261,0.126567929983139,293.1839904785156,297.1499938964844,293.1499938964844,0.1596048921346664,-3538.1416015625,304.1568908691406,0.8945766091346741,0.2047909200191497,0.1949302703142166,293.3291931152344,297.1499938964844,293.1499938964844,0.0064717819914221,-2464.021728515625,298.0824890136719,0.555168867111206,0.050000000745058,0.228655532002449,291.17547607421875,291.1499938964844,270.85400390625,270.32867431640625,283.6356506347656,293.32879638671875,289.175537109375,1.0,0.2145102769136428,0.9928914308547974,0.9928914308547974,1.0,1.0,-1.046284794807434,0.4517457783222198,0.5945389866828918,0.1955888718366623,0.0,0.0,0.2014395147562027,28.116819381713867,25.0,1.004016399383545,-5851.98583984375,115.0422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,303.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.984375,18000.0,0.0,0.0,0.1316963285207748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14683698117733,0.1468412578105926,-4.290720426070038e-06,0.0,0.0001336550340056,0.0,0.0,5.826847553253174,0.0,0.0,0.0,0.2772952318191528,4.0,0.0,1.0
291000,293.18511962890625,297.1499938964844,293.1499938964844,0.0888080894947052,-2107.7119140625,304.1556701660156,0.7668127417564392,0.1279564797878265,0.1161315664649009,293.2108764648437,297.1499938964844,293.1499938964844,0.170745700597763,-3731.489990234375,304.15972900390625,0.9114141464233398,0.2159071117639541,0.2055437415838241,293.1776733398437,297.1499938964844,293.1499938964844,0.1356495469808578,-2297.17578125,304.156005859375,0.8565344214439392,0.1798673123121261,0.126567929983139,293.1839904785156,297.1499938964844,293.1499938964844,0.1596048921346664,-3538.1416015625,304.1568908691406,0.8945766091346741,0.2047909200191497,0.1949302703142166,293.3291931152344,297.1499938964844,293.1499938964844,0.0064717819914221,-2464.021728515625,298.0824890136719,0.555168867111206,0.050000000745058,0.228655532002449,291.17547607421875,291.1499938964844,270.85400390625,270.32867431640625,283.6356506347656,293.32879638671875,289.175537109375,1.0,0.2145102769136428,0.9928914308547974,0.9928914308547974,1.0,1.0,-1.046284794807434,0.4517457783222198,0.5945389866828918,0.1955888718366623,0.0,0.0,0.2014395147562027,28.116819381713867,25.0,1.004016399383545,-5851.98583984375,115.0422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,303.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.984375,18000.0,0.0,0.0,0.1316963285207748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14683698117733,0.1468412578105926,-4.290720426070038e-06,0.0,0.0001336550340056,0.0,0.0,5.826847553253174,0.0,0.0,0.0,0.2772952318191528,4.0,0.0,1.0
291060,293.18756103515625,297.1499938964844,293.1499938964844,0.0875915363430976,-2084.9443359375,304.15582275390625,0.7657585740089417,0.126567393541336,0.1148819550871849,293.21337890625,297.1499938964844,293.1499938964844,0.1687118113040924,-3696.26318359375,304.1598815917969,0.91048264503479,0.2138614058494568,0.2036117166280746,293.1813049316406,297.1499938964844,293.1499938964844,0.1342980712652206,-2278.936767578125,304.15625,0.8561869263648987,0.1784301251173019,0.1255673468112945,293.1874389648437,297.1499938964844,293.1499938964844,0.1580810844898224,-3511.31103515625,304.1571350097656,0.8943057060241699,0.2032298594713211,0.1934588104486465,293.3348693847656,297.1499938964844,293.1499938964844,0.0063975164666771,-2441.77978515625,298.0050964355469,0.5566644668579102,0.050000000745058,0.2286067306995391,291.1761474609375,291.1499938964844,270.8739318847656,270.3425598144531,283.6517028808594,293.33447265625,289.1762084960937,1.0,0.2131595462560653,0.9927161931991576,0.9927161931991576,1.0,1.0,-1.039440393447876,0.4485919773578644,0.590848445892334,0.1941824704408645,0.0,0.0,0.1979063898324966,27.77655029296875,25.0,0.928075671195984,-5797.41357421875,112.84620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359130859375,303.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.044921875,18000.0,0.0,0.0,0.1304356008768081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144851952791214,0.1448562443256378,-4.287137926439755e-06,0.0,0.0001323755568591,0.0,0.0,5.740429878234863,0.0,0.0,0.0,0.2769603729248047,4.0,0.0,1.0
291120,293.18756103515625,297.1499938964844,293.1499938964844,0.0875915363430976,-2084.9443359375,304.15582275390625,0.7657585740089417,0.126567393541336,0.1148819550871849,293.21337890625,297.1499938964844,293.1499938964844,0.1687118113040924,-3696.26318359375,304.1598815917969,0.91048264503479,0.2138614058494568,0.2036117166280746,293.1813049316406,297.1499938964844,293.1499938964844,0.1342980712652206,-2278.936767578125,304.15625,0.8561869263648987,0.1784301251173019,0.1255673468112945,293.1874389648437,297.1499938964844,293.1499938964844,0.1580810844898224,-3511.31103515625,304.1571350097656,0.8943057060241699,0.2032298594713211,0.1934588104486465,293.3348693847656,297.1499938964844,293.1499938964844,0.0063975164666771,-2441.77978515625,298.0050964355469,0.5566644668579102,0.050000000745058,0.2286067306995391,291.1761474609375,291.1499938964844,270.8739318847656,270.3425598144531,283.6517028808594,293.33447265625,289.1762084960937,1.0,0.2131595462560653,0.9927161931991576,0.9927161931991576,1.0,1.0,-1.039440393447876,0.4485919773578644,0.590848445892334,0.1941824704408645,0.0,0.0,0.1979063898324966,27.77655029296875,25.0,0.928075671195984,-5797.41357421875,112.84620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359130859375,303.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.044921875,18000.0,0.0,0.0,0.1304356008768081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144851952791214,0.1448562443256378,-4.287137926439755e-06,0.0,0.0001323755568591,0.0,0.0,5.740429878234863,0.0,0.0,0.0,0.2769603729248047,4.0,0.0,1.0
291180,293.1898803710937,297.1499938964844,293.1499938964844,0.086350493133068,-2061.7373046875,304.15594482421875,0.7640544772148132,0.1251475661993026,0.1136074960231781,293.2157287597656,297.1499938964844,293.1499938964844,0.1666522920131683,-3660.49609375,304.1600036621094,0.9087300896644592,0.2117799967527389,0.2016488462686538,293.1847229003906,297.1499938964844,293.1499938964844,0.1329043954610824,-2260.088623046875,304.156494140625,0.8551216125488281,0.1769412010908126,0.1245326176285743,293.1907043457031,297.1499938964844,293.1499938964844,0.1565158814191818,-3483.6962890625,304.1573486328125,0.8932603001594543,0.2016192227602005,0.1919432431459427,293.3404541015625,297.1499938964844,293.1499938964844,0.0063230125233531,-2419.275634765625,297.9259948730469,0.5576624274253845,0.050000000745058,0.22857466340065,291.1767578125,291.1499938964844,270.8935241699219,270.3561096191406,283.6677551269531,293.3400573730469,289.1767883300781,1.0,0.2119307518005371,0.992540955543518,0.992540955543518,1.0,1.0,-1.0324554443359375,0.4453702569007873,0.5870851278305054,0.192764326930046,0.0,0.0,0.194297656416893,27.52467155456543,25.0,0.8358374834060669,-5742.17529296875,110.79779815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,303.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.129125028848648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428497731685638,0.1428540498018264,-4.283544058125699e-06,0.0,0.0001310454972553,0.0,0.0,5.653550148010254,0.0,0.0,0.0,0.2766240537166595,4.0,0.0,1.0
291240,293.1898803710937,297.1499938964844,293.1499938964844,0.086350493133068,-2061.7373046875,304.15594482421875,0.7640544772148132,0.1251475661993026,0.1136074960231781,293.2157287597656,297.1499938964844,293.1499938964844,0.1666522920131683,-3660.49609375,304.1600036621094,0.9087300896644592,0.2117799967527389,0.2016488462686538,293.1847229003906,297.1499938964844,293.1499938964844,0.1329043954610824,-2260.088623046875,304.156494140625,0.8551216125488281,0.1769412010908126,0.1245326176285743,293.1907043457031,297.1499938964844,293.1499938964844,0.1565158814191818,-3483.6962890625,304.1573486328125,0.8932603001594543,0.2016192227602005,0.1919432431459427,293.3404541015625,297.1499938964844,293.1499938964844,0.0063230125233531,-2419.275634765625,297.9259948730469,0.5576624274253845,0.050000000745058,0.22857466340065,291.1767578125,291.1499938964844,270.8935241699219,270.3561096191406,283.6677551269531,293.3400573730469,289.1767883300781,1.0,0.2119307518005371,0.992540955543518,0.992540955543518,1.0,1.0,-1.0324554443359375,0.4453702569007873,0.5870851278305054,0.192764326930046,0.0,0.0,0.194297656416893,27.52467155456543,25.0,0.8358374834060669,-5742.17529296875,110.79779815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,303.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.129125028848648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428497731685638,0.1428540498018264,-4.283544058125699e-06,0.0,0.0001310454972553,0.0,0.0,5.653550148010254,0.0,0.0,0.0,0.2766240537166595,4.0,0.0,1.0
291300,293.19097900390625,297.1499938964844,293.1499938964844,0.0857210010290145,-2049.9755859375,304.156005859375,0.763001561164856,0.1244268268346786,0.1129612997174263,293.2168273925781,297.1499938964844,293.1499938964844,0.1656133234500885,-3642.415283203125,304.1600952148437,0.9076088666915894,0.2107265293598175,0.2006561607122421,293.1863708496094,297.1499938964844,293.1499938964844,0.1321924030780792,-2250.444091796875,304.1566162109375,0.8543655276298523,0.1761782616376876,0.1240028887987136,293.1922607421875,297.1499938964844,293.1499938964844,0.1557184308767318,-3469.6044921875,304.157470703125,0.8924961686134338,0.2007962167263031,0.1911694705486297,293.3432006835937,297.1499938964844,293.1499938964844,0.0062856297008693,-2407.909912109375,297.8858337402344,0.5580088496208191,0.050000000745058,0.2285636216402053,291.1770324707031,291.1499938964844,270.9031677246094,270.3627319335937,283.67578125,293.3428039550781,289.17706298828125,1.0,0.2113520950078964,0.9924532771110536,0.9924532771110536,1.0,1.0,-1.0289106369018557,0.4437342286109924,0.585176408290863,0.1920508742332458,0.0,0.0,0.1924675405025482,27.42514610290528,25.0,0.7880947589874268,-5714.3203125,109.81665802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562683105469,303.8324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.080078125,18000.0,0.0,0.0,0.1284539848566055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418441981077194,0.141848474740982,-4.281746896594996e-06,0.0,0.0001303644676227,0.0,0.0,5.610023498535156,0.0,0.0,0.0,0.276455670595169,4.0,0.0,1.0
291360,293.1920471191406,297.1499938964844,293.1499938964844,0.0850857198238372,-2038.11328125,304.15606689453125,0.7618366479873657,0.123699240386486,0.112309418618679,293.2179260253906,297.1499938964844,293.1499938964844,0.164568543434143,-3624.2080078125,304.16015625,0.906357765197754,0.209664911031723,0.1996562480926513,293.1879577636719,297.1499938964844,293.1499938964844,0.1314708292484283,-2240.658447265625,304.1567077636719,0.8534840941429138,0.1754035353660583,0.123465247452259,293.1937866210937,297.1499938964844,293.1499938964844,0.1549115628004074,-3455.331298828125,304.1575927734375,0.8915960192680359,0.1999619007110595,0.1903854608535766,293.3459167480469,297.1499938964844,293.1499938964844,0.006248150486499,-2396.46435546875,297.84521484375,0.5582709908485413,0.050000000745058,0.2285553365945816,291.1772766113281,291.1499938964844,270.9127502441406,270.3692932128906,283.68377685546875,293.34552001953125,289.1773376464844,1.0,0.210792526602745,0.99238258600235,0.99238258600235,1.0,1.0,-1.0253318548202517,0.4420821964740753,0.5832496881484985,0.191334918141365,0.0,0.0,0.1906219124794006,27.340028762817383,25.0,0.7391924262046814,-5686.32275390625,108.8585968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,303.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.080078125,18000.0,0.0,0.0,0.1277742683887481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408367305994033,0.1408410221338272,-4.279951099306345e-06,0.0,0.0001296746340813,0.0,0.0,5.56648588180542,0.0,0.0,0.0,0.2762873470783233,4.0,0.0,1.0
291420,293.1940612792969,297.1499938964844,293.1499938964844,0.0837983414530754,-2014.10205078125,304.1561889648437,0.7592288851737976,0.1222250536084175,0.1109894514083862,293.22003173828125,297.1499938964844,293.1499938964844,0.1624625772237777,-3587.42919921875,304.1602783203125,0.903560221195221,0.2075187265872955,0.1976356655359268,293.1910400390625,297.1499938964844,293.1499938964844,0.130000501871109,-2220.684326171875,304.15692138671875,0.8514075875282288,0.1738208979368209,0.1223673895001411,293.1966857910156,297.1499938964844,293.1499938964844,0.1532711833715438,-3426.264404296875,304.15777587890625,0.8894540071487427,0.1982615143060684,0.1887882202863693,293.3512878417969,297.1499938964844,293.1499938964844,0.0061728889122605,-2373.325439453125,297.7628173828125,0.5585876703262329,0.050000000745058,0.2285454124212265,291.1777648925781,291.1499938964844,270.9315795898437,270.382080078125,283.6997985839844,293.35089111328125,289.17779541015625,1.0,0.2097186297178268,0.9922412037849426,0.9922412037849426,1.0,1.0,-1.0180758237838743,0.438730925321579,0.5793448686599731,0.1898951232433319,0.0,0.0,0.1868889033794403,27.204853057861328,25.0,0.653044581413269,-5629.95703125,106.9977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,303.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05859375,18000.0,0.0,0.0,0.1263947039842605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388195306062698,0.1388238072395324,-4.276371328160167e-06,0.0,0.0001282745506614,0.0,0.0,5.479526042938232,0.0,0.0,0.0,0.2759513556957245,4.0,0.0,1.0
291480,293.1940612792969,297.1499938964844,293.1499938964844,0.0837983414530754,-2014.10205078125,304.1561889648437,0.7592288851737976,0.1222250536084175,0.1109894514083862,293.22003173828125,297.1499938964844,293.1499938964844,0.1624625772237777,-3587.42919921875,304.1602783203125,0.903560221195221,0.2075187265872955,0.1976356655359268,293.1910400390625,297.1499938964844,293.1499938964844,0.130000501871109,-2220.684326171875,304.15692138671875,0.8514075875282288,0.1738208979368209,0.1223673895001411,293.1966857910156,297.1499938964844,293.1499938964844,0.1532711833715438,-3426.264404296875,304.15777587890625,0.8894540071487427,0.1982615143060684,0.1887882202863693,293.3512878417969,297.1499938964844,293.1499938964844,0.0061728889122605,-2373.325439453125,297.7628173828125,0.5585876703262329,0.050000000745058,0.2285454124212265,291.1777648925781,291.1499938964844,270.9315795898437,270.382080078125,283.6997985839844,293.35089111328125,289.17779541015625,1.0,0.2097186297178268,0.9922412037849426,0.9922412037849426,1.0,1.0,-1.0180758237838743,0.438730925321579,0.5793448686599731,0.1898951232433319,0.0,0.0,0.1868889033794403,27.204853057861328,25.0,0.653044581413269,-5629.95703125,106.9977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,303.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05859375,18000.0,0.0,0.0,0.1263947039842605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388195306062698,0.1388238072395324,-4.276371328160167e-06,0.0,0.0001282745506614,0.0,0.0,5.479526042938232,0.0,0.0,0.0,0.2759513556957245,4.0,0.0,1.0
291540,293.1958923339844,297.1499938964844,293.1499938964844,0.0824937373399734,-1989.8140869140625,304.15631103515625,0.7563390135765076,0.1207373812794685,0.1096538007259368,293.2219543457031,297.1499938964844,293.1499938964844,0.1603410094976425,-3550.2724609375,304.1603698730469,0.9004762768745422,0.2053538709878921,0.1955935806035995,293.19384765625,297.1499938964844,293.1499938964844,0.1285006552934646,-2200.26123046875,304.1571044921875,0.8490045070648193,0.1722065657377243,0.1212444081902504,293.19940185546875,297.1499938964844,293.1499938964844,0.1516020745038986,-3396.622802734375,304.157958984375,0.8869527578353882,0.1965312510728836,0.1871587187051773,293.35650634765625,297.1499938964844,293.1499938964844,0.0060973805375397,-2349.8994140625,297.678955078125,0.5586885213851929,0.050000000745058,0.2285423874855041,291.1781616210937,291.1499938964844,270.95001220703125,270.3944091796875,283.7157287597656,293.3561096191406,289.1781921386719,1.0,0.2086923718452453,0.9920997619628906,0.9920997619628906,1.0,1.0,-1.0107145309448242,0.4353288412094116,0.5753856301307678,0.1884497702121734,0.0,0.0,0.1831049919128418,27.106075286865234,25.0,0.5580962300300598,-5573.19873046875,105.19794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,303.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01953125,18000.0,0.0,0.0,0.1249963343143463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368025243282318,0.1368068009614944,-4.272813839634182e-06,0.0,0.0001268553896807,0.0,0.0,5.392858028411865,0.0,0.0,0.0,0.2756168842315674,4.0,0.0,1.0
291600,293.1958923339844,297.1499938964844,293.1499938964844,0.0824937373399734,-1989.8140869140625,304.15631103515625,0.7563390135765076,0.1207373812794685,0.1096538007259368,293.2219543457031,297.1499938964844,293.1499938964844,0.1603410094976425,-3550.2724609375,304.1603698730469,0.9004762768745422,0.2053538709878921,0.1955935806035995,293.19384765625,297.1499938964844,293.1499938964844,0.1285006552934646,-2200.26123046875,304.1571044921875,0.8490045070648193,0.1722065657377243,0.1212444081902504,293.19940185546875,297.1499938964844,293.1499938964844,0.1516020745038986,-3396.622802734375,304.157958984375,0.8869527578353882,0.1965312510728836,0.1871587187051773,293.35650634765625,297.1499938964844,293.1499938964844,0.0060973805375397,-2349.8994140625,297.678955078125,0.5586885213851929,0.050000000745058,0.2285423874855041,291.1781616210937,291.1499938964844,270.95001220703125,270.3944091796875,283.7157287597656,293.3561096191406,289.1781921386719,1.0,0.2086923718452453,0.9920997619628906,0.9920997619628906,1.0,1.0,-1.0107145309448242,0.4353288412094116,0.5753856301307678,0.1884497702121734,0.0,0.0,0.1831049919128418,27.106075286865234,25.0,0.5580962300300598,-5573.19873046875,105.19794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,303.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01953125,18000.0,0.0,0.0,0.1249963343143463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368025243282318,0.1368068009614944,-4.272813839634182e-06,0.0,0.0001268553896807,0.0,0.0,5.392858028411865,0.0,0.0,0.0,0.2756168842315674,4.0,0.0,1.0
291660,293.1968688964844,297.1499938964844,293.1499938964844,0.0812496915459632,-1966.721923828125,304.1562805175781,0.7535793781280518,0.1193738207221031,0.1083829030394554,293.2230224609375,297.1499938964844,293.1499938964844,0.1582924574613571,-3514.331298828125,304.16033935546875,0.8974612355232239,0.2033120244741439,0.1936166286468505,293.1957702636719,297.1499938964844,293.1499938964844,0.1270561963319778,-2180.56787109375,304.1571350097656,0.8466730713844299,0.1707018762826919,0.1201605200767517,293.201171875,297.1499938964844,293.1499938964844,0.149992898106575,-3368.016845703125,304.1579895019531,0.8845152258872986,0.1949140280485153,0.185584619641304,293.3607482910156,297.1499938964844,293.1499938964844,0.0060238656587898,-2326.90185546875,297.5957336425781,0.5587782859802246,0.050000000745058,0.2285397052764892,291.1783142089844,291.1499938964844,270.9681701660156,270.4063415527344,283.7311706542969,293.3605041503906,289.17822265625,1.0,0.2077095359563827,0.9919768571853638,0.9919768571853638,1.0,1.0,-1.0036226511001587,0.4320412576198578,0.5715814232826233,0.1870934814214706,0.0,0.0,0.179315373301506,27.01334571838379,25.0,-0.0299429222941398,-5517.00537109375,103.48817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4884338378906,303.7120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.1235894635319709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348003298044204,0.1348045915365219,-4.269290457159514e-06,0.0,0.0001254275994142,0.0,0.0,5.30708646774292,0.0,0.0,0.0,0.2752861082553863,4.0,0.0,1.0
291720,293.1968688964844,297.1499938964844,293.1499938964844,0.0812496915459632,-1966.721923828125,304.1562805175781,0.7535793781280518,0.1193738207221031,0.1083829030394554,293.2230224609375,297.1499938964844,293.1499938964844,0.1582924574613571,-3514.331298828125,304.16033935546875,0.8974612355232239,0.2033120244741439,0.1936166286468505,293.1957702636719,297.1499938964844,293.1499938964844,0.1270561963319778,-2180.56787109375,304.1571350097656,0.8466730713844299,0.1707018762826919,0.1201605200767517,293.201171875,297.1499938964844,293.1499938964844,0.149992898106575,-3368.016845703125,304.1579895019531,0.8845152258872986,0.1949140280485153,0.185584619641304,293.3607482910156,297.1499938964844,293.1499938964844,0.0060238656587898,-2326.90185546875,297.5957336425781,0.5587782859802246,0.050000000745058,0.2285397052764892,291.1783142089844,291.1499938964844,270.9681701660156,270.4063415527344,283.7311706542969,293.3605041503906,289.17822265625,1.0,0.2077095359563827,0.9919768571853638,0.9919768571853638,1.0,1.0,-1.0036226511001587,0.4320412576198578,0.5715814232826233,0.1870934814214706,0.0,0.0,0.179315373301506,27.01334571838379,25.0,-0.0299429222941398,-5517.00537109375,103.48817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4884338378906,303.7120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.1235894635319709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348003298044204,0.1348045915365219,-4.269290457159514e-06,0.0,0.0001254275994142,0.0,0.0,5.30708646774292,0.0,0.0,0.0,0.2752861082553863,4.0,0.0,1.0
