time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291780,293.1968078613281,297.1499938964844,293.1499938964844,0.0801820233464241,-1946.9927978515625,304.15594482421875,0.7514409422874451,0.1181957200169563,0.1072896346449852,293.22296142578125,297.1499938964844,293.1499938964844,0.1564601063728332,-3482.186767578125,304.1599426269531,0.8950247168540955,0.2014694511890411,0.1918359100818634,293.1965637207031,297.1499938964844,293.1499938964844,0.1258009076118469,-2163.46875,304.1568603515625,0.8448918461799622,0.1693816930055618,0.1192114129662513,293.2018127441406,297.1499938964844,293.1499938964844,0.1485869139432907,-3343.0556640625,304.1576538085937,0.8826547861099243,0.1934883594512939,0.1841989904642105,293.36346435546875,297.1499938964844,293.1499938964844,0.0059535158798098,-2304.798095703125,297.51470947265625,0.5590761303901672,0.050000000745058,0.2285304069519043,291.1771545410156,291.1499938964844,270.9862670898437,270.4179077148437,283.7456359863281,293.3633117675781,289.1769104003906,1.0,0.2067845463752746,0.991853892803192,0.991853892803192,1.0,1.0,-0.9973596334457396,0.4291145801544189,0.5682450532913208,0.1859624981880188,0.0,0.0,0.1757572442293167,26.896160125732425,25.0,-1.67218017578125,-5464.21923828125,101.93447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921264648437,303.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.1221903786063194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329070180654525,0.132911279797554,-4.265888037480181e-06,0.0,0.0001240076962858,0.0,0.0,5.2261223793029785,0.0,0.0,0.0,0.2749731838703155,4.0,0.0,1.0
291840,293.1968078613281,297.1499938964844,293.1499938964844,0.0801820233464241,-1946.9927978515625,304.15594482421875,0.7514409422874451,0.1181957200169563,0.1072896346449852,293.22296142578125,297.1499938964844,293.1499938964844,0.1564601063728332,-3482.186767578125,304.1599426269531,0.8950247168540955,0.2014694511890411,0.1918359100818634,293.1965637207031,297.1499938964844,293.1499938964844,0.1258009076118469,-2163.46875,304.1568603515625,0.8448918461799622,0.1693816930055618,0.1192114129662513,293.2018127441406,297.1499938964844,293.1499938964844,0.1485869139432907,-3343.0556640625,304.1576538085937,0.8826547861099243,0.1934883594512939,0.1841989904642105,293.36346435546875,297.1499938964844,293.1499938964844,0.0059535158798098,-2304.798095703125,297.51470947265625,0.5590761303901672,0.050000000745058,0.2285304069519043,291.1771545410156,291.1499938964844,270.9862670898437,270.4179077148437,283.7456359863281,293.3633117675781,289.1769104003906,1.0,0.2067845463752746,0.991853892803192,0.991853892803192,1.0,1.0,-0.9973596334457396,0.4291145801544189,0.5682450532913208,0.1859624981880188,0.0,0.0,0.1757572442293167,26.896160125732425,25.0,-1.67218017578125,-5464.21923828125,101.93447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921264648437,303.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.1221903786063194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329070180654525,0.132911279797554,-4.265888037480181e-06,0.0,0.0001240076962858,0.0,0.0,5.2261223793029785,0.0,0.0,0.0,0.2749731838703155,4.0,0.0,1.0
291900,293.19659423828125,297.1499938964844,293.1499938964844,0.079689435660839,-1937.91357421875,304.15576171875,0.750484049320221,0.1176449209451675,0.1067838296294212,293.2227478027344,297.1499938964844,293.1499938964844,0.1555992215871811,-3467.07177734375,304.1596984863281,0.89390629529953,0.2005917280912399,0.1909940838813781,293.1967163085937,297.1499938964844,293.1499938964844,0.125220388174057,-2155.55908203125,304.1566467285156,0.8440978527069092,0.1687612235546112,0.118769496679306,293.2018737792969,297.1499938964844,293.1499938964844,0.1479352712631225,-3331.485595703125,304.157470703125,0.8818246126174927,0.1928166896104812,0.1835523247718811,293.3643798828125,297.1499938964844,293.1499938964844,0.0059192650951445,-2293.99609375,297.4748229980469,0.5592461824417114,0.050000000745058,0.2285250872373581,291.1761779785156,291.1499938964844,270.99530029296875,270.4235534667969,283.752685546875,293.3642578125,289.1759033203125,1.0,0.2063443660736084,0.9917924404144288,0.9917924404144288,1.0,1.0,-0.9944292306900024,0.427736222743988,0.5666929483413696,0.1854586005210876,0.0,0.0,0.1741126179695129,26.83683204650879,25.0,-2.2404706478118896,-5439.60302734375,101.20533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4924621582031,303.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.998046875,18000.0,0.0,0.0,0.1215021237730979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320371776819229,0.1320414394140243,-4.264298240741482e-06,0.0,0.0001233092189067,0.0,0.0,5.188967704772949,0.0,0.0,0.0,0.2748290598392486,4.0,0.0,1.0
291960,293.1963195800781,297.1499938964844,293.1499938964844,0.0792138651013374,-1929.157470703125,304.15557861328125,0.7495615482330322,0.1171118393540382,0.1062957420945167,293.222412109375,297.1499938964844,293.1499938964844,0.1547610759735107,-3452.33837890625,304.1594543457031,0.8928123116493225,0.1997335255146026,0.1901731193065643,293.19677734375,297.1499938964844,293.1499938964844,0.1246593371033668,-2147.908203125,304.1564636230469,0.8433299660682678,0.1681588292121887,0.118341751396656,293.2018737792969,297.1499938964844,293.1499938964844,0.1473042517900467,-3320.2724609375,304.1572570800781,0.8810192942619324,0.1921631246805191,0.1829251646995544,293.36505126953125,297.1499938964844,293.1499938964844,0.005885565187782,-2283.324951171875,297.43536376953125,0.5594125986099243,0.050000000745058,0.2285198867321014,291.1751708984375,291.1499938964844,271.0043334960937,270.4291076660156,283.7596435546875,293.3649597167969,289.1748962402344,1.0,0.2059176117181778,0.9917425513267516,0.9917425513267516,1.0,1.0,-0.991585612297058,0.4263931810855865,0.565192461013794,0.1849860101938247,0.0,0.0,0.1725371927022934,26.77946662902832,25.0,-2.528992176055908,-5415.91650390625,100.50149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916381835937,303.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.625,18000.0,0.0,0.0,0.1208261400461196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312120854854583,0.1312163472175598,-4.26279393650475e-06,0.0,0.0001226231688633,0.0,0.0,5.153771877288818,0.0,0.0,0.0,0.2746924757957458,4.0,0.0,1.0
292020,293.195556640625,297.1499938964844,293.1499938964844,0.0783034116029739,-1912.41748046875,304.1552429199219,0.7477796673774719,0.1160904094576835,0.1053631380200386,293.2215881347656,297.1499938964844,293.1499938964844,0.1531373113393783,-3423.736083984375,304.1590270996094,0.8906530141830444,0.1980646252632141,0.1885805279016494,293.1966552734375,297.1499938964844,293.1499938964844,0.1235826835036277,-2133.2021484375,304.1560974121094,0.8418322801589966,0.1669984310865402,0.1175202503800392,293.2016296386719,297.1499938964844,293.1499938964844,0.1460888087749481,-3298.63818359375,304.1568603515625,0.8794383406639099,0.1908992230892181,0.181716188788414,293.3659362792969,297.1499938964844,293.1499938964844,0.0058194464072585,-2262.2490234375,297.3575134277344,0.559716522693634,0.050000000745058,0.2285104244947433,291.1732788085937,291.1499938964844,271.0223083496094,270.4399719238281,283.7734680175781,293.36590576171875,289.1730651855469,1.0,0.205102190375328,0.9916428923606871,0.9916428923606871,1.0,1.0,-0.9861063957214355,0.4237882494926452,0.5623181462287903,0.1841228008270263,0.0,0.0,0.1695613712072372,26.673015594482425,25.0,-2.5352725982666016,-5370.6767578125,99.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861755371094,303.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.00390625,18000.0,0.0,0.0,0.1195238679647445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296727210283279,0.1296769827604293,-4.260014520696132e-06,0.0,0.0001213015348184,0.0,0.0,5.088252544403076,0.0,0.0,0.0,0.2744385898113251,4.0,0.0,1.0
292080,293.195556640625,297.1499938964844,293.1499938964844,0.0783034116029739,-1912.41748046875,304.1552429199219,0.7477796673774719,0.1160904094576835,0.1053631380200386,293.2215881347656,297.1499938964844,293.1499938964844,0.1531373113393783,-3423.736083984375,304.1590270996094,0.8906530141830444,0.1980646252632141,0.1885805279016494,293.1966552734375,297.1499938964844,293.1499938964844,0.1235826835036277,-2133.2021484375,304.1560974121094,0.8418322801589966,0.1669984310865402,0.1175202503800392,293.2016296386719,297.1499938964844,293.1499938964844,0.1460888087749481,-3298.63818359375,304.1568603515625,0.8794383406639099,0.1908992230892181,0.181716188788414,293.3659362792969,297.1499938964844,293.1499938964844,0.0058194464072585,-2262.2490234375,297.3575134277344,0.559716522693634,0.050000000745058,0.2285104244947433,291.1732788085937,291.1499938964844,271.0223083496094,270.4399719238281,283.7734680175781,293.36590576171875,289.1730651855469,1.0,0.205102190375328,0.9916428923606871,0.9916428923606871,1.0,1.0,-0.9861063957214355,0.4237882494926452,0.5623181462287903,0.1841228008270263,0.0,0.0,0.1695613712072372,26.673015594482425,25.0,-2.5352725982666016,-5370.6767578125,99.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861755371094,303.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.00390625,18000.0,0.0,0.0,0.1195238679647445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296727210283279,0.1296769827604293,-4.260014520696132e-06,0.0,0.0001213015348184,0.0,0.0,5.088252544403076,0.0,0.0,0.0,0.2744385898113251,4.0,0.0,1.0
292140,293.1946716308594,297.1499938964844,293.1499938964844,0.0774359107017517,-1896.4925537109373,304.1549377441406,0.7460463047027588,0.1151180788874626,0.1044777408242225,293.2206420898437,297.1499938964844,293.1499938964844,0.1515674889087677,-3396.00244140625,304.1586303710937,0.8884955644607544,0.1964465975761413,0.1870396435260772,293.1963195800781,297.1499938964844,293.1499938964844,0.1225525885820388,-2119.09765625,304.1557922363281,0.8403508067131042,0.1658852845430374,0.116734392940998,293.201171875,297.1499938964844,293.1499938964844,0.1449197083711624,-3277.77685546875,304.1565246582031,0.8778597116470337,0.1896804869174957,0.1805535405874252,293.3663024902344,297.1499938964844,293.1499938964844,0.0057547204196453,-2241.426513671875,297.2809143066406,0.5599704384803772,0.050000000745058,0.228502556681633,291.1717529296875,291.1499938964844,271.0402526855469,270.45050048828125,283.78729248046875,293.3663024902344,289.17156982421875,1.0,0.2043328285217285,0.991543173789978,0.991543173789978,1.0,1.0,-0.9808462858200072,0.4212650954723358,0.5595811605453491,0.1833556741476059,0.0,0.0,0.1667690575122833,26.57876777648925,25.0,-2.127026081085205,-5327.5546875,97.89942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757080078125,303.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.1183037385344505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282510310411453,0.1282552927732467,-4.257483851688448e-06,0.0,0.00012006326142,0.0,0.0,5.027912139892578,0.0,0.0,0.0,0.2742052674293518,4.0,0.0,1.0
292200,293.1946716308594,297.1499938964844,293.1499938964844,0.0774359107017517,-1896.4925537109373,304.1549377441406,0.7460463047027588,0.1151180788874626,0.1044777408242225,293.2206420898437,297.1499938964844,293.1499938964844,0.1515674889087677,-3396.00244140625,304.1586303710937,0.8884955644607544,0.1964465975761413,0.1870396435260772,293.1963195800781,297.1499938964844,293.1499938964844,0.1225525885820388,-2119.09765625,304.1557922363281,0.8403508067131042,0.1658852845430374,0.116734392940998,293.201171875,297.1499938964844,293.1499938964844,0.1449197083711624,-3277.77685546875,304.1565246582031,0.8778597116470337,0.1896804869174957,0.1805535405874252,293.3663024902344,297.1499938964844,293.1499938964844,0.0057547204196453,-2241.426513671875,297.2809143066406,0.5599704384803772,0.050000000745058,0.228502556681633,291.1717529296875,291.1499938964844,271.0402526855469,270.45050048828125,283.78729248046875,293.3663024902344,289.17156982421875,1.0,0.2043328285217285,0.991543173789978,0.991543173789978,1.0,1.0,-0.9808462858200072,0.4212650954723358,0.5595811605453491,0.1833556741476059,0.0,0.0,0.1667690575122833,26.57876777648925,25.0,-2.127026081085205,-5327.5546875,97.89942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757080078125,303.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.1183037385344505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282510310411453,0.1282552927732467,-4.257483851688448e-06,0.0,0.00012006326142,0.0,0.0,5.027912139892578,0.0,0.0,0.0,0.2742052674293518,4.0,0.0,1.0
292260,293.19366455078125,297.1499938964844,293.1499938964844,0.0766022428870201,-1881.212158203125,304.1546936035156,0.7443411350250244,0.1141858473420143,0.1036304682493209,293.2195739746094,297.1499938964844,293.1499938964844,0.1500400751829147,-3368.937744140625,304.1582946777344,0.8863239884376526,0.1948700696229934,0.1855401247739792,293.1958312988281,297.1499938964844,293.1499938964844,0.1215581744909286,-2105.447021484375,304.155517578125,0.8388677835464478,0.1648096293210983,0.1159764230251312,293.2006225585937,297.1499938964844,293.1499938964844,0.1437856703996658,-3257.489013671875,304.15625,0.8762664198875427,0.1884974986314773,0.1794268488883972,293.3663330078125,297.1499938964844,293.1499938964844,0.0056911255232989,-2220.77880859375,297.2053527832031,0.5601732730865479,0.050000000745058,0.2284962981939315,291.1706237792969,291.1499938964844,271.05810546875,270.4607238769531,283.8012390136719,293.3663635253906,289.17047119140625,1.0,0.2036036849021911,0.991441547870636,0.991441547870636,1.0,1.0,-0.9757601022720336,0.4188035428524017,0.5569565296173096,0.1826736032962799,0.0,0.0,0.1641003191471099,26.49628257751465,25.0,-1.5859993696212769,-5285.88134765625,96.70396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,303.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1171769574284553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12691330909729,0.1269175708293914,-4.255137355357874e-06,0.0,0.0001189197209896,0.0,0.0,4.971286773681641,0.0,0.0,0.0,0.2739867866039276,4.0,0.0,1.0
292320,293.19366455078125,297.1499938964844,293.1499938964844,0.0766022428870201,-1881.212158203125,304.1546936035156,0.7443411350250244,0.1141858473420143,0.1036304682493209,293.2195739746094,297.1499938964844,293.1499938964844,0.1500400751829147,-3368.937744140625,304.1582946777344,0.8863239884376526,0.1948700696229934,0.1855401247739792,293.1958312988281,297.1499938964844,293.1499938964844,0.1215581744909286,-2105.447021484375,304.155517578125,0.8388677835464478,0.1648096293210983,0.1159764230251312,293.2006225585937,297.1499938964844,293.1499938964844,0.1437856703996658,-3257.489013671875,304.15625,0.8762664198875427,0.1884974986314773,0.1794268488883972,293.3663330078125,297.1499938964844,293.1499938964844,0.0056911255232989,-2220.77880859375,297.2053527832031,0.5601732730865479,0.050000000745058,0.2284962981939315,291.1706237792969,291.1499938964844,271.05810546875,270.4607238769531,283.8012390136719,293.3663635253906,289.17047119140625,1.0,0.2036036849021911,0.991441547870636,0.991441547870636,1.0,1.0,-0.9757601022720336,0.4188035428524017,0.5569565296173096,0.1826736032962799,0.0,0.0,0.1641003191471099,26.49628257751465,25.0,-1.5859993696212769,-5285.88134765625,96.70396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,303.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1171769574284553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12691330909729,0.1269175708293914,-4.255137355357874e-06,0.0,0.0001189197209896,0.0,0.0,4.971286773681641,0.0,0.0,0.0,0.2739867866039276,4.0,0.0,1.0
292380,293.1926574707031,297.1499938964844,293.1499938964844,0.0757965594530105,-1866.4681396484373,304.15447998046875,0.742656409740448,0.1132874265313148,0.102815069258213,293.2184753417969,297.1499938964844,293.1499938964844,0.1485487073659896,-3342.435546875,304.15802001953125,0.8841367959976196,0.1933290809392929,0.1840755939483642,293.1952514648437,297.1499938964844,293.1499938964844,0.1205928996205329,-2092.1640625,304.1553039550781,0.8373783826828003,0.16376493871212,0.1152412593364715,293.1999816894531,297.1499938964844,293.1499938964844,0.1426805257797241,-3237.669189453125,304.156005859375,0.8746562600135803,0.1873444020748138,0.1783298403024673,293.3661499023437,297.1499938964844,293.1499938964844,0.0056285043247044,-2200.2666015625,297.1305847167969,0.5603301525115967,0.050000000745058,0.2284915000200271,291.1698608398437,291.1499938964844,271.0758972167969,270.470703125,283.8153991699219,293.3661804199219,289.1697692871094,1.0,0.2029093652963638,0.9913399815559388,0.9913399815559388,1.0,1.0,-0.9708189368247986,0.4163909554481506,0.554427981376648,0.1820683777332306,0.0,0.0,0.1615066230297088,26.424257278442383,25.0,-1.0679943561553955,-5245.2236328125,95.56555938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,303.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.966796875,18000.0,0.0,0.0,0.1161460056900978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256318241357803,0.1256360709667205,-4.252919552527601e-06,0.0,0.0001178734310087,0.0,0.0,4.917176246643066,0.0,0.0,0.0,0.2737784385681152,4.0,0.0,1.0
292440,293.1926574707031,297.1499938964844,293.1499938964844,0.0757965594530105,-1866.4681396484373,304.15447998046875,0.742656409740448,0.1132874265313148,0.102815069258213,293.2184753417969,297.1499938964844,293.1499938964844,0.1485487073659896,-3342.435546875,304.15802001953125,0.8841367959976196,0.1933290809392929,0.1840755939483642,293.1952514648437,297.1499938964844,293.1499938964844,0.1205928996205329,-2092.1640625,304.1553039550781,0.8373783826828003,0.16376493871212,0.1152412593364715,293.1999816894531,297.1499938964844,293.1499938964844,0.1426805257797241,-3237.669189453125,304.156005859375,0.8746562600135803,0.1873444020748138,0.1783298403024673,293.3661499023437,297.1499938964844,293.1499938964844,0.0056285043247044,-2200.2666015625,297.1305847167969,0.5603301525115967,0.050000000745058,0.2284915000200271,291.1698608398437,291.1499938964844,271.0758972167969,270.470703125,283.8153991699219,293.3661804199219,289.1697692871094,1.0,0.2029093652963638,0.9913399815559388,0.9913399815559388,1.0,1.0,-0.9708189368247986,0.4163909554481506,0.554427981376648,0.1820683777332306,0.0,0.0,0.1615066230297088,26.424257278442383,25.0,-1.0679943561553955,-5245.2236328125,95.56555938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,303.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.966796875,18000.0,0.0,0.0,0.1161460056900978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256318241357803,0.1256360709667205,-4.252919552527601e-06,0.0,0.0001178734310087,0.0,0.0,4.917176246643066,0.0,0.0,0.0,0.2737784385681152,4.0,0.0,1.0
292500,293.192138671875,297.1499938964844,293.1499938964844,0.0754033476114273,-1859.28125,304.15435791015625,0.7418211698532104,0.1128499284386634,0.1024183258414268,293.2179260253906,297.1499938964844,293.1499938964844,0.1478156894445419,-3329.382568359375,304.15789794921875,0.8830384016036987,0.1925710886716842,0.1833555549383163,293.1949462890625,297.1499938964844,293.1499938964844,0.1201202273368835,-2085.648193359375,304.1551818847656,0.8366314172744751,0.1632532477378845,0.1148814335465431,293.1996459960937,297.1499938964844,293.1499938964844,0.1421379446983337,-3227.92138671875,304.1559143066406,0.8738455772399902,0.1867782473564148,0.1777915507555008,293.3659973144531,297.1499938964844,293.1499938964844,0.0055975564755499,-2190.064208984375,297.0934753417969,0.5603927373886108,0.050000000745058,0.2284895926713943,291.1695861816406,291.1499938964844,271.0847473144531,270.4755859375,283.82257080078125,293.3659973144531,289.1695251464844,1.0,0.2025742530822754,0.99128919839859,0.99128919839859,1.0,1.0,-0.9683983325958252,0.4152013063430786,0.5531970262527466,0.1817928254604339,0.0,0.0,0.1602270752191543,26.391845703125,25.0,-0.8395187854766846,-5225.2041015625,95.01599884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335632324219,303.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.1156666427850723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250060796737671,0.1250103265047073,-4.251847258274211e-06,0.0,0.0001173869386548,0.0,0.0,4.890801429748535,0.0,0.0,0.0,0.2736770510673523,4.0,0.0,1.0
292560,293.1916198730469,297.1499938964844,293.1499938964844,0.0750157237052917,-1852.2027587890625,304.154296875,0.7409905195236206,0.1124192178249359,0.102027952671051,293.2173767089844,297.1499938964844,293.1499938964844,0.147090271115303,-3316.44775390625,304.15777587890625,0.8819379210472107,0.1918204575777053,0.182642713189125,293.1946105957031,297.1499938964844,293.1499938964844,0.1196533814072609,-2079.205322265625,304.15509033203125,0.8358834385871887,0.1627476513385772,0.1145260781049728,293.19927978515625,297.1499938964844,293.1499938964844,0.1416012942790985,-3218.269287109375,304.1557922363281,0.87303227186203,0.1862181276082992,0.1772592067718505,293.36578369140625,297.1499938964844,293.1499938964844,0.005566784646362,-2179.878173828125,297.0565185546875,0.5604466199874878,0.050000000745058,0.228487953543663,291.1694030761719,291.1499938964844,271.09356689453125,270.4804077148437,283.82977294921875,293.3658142089844,289.1693420410156,1.0,0.2022460699081421,0.9912479519844056,0.9912479519844056,1.0,1.0,-0.966006875038147,0.4140211939811706,0.5519856810569763,0.1815340220928192,0.0,0.0,0.1589531600475311,26.361473083496094,25.0,-0.6328147649765015,-5205.359375,94.47791290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42364501953125,303.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.818359375,18000.0,0.0,0.0,0.1152089610695838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243870556354522,0.1243913099169731,-4.250791789672803e-06,0.0,0.0001169224487966,0.0,0.0,4.864738464355469,0.0,0.0,0.0,0.2735769152641296,4.0,0.0,1.0
292620,293.1905517578125,297.1499938964844,293.1499938964844,0.0742563903331756,-1838.3551025390625,304.15411376953125,0.7393432855606079,0.1115773543715477,0.1012653261423111,293.2162475585937,297.1499938964844,293.1499938964844,0.145661398768425,-3290.919921875,304.1575622558594,0.879733145236969,0.1903406083583831,0.1812377721071243,293.1939392089844,297.1499938964844,293.1499938964844,0.1187362819910049,-2066.52783203125,304.1549377441406,0.8343856334686279,0.1617540419101715,0.1138280406594276,293.1985778808594,297.1499938964844,293.1499938964844,0.1405450254678726,-3199.240478515625,304.1556396484375,0.8713999390602112,0.1851154416799545,0.1762115657329559,293.36529541015625,297.1499938964844,293.1499938964844,0.0055058286525309,-2159.58056640625,296.9830322265625,0.5605303049087524,0.050000000745058,0.22848542034626,291.169189453125,291.1499938964844,271.1111755371094,270.4898681640625,283.8443603515625,293.3653564453125,289.1691589355469,1.0,0.201609268784523,0.991165578365326,0.991165578365326,1.0,1.0,-0.961307168006897,0.4116878509521484,0.5496193170547485,0.1810635030269622,0.0,0.0,0.1564091145992279,26.30634498596192,25.0,-0.275236576795578,-5166.1513671875,93.43411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,303.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1143547594547271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231625378131866,0.1231667846441268,-4.248720415489515e-06,0.0,0.0001160555402748,0.0,0.0,4.8132643699646,0.0,0.0,0.0,0.273379385471344,4.0,0.0,1.0
292680,293.1905517578125,297.1499938964844,293.1499938964844,0.0742563903331756,-1838.3551025390625,304.15411376953125,0.7393432855606079,0.1115773543715477,0.1012653261423111,293.2162475585937,297.1499938964844,293.1499938964844,0.145661398768425,-3290.919921875,304.1575622558594,0.879733145236969,0.1903406083583831,0.1812377721071243,293.1939392089844,297.1499938964844,293.1499938964844,0.1187362819910049,-2066.52783203125,304.1549377441406,0.8343856334686279,0.1617540419101715,0.1138280406594276,293.1985778808594,297.1499938964844,293.1499938964844,0.1405450254678726,-3199.240478515625,304.1556396484375,0.8713999390602112,0.1851154416799545,0.1762115657329559,293.36529541015625,297.1499938964844,293.1499938964844,0.0055058286525309,-2159.58056640625,296.9830322265625,0.5605303049087524,0.050000000745058,0.22848542034626,291.169189453125,291.1499938964844,271.1111755371094,270.4898681640625,283.8443603515625,293.3653564453125,289.1691589355469,1.0,0.201609268784523,0.991165578365326,0.991165578365326,1.0,1.0,-0.961307168006897,0.4116878509521484,0.5496193170547485,0.1810635030269622,0.0,0.0,0.1564091145992279,26.30634498596192,25.0,-0.275236576795578,-5166.1513671875,93.43411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,303.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1143547594547271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231625378131866,0.1231667846441268,-4.248720415489515e-06,0.0,0.0001160555402748,0.0,0.0,4.8132643699646,0.0,0.0,0.0,0.273379385471344,4.0,0.0,1.0
292740,293.18951416015625,297.1499938964844,293.1499938964844,0.073516771197319,-1824.8919677734373,304.15399169921875,0.7377160787582397,0.1107597053050994,0.1005251035094261,293.21514892578125,297.1499938964844,293.1499938964844,0.1442602425813675,-3265.823974609375,304.1573791503906,0.8775283694267273,0.1888875216245651,0.1798587292432785,293.1932373046875,297.1499938964844,293.1499938964844,0.1178398355841636,-2054.110107421875,304.15478515625,0.8328885436058044,0.1607822179794311,0.1131456643342971,293.1978454589844,297.1499938964844,293.1499938964844,0.1395101845264434,-3180.55908203125,304.1554870605469,0.8697648048400879,0.1840346157550811,0.1751851588487625,293.36474609375,297.1499938964844,293.1499938964844,0.0054456065408885,-2139.372314453125,296.9100646972656,0.5605870485305786,0.050000000745058,0.2284837365150451,291.169189453125,291.1499938964844,271.1286926269531,270.4991149902344,283.85919189453125,293.3647766113281,289.169189453125,1.0,0.2009959816932678,0.9910831451416016,0.9910831451416016,1.0,1.0,-0.956710696220398,0.4093880653381347,0.5473226308822632,0.1806504875421524,0.0,0.0,0.1538504213094711,26.25769805908203,25.0,0.0145447384566068,-5127.5205078125,92.4296646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,303.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1135711222887039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219458952546119,0.1219501420855522,-4.24668132836814e-06,0.0,0.0001152602490037,0.0,0.0,4.762228488922119,0.0,0.0,0.0,0.2731838226318359,4.0,0.0,1.0
292800,293.18951416015625,297.1499938964844,293.1499938964844,0.073516771197319,-1824.8919677734373,304.15399169921875,0.7377160787582397,0.1107597053050994,0.1005251035094261,293.21514892578125,297.1499938964844,293.1499938964844,0.1442602425813675,-3265.823974609375,304.1573791503906,0.8775283694267273,0.1888875216245651,0.1798587292432785,293.1932373046875,297.1499938964844,293.1499938964844,0.1178398355841636,-2054.110107421875,304.15478515625,0.8328885436058044,0.1607822179794311,0.1131456643342971,293.1978454589844,297.1499938964844,293.1499938964844,0.1395101845264434,-3180.55908203125,304.1554870605469,0.8697648048400879,0.1840346157550811,0.1751851588487625,293.36474609375,297.1499938964844,293.1499938964844,0.0054456065408885,-2139.372314453125,296.9100646972656,0.5605870485305786,0.050000000745058,0.2284837365150451,291.169189453125,291.1499938964844,271.1286926269531,270.4991149902344,283.85919189453125,293.3647766113281,289.169189453125,1.0,0.2009959816932678,0.9910831451416016,0.9910831451416016,1.0,1.0,-0.956710696220398,0.4093880653381347,0.5473226308822632,0.1806504875421524,0.0,0.0,0.1538504213094711,26.25769805908203,25.0,0.0145447384566068,-5127.5205078125,92.4296646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,303.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1135711222887039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219458952546119,0.1219501420855522,-4.24668132836814e-06,0.0,0.0001152602490037,0.0,0.0,4.762228488922119,0.0,0.0,0.0,0.2731838226318359,4.0,0.0,1.0
292860,293.1885070800781,297.1499938964844,293.1499938964844,0.0727956742048263,-1811.791748046875,304.15386962890625,0.7361103296279907,0.1099647507071495,0.0998057946562767,293.21405029296875,297.1499938964844,293.1499938964844,0.1428855806589126,-3241.142333984375,304.1572265625,0.875328779220581,0.1874597668647766,0.1785041242837906,293.1925354003906,297.1499938964844,293.1499938964844,0.1169629693031311,-2041.9393310546875,304.1546630859375,0.8313952088356018,0.1598308682441711,0.1124779358506202,293.19708251953125,297.1499938964844,293.1499938964844,0.138495847582817,-3162.2119140625,304.15533447265625,0.8681317567825317,0.1829745322465896,0.1741787940263748,293.3641052246094,297.1499938964844,293.1499938964844,0.0053861094638705,-2119.259765625,296.8375549316406,0.5606215596199036,0.050000000745058,0.2284827530384063,291.1693725585937,291.1499938964844,271.1460876464844,270.5081481933594,283.87420654296875,293.3641662597656,289.1693725585937,1.0,0.2004038840532302,0.9910100102424622,0.9910100102424622,1.0,1.0,-0.9522112011909484,0.4071209132671356,0.5450903177261353,0.180289015173912,0.0,0.0,0.1512587368488311,26.214561462402344,25.0,0.2389428466558456,-5089.4228515625,91.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,303.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1128441542387008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207277849316597,0.1207320317625999,-4.244656338414643e-06,0.0,0.0001145224741776,0.0,0.0,4.711233139038086,0.0,0.0,0.0,0.2729886174201965,4.0,0.0,1.0
292920,293.1885070800781,297.1499938964844,293.1499938964844,0.0727956742048263,-1811.791748046875,304.15386962890625,0.7361103296279907,0.1099647507071495,0.0998057946562767,293.21405029296875,297.1499938964844,293.1499938964844,0.1428855806589126,-3241.142333984375,304.1572265625,0.875328779220581,0.1874597668647766,0.1785041242837906,293.1925354003906,297.1499938964844,293.1499938964844,0.1169629693031311,-2041.9393310546875,304.1546630859375,0.8313952088356018,0.1598308682441711,0.1124779358506202,293.19708251953125,297.1499938964844,293.1499938964844,0.138495847582817,-3162.2119140625,304.15533447265625,0.8681317567825317,0.1829745322465896,0.1741787940263748,293.3641052246094,297.1499938964844,293.1499938964844,0.0053861094638705,-2119.259765625,296.8375549316406,0.5606215596199036,0.050000000745058,0.2284827530384063,291.1693725585937,291.1499938964844,271.1460876464844,270.5081481933594,283.87420654296875,293.3641662597656,289.1693725585937,1.0,0.2004038840532302,0.9910100102424622,0.9910100102424622,1.0,1.0,-0.9522112011909484,0.4071209132671356,0.5450903177261353,0.180289015173912,0.0,0.0,0.1512587368488311,26.214561462402344,25.0,0.2389428466558456,-5089.4228515625,91.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,303.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1128441542387008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207277849316597,0.1207320317625999,-4.244656338414643e-06,0.0,0.0001145224741776,0.0,0.0,4.711233139038086,0.0,0.0,0.0,0.2729886174201965,4.0,0.0,1.0
292980,293.1875305175781,297.1499938964844,293.1499938964844,0.0720916166901588,-1799.027099609375,304.1537475585937,0.7345262169837952,0.1091906353831291,0.0991056486964225,293.2129821777344,297.1499938964844,293.1499938964844,0.1415357142686844,-3216.8486328125,304.1570739746094,0.8731381893157959,0.1860554069280624,0.1771720647811889,293.1918334960937,297.1499938964844,293.1499938964844,0.1161043494939804,-2029.999267578125,304.154541015625,0.8299079537391663,0.1588983982801437,0.111823670566082,293.19635009765625,297.1499938964844,293.1499938964844,0.1375007927417755,-3144.1796875,304.1552124023437,0.8665047287940979,0.1819336712360382,0.173190951347351,293.3634338378906,297.1499938964844,293.1499938964844,0.0053272792138159,-2099.231689453125,296.7654724121094,0.5606382489204407,0.050000000745058,0.2284823060035705,291.1696472167969,291.1499938964844,271.16339111328125,270.5170288085937,283.8893737792969,293.3634948730469,289.169677734375,1.0,0.1998304724693298,0.9909368753433228,0.9909368753433228,1.0,1.0,-0.9478008151054382,0.4048846960067749,0.5429161190986633,0.1799716800451278,0.0,0.0,0.1486204117536544,26.17597389221192,25.0,0.4104276299476623,-5051.82275390625,90.52460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,303.25213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.1121570914983749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195015981793403,0.1195058375597,-4.242632257955847e-06,0.0,0.0001138251900556,0.0,0.0,4.659998416900635,0.0,0.0,0.0,0.2727926969528198,4.0,0.0,1.0
293040,293.1875305175781,297.1499938964844,293.1499938964844,0.0720916166901588,-1799.027099609375,304.1537475585937,0.7345262169837952,0.1091906353831291,0.0991056486964225,293.2129821777344,297.1499938964844,293.1499938964844,0.1415357142686844,-3216.8486328125,304.1570739746094,0.8731381893157959,0.1860554069280624,0.1771720647811889,293.1918334960937,297.1499938964844,293.1499938964844,0.1161043494939804,-2029.999267578125,304.154541015625,0.8299079537391663,0.1588983982801437,0.111823670566082,293.19635009765625,297.1499938964844,293.1499938964844,0.1375007927417755,-3144.1796875,304.1552124023437,0.8665047287940979,0.1819336712360382,0.173190951347351,293.3634338378906,297.1499938964844,293.1499938964844,0.0053272792138159,-2099.231689453125,296.7654724121094,0.5606382489204407,0.050000000745058,0.2284823060035705,291.1696472167969,291.1499938964844,271.16339111328125,270.5170288085937,283.8893737792969,293.3634948730469,289.169677734375,1.0,0.1998304724693298,0.9909368753433228,0.9909368753433228,1.0,1.0,-0.9478008151054382,0.4048846960067749,0.5429161190986633,0.1799716800451278,0.0,0.0,0.1486204117536544,26.17597389221192,25.0,0.4104276299476623,-5051.82275390625,90.52460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,303.25213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.1121570914983749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195015981793403,0.1195058375597,-4.242632257955847e-06,0.0,0.0001138251900556,0.0,0.0,4.659998416900635,0.0,0.0,0.0,0.2727926969528198,4.0,0.0,1.0
293100,293.1870422363281,297.1499938964844,293.1499938964844,0.0717458575963974,-1792.76806640625,304.1536865234375,0.7337425351142883,0.1088112145662307,0.0987625569105148,293.2124328613281,297.1499938964844,293.1499938964844,0.1408699303865432,-3204.845458984375,304.156982421875,0.8720474243164062,0.1853617876768112,0.1765142679214477,293.19146728515625,297.1499938964844,293.1499938964844,0.1156817823648452,-2024.1148681640625,304.15447998046875,0.8291671276092529,0.1584391146898269,0.1115014776587486,293.1959533691406,297.1499938964844,293.1499938964844,0.1370104253292083,-3135.281005859375,304.1551513671875,0.865694522857666,0.1814203411340713,0.1727038323879242,293.36309814453125,297.1499938964844,293.1499938964844,0.0052981213666498,-2089.254638671875,296.7295837402344,0.5606407523155212,0.050000000745058,0.2284822762012481,291.1698303222656,291.1499938964844,271.1719970703125,270.5214233398437,283.8970031738281,293.3631286621094,289.1698608398437,1.0,0.1995503455400467,0.9909003376960754,0.9909003376960754,1.0,1.0,-0.9456281661987304,0.403778463602066,0.5418497323989868,0.1798275858163833,0.0,0.0,0.1472802758216858,26.15819549560547,25.0,0.4747675955295563,-5033.20166015625,90.06779479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456115722656,303.2308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1118241250514984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188838332891464,0.118888072669506,-4.241616807121318e-06,0.0,0.0001134872654802,0.0,0.0,4.634222984313965,0.0,0.0,0.0,0.2726942002773285,4.0,0.0,1.0
293160,293.1865539550781,297.1499938964844,293.1499938964844,0.0714040175080299,-1786.586669921875,304.1536560058594,0.7329643368721008,0.1084364801645279,0.0984238013625145,293.2119140625,297.1499938964844,293.1499938964844,0.1402099281549453,-3192.93310546875,304.15692138671875,0.8709600567817688,0.1846734583377838,0.175861582159996,293.19110107421875,297.1499938964844,293.1499938964844,0.1152635067701339,-2018.2850341796875,304.1544189453125,0.8284285068511963,0.157984122633934,0.1111823692917823,293.1955871582031,297.1499938964844,293.1499938964844,0.1365246325731277,-3126.457763671875,304.1551208496094,0.8648869395256042,0.1809114068746566,0.1722209900617599,293.3627319335937,297.1499938964844,293.1499938964844,0.0052691139280796,-2079.296142578125,296.6937866210937,0.5606399774551392,0.050000000745058,0.2284823358058929,291.1700134277344,291.1499938964844,271.1806030273437,270.5257568359375,283.9046325683594,293.36279296875,289.1700439453125,1.0,0.1992742121219635,0.9908726215362548,0.9908726215362548,1.0,1.0,-0.9434758424758912,0.4026801586151123,0.5407956838607788,0.179691880941391,0.0,0.0,0.1459256708621978,26.14128494262696,25.0,0.52400803565979,-5014.69677734375,89.61799621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,303.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1114953383803367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118262656033039,0.1182668954133987,-4.240598627802683e-06,0.0,0.0001131535973399,0.0,0.0,4.6083292961120605,0.0,0.0,0.0,0.2725952565670013,4.0,0.0,1.0
293220,293.18560791015625,297.1499938964844,293.1499938964844,0.070731520652771,-1774.4456787109375,304.153564453125,0.7314233779907227,0.1077005192637443,0.0977586135268211,293.2109069824219,297.1499938964844,293.1499938964844,0.1389065831899643,-3169.36962890625,304.1567687988281,0.8687958121299744,0.1833119690418243,0.1745707541704177,293.1903991699219,297.1499938964844,293.1499938964844,0.1144393011927604,-2006.7825927734373,304.1543273925781,0.8269572854042053,0.1570865660905838,0.1105529218912124,293.1948547363281,297.1499938964844,293.1499938964844,0.1355662196874618,-3109.028076171875,304.1549987792969,0.863280177116394,0.1799062341451645,0.1712674349546432,293.36199951171875,297.1499938964844,293.1499938964844,0.0052115679718554,-2059.445068359375,296.6224365234375,0.5606297850608826,0.050000000745058,0.2284827232360839,291.1704406738281,291.1499938964844,271.1976623535156,270.5343322753906,283.91998291015625,293.362060546875,289.17047119140625,1.0,0.1987330466508865,0.9908171892166138,0.9908171892166138,1.0,1.0,-0.9392288327217102,0.4005064368247986,0.5387223958969116,0.1794413775205612,0.0,0.0,0.1431727260351181,26.109777450561523,25.0,0.5860101580619812,-4978.0302734375,88.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,303.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1108435541391372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117010124027729,0.117014355957508,-4.238552264723694e-06,0.0,0.0001124921182054,0.0,0.0,4.556188583374023,0.0,0.0,0.0,0.2723961472511291,4.0,0.0,1.0
293280,293.18560791015625,297.1499938964844,293.1499938964844,0.070731520652771,-1774.4456787109375,304.153564453125,0.7314233779907227,0.1077005192637443,0.0977586135268211,293.2109069824219,297.1499938964844,293.1499938964844,0.1389065831899643,-3169.36962890625,304.1567687988281,0.8687958121299744,0.1833119690418243,0.1745707541704177,293.1903991699219,297.1499938964844,293.1499938964844,0.1144393011927604,-2006.7825927734373,304.1543273925781,0.8269572854042053,0.1570865660905838,0.1105529218912124,293.1948547363281,297.1499938964844,293.1499938964844,0.1355662196874618,-3109.028076171875,304.1549987792969,0.863280177116394,0.1799062341451645,0.1712674349546432,293.36199951171875,297.1499938964844,293.1499938964844,0.0052115679718554,-2059.445068359375,296.6224365234375,0.5606297850608826,0.050000000745058,0.2284827232360839,291.1704406738281,291.1499938964844,271.1976623535156,270.5343322753906,283.91998291015625,293.362060546875,289.17047119140625,1.0,0.1987330466508865,0.9908171892166138,0.9908171892166138,1.0,1.0,-0.9392288327217102,0.4005064368247986,0.5387223958969116,0.1794413775205612,0.0,0.0,0.1431727260351181,26.109777450561523,25.0,0.5860101580619812,-4978.0302734375,88.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,303.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1108435541391372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117010124027729,0.117014355957508,-4.238552264723694e-06,0.0,0.0001124921182054,0.0,0.0,4.556188583374023,0.0,0.0,0.0,0.2723961472511291,4.0,0.0,1.0
293340,293.1847229003906,297.1499938964844,293.1499938964844,0.0700745284557342,-1762.61083984375,304.1534729003906,0.7299038767814636,0.1069828942418098,0.0971102267503738,293.2098999023437,297.1499938964844,293.1499938964844,0.1376260071992874,-3146.16748046875,304.1566467285156,0.8666476011276245,0.1819709837436676,0.1732996553182602,293.189697265625,297.1499938964844,293.1499938964844,0.1136322095990181,-1995.5001220703125,304.1542358398437,0.8254953622817993,0.1562059819698333,0.1099355295300483,293.1941223144531,297.1499938964844,293.1499938964844,0.1346261501312255,-3091.9033203125,304.1549072265625,0.8616864681243896,0.1789184361696243,0.1703305691480636,293.3612060546875,297.1499938964844,293.1499938964844,0.0051546622999012,-2039.6934814453125,296.55145263671875,0.5606085062026978,0.050000000745058,0.2284834682941436,291.1708679199219,291.1499938964844,271.214599609375,270.5428161621094,283.9353332519531,293.3612670898437,289.1708984375,1.0,0.1982065737247467,0.9907617568969728,0.9907617568969728,1.0,1.0,-0.9350606203079224,0.3983664810657501,0.5366941690444946,0.1792131960391998,0.0,0.0,0.1403592377901077,26.08116912841797,25.0,0.5893208980560303,-4941.82373046875,87.88436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,303.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.1101898401975631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157430410385131,0.1157472729682922,-4.236490894982126e-06,0.0,0.0001118286818382,0.0,0.0,4.503538131713867,0.0,0.0,0.0,0.2721951603889465,4.0,0.0,1.0
293400,293.1847229003906,297.1499938964844,293.1499938964844,0.0700745284557342,-1762.61083984375,304.1534729003906,0.7299038767814636,0.1069828942418098,0.0971102267503738,293.2098999023437,297.1499938964844,293.1499938964844,0.1376260071992874,-3146.16748046875,304.1566467285156,0.8666476011276245,0.1819709837436676,0.1732996553182602,293.189697265625,297.1499938964844,293.1499938964844,0.1136322095990181,-1995.5001220703125,304.1542358398437,0.8254953622817993,0.1562059819698333,0.1099355295300483,293.1941223144531,297.1499938964844,293.1499938964844,0.1346261501312255,-3091.9033203125,304.1549072265625,0.8616864681243896,0.1789184361696243,0.1703305691480636,293.3612060546875,297.1499938964844,293.1499938964844,0.0051546622999012,-2039.6934814453125,296.55145263671875,0.5606085062026978,0.050000000745058,0.2284834682941436,291.1708679199219,291.1499938964844,271.214599609375,270.5428161621094,283.9353332519531,293.3612670898437,289.1708984375,1.0,0.1982065737247467,0.9907617568969728,0.9907617568969728,1.0,1.0,-0.9350606203079224,0.3983664810657501,0.5366941690444946,0.1792131960391998,0.0,0.0,0.1403592377901077,26.08116912841797,25.0,0.5893208980560303,-4941.82373046875,87.88436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,303.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.1101898401975631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157430410385131,0.1157472729682922,-4.236490894982126e-06,0.0,0.0001118286818382,0.0,0.0,4.503538131713867,0.0,0.0,0.0,0.2721951603889465,4.0,0.0,1.0
293460,293.183837890625,297.1499938964844,293.1499938964844,0.0694314017891883,-1751.0517578125,304.15338134765625,0.7284026145935059,0.106281541287899,0.0964767187833786,293.2089538574219,297.1499938964844,293.1499938964844,0.1363661140203476,-3123.291015625,304.15655517578125,0.8645148277282715,0.1806480437517166,0.1720459312200546,293.18902587890625,297.1499938964844,293.1499938964844,0.1128408089280128,-1984.41943359375,304.1541442871094,0.8240412473678589,0.1553405821323394,0.1093289107084274,293.19342041015625,297.1499938964844,293.1499938964844,0.1337029039859771,-3075.05859375,304.1548156738281,0.8601056337356567,0.1779461652040481,0.1694086194038391,293.3604431152344,297.1499938964844,293.1499938964844,0.0050983601249754,-2020.036376953125,296.48077392578125,0.5605779886245728,0.050000000745058,0.228484496474266,291.1712646484375,291.1499938964844,271.2314147949219,270.5512084960937,283.9505920410156,293.3605041503906,289.1712951660156,1.0,0.1976928114891052,0.990717887878418,0.990717887878418,1.0,1.0,-0.9309622645378112,0.3962591588497162,0.5347030758857727,0.1789985597133636,0.0,0.0,0.1374957412481308,26.054895401000977,25.0,0.5467968583106995,-4906.087890625,87.05361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,303.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1095245406031608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144662946462631,0.1144705340266227,-4.234418611304136e-06,0.0,0.0001111534802475,0.0,0.0,4.450579643249512,0.0,0.0,0.0,0.2719930410385132,4.0,0.0,1.0
