time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293520,293.183837890625,297.1499938964844,293.1499938964844,0.0694314017891883,-1751.0517578125,304.15338134765625,0.7284026145935059,0.106281541287899,0.0964767187833786,293.2089538574219,297.1499938964844,293.1499938964844,0.1363661140203476,-3123.291015625,304.15655517578125,0.8645148277282715,0.1806480437517166,0.1720459312200546,293.18902587890625,297.1499938964844,293.1499938964844,0.1128408089280128,-1984.41943359375,304.1541442871094,0.8240412473678589,0.1553405821323394,0.1093289107084274,293.19342041015625,297.1499938964844,293.1499938964844,0.1337029039859771,-3075.05859375,304.1548156738281,0.8601056337356567,0.1779461652040481,0.1694086194038391,293.3604431152344,297.1499938964844,293.1499938964844,0.0050983601249754,-2020.036376953125,296.48077392578125,0.5605779886245728,0.050000000745058,0.228484496474266,291.1712646484375,291.1499938964844,271.2314147949219,270.5512084960937,283.9505920410156,293.3605041503906,289.1712951660156,1.0,0.1976928114891052,0.990717887878418,0.990717887878418,1.0,1.0,-0.9309622645378112,0.3962591588497162,0.5347030758857727,0.1789985597133636,0.0,0.0,0.1374957412481308,26.054895401000977,25.0,0.5467968583106995,-4906.087890625,87.05361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,303.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1095245406031608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144662946462631,0.1144705340266227,-4.234418611304136e-06,0.0,0.0001111534802475,0.0,0.0,4.450579643249512,0.0,0.0,0.0,0.2719930410385132,4.0,0.0,1.0
293580,293.1830139160156,297.1499938964844,293.1499938964844,0.0688015446066856,-1739.757080078125,304.1533203125,0.7269170880317688,0.1055954620242118,0.0958573073148727,293.2080383300781,297.1499938964844,293.1499938964844,0.135125920176506,-3100.724609375,304.15643310546875,0.8623964786529541,0.1793417632579803,0.1708084046840667,293.1883239746094,297.1499938964844,293.1499938964844,0.1120647341012954,-1973.5367431640625,304.154052734375,0.8225937485694885,0.1544897705316543,0.1087326779961586,293.1927185058594,297.1499938964844,293.1499938964844,0.1327961534261703,-3058.4892578125,304.1547241210937,0.8585373163223267,0.176988810300827,0.1685010194778442,293.359619140625,297.1499938964844,293.1499938964844,0.0050426549278199,-2000.477783203125,296.4103698730469,0.5605385303497314,0.050000000745058,0.2284857928752899,291.1716003417969,291.1499938964844,271.24810791015625,270.5595092773437,283.9657287597656,293.3597106933594,289.1716003417969,1.0,0.1971909552812576,0.9906740188598632,0.9906740188598632,1.0,1.0,-0.92693030834198,0.3941856324672699,0.5327447056770325,0.1787891834974289,0.0,0.0,0.134591206908226,26.030733108520508,25.0,0.4651413857936859,-4870.8388671875,86.24454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,303.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1088413670659065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131841391324997,0.1131883710622787,-4.232342689647339e-06,0.0,0.0001104601542465,0.0,0.0,4.397489547729492,0.0,0.0,0.0,0.271790474653244,4.0,0.0,1.0
293640,293.1830139160156,297.1499938964844,293.1499938964844,0.0688015446066856,-1739.757080078125,304.1533203125,0.7269170880317688,0.1055954620242118,0.0958573073148727,293.2080383300781,297.1499938964844,293.1499938964844,0.135125920176506,-3100.724609375,304.15643310546875,0.8623964786529541,0.1793417632579803,0.1708084046840667,293.1883239746094,297.1499938964844,293.1499938964844,0.1120647341012954,-1973.5367431640625,304.154052734375,0.8225937485694885,0.1544897705316543,0.1087326779961586,293.1927185058594,297.1499938964844,293.1499938964844,0.1327961534261703,-3058.4892578125,304.1547241210937,0.8585373163223267,0.176988810300827,0.1685010194778442,293.359619140625,297.1499938964844,293.1499938964844,0.0050426549278199,-2000.477783203125,296.4103698730469,0.5605385303497314,0.050000000745058,0.2284857928752899,291.1716003417969,291.1499938964844,271.24810791015625,270.5595092773437,283.9657287597656,293.3597106933594,289.1716003417969,1.0,0.1971909552812576,0.9906740188598632,0.9906740188598632,1.0,1.0,-0.92693030834198,0.3941856324672699,0.5327447056770325,0.1787891834974289,0.0,0.0,0.134591206908226,26.030733108520508,25.0,0.4651413857936859,-4870.8388671875,86.24454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,303.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1088413670659065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131841391324997,0.1131883710622787,-4.232342689647339e-06,0.0,0.0001104601542465,0.0,0.0,4.397489547729492,0.0,0.0,0.0,0.271790474653244,4.0,0.0,1.0
293700,293.1825866699219,297.1499938964844,293.1499938964844,0.0684912204742431,-1734.2020263671875,304.1532592773437,0.7261789441108704,0.1052577048540115,0.0955524668097496,293.2076110839844,297.1499938964844,293.1499938964844,0.1345126330852508,-3089.54833984375,304.1563720703125,0.8613418340682983,0.1786942332983017,0.1701951324939727,293.1880187988281,297.1499938964844,293.1499938964844,0.111682191491127,-1968.166259765625,304.1540222167969,0.8218716382980347,0.1540695279836654,0.1084382310509681,293.1923828125,297.1499938964844,293.1499938964844,0.1323486864566803,-3050.302978515625,304.1546630859375,0.8577573895454407,0.1765154004096985,0.1680522859096527,293.3592224121094,297.1499938964844,293.1499938964844,0.0050150202587246,-1990.7354736328125,296.3752746582031,0.5605154037475586,0.050000000745058,0.2284865528345108,291.1717224121094,291.1499938964844,271.25640869140625,270.56365966796875,283.97320556640625,293.3592834472656,289.1717529296875,1.0,0.1969441771507263,0.990652084350586,0.990652084350586,1.0,1.0,-0.92493736743927,0.3931615948677063,0.5317757725715637,0.1786837875843048,0.0,0.0,0.1331274807453155,26.01938438415528,25.0,0.4126071035861969,-4853.40380859375,85.84757232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,303.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1084920614957809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125428229570388,0.1125470548868179,-4.231305410939967e-06,0.0,0.0001101056477637,0.0,0.0,4.370969295501709,0.0,0.0,0.0,0.2716892659664154,4.0,0.0,1.0
293760,293.18218994140625,297.1499938964844,293.1499938964844,0.0681836009025573,-1728.7017822265625,304.1532287597656,0.7254428863525391,0.1049230024218559,0.0952504947781562,293.2071838378906,297.1499938964844,293.1499938964844,0.1339034140110016,-3078.434326171875,304.1563415527344,0.8602895140647888,0.1780498772859573,0.1695850044488906,293.18768310546875,297.1499938964844,293.1499938964844,0.1113030090928077,-1962.839111328125,304.1539611816406,0.821150004863739,0.1536523401737213,0.1081459894776344,293.1920471191406,297.1499938964844,293.1499938964844,0.1319048255681991,-3042.177001953125,304.1546325683594,0.8569797873497009,0.1760450899600982,0.1676065921783447,293.3588256835937,297.1499938964844,293.1499938964844,0.0049875248223543,-1981.01611328125,296.3402404785156,0.5604901313781738,0.050000000745058,0.2284873723983764,291.1718444824219,291.1499938964844,271.2646484375,270.5677795410156,283.98065185546875,293.35888671875,289.1718444824219,1.0,0.1966998726129531,0.9906358122825624,0.9906358122825624,1.0,1.0,-0.9229580760002136,0.3921458423137665,0.5308122038841248,0.1785763949155807,0.0,0.0,0.1316587030887603,26.008468627929688,25.0,0.3534950315952301,-4836.09814453125,85.45519256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32330322265625,303.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1081377193331718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111902505159378,0.1119067370891571,-4.2302708607167006e-06,0.0,0.0001097460335586,0.0,0.0,4.344512462615967,0.0,0.0,0.0,0.2715882956981659,4.0,0.0,1.0
293820,293.1814270019531,297.1499938964844,293.1499938964844,0.0675764083862304,-1717.865966796875,304.1531677246094,0.7240918278694153,0.1042628288269043,0.0946541503071785,293.2040405273437,297.1499938964844,293.1499938964844,0.1329469084739685,-3061.059814453125,304.1557922363281,0.858776330947876,0.1772309839725494,0.1686349809169769,293.1870422363281,297.1499938964844,293.1499938964844,0.1105551421642303,-1952.3226318359373,304.1539001464844,0.8198408484458923,0.1528273224830627,0.1075674518942833,293.1913757324219,297.1499938964844,293.1499938964844,0.1310284882783889,-3026.1181640625,304.154541015625,0.8555763363838196,0.1751137226819992,0.1667232662439346,293.35797119140625,297.1499938964844,293.1499938964844,0.004932933486998,-1961.6527099609373,296.2703552246094,0.5605505108833313,0.050000000745058,0.2284855544567108,291.171875,291.1499938964844,271.2810363769531,270.5760192871094,283.9950561523437,293.3580322265625,289.1718139648437,1.0,0.1962250918149948,0.9906032681465148,0.9906032681465148,1.0,1.0,-0.919345200061798,0.3902814388275146,0.5290637612342834,0.1784068346023559,0.0,0.0,0.1287334561347961,25.97132873535156,25.0,-0.158151239156723,-4802.4375,84.71544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1074142605066299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106315851211547,0.1106358096003532,-4.228214038448641e-06,0.0,0.0001090118239517,0.0,0.0,4.29206132888794,0.0,0.0,0.0,0.2713881134986877,4.0,0.0,1.0
293880,293.1814270019531,297.1499938964844,293.1499938964844,0.0675764083862304,-1717.865966796875,304.1531677246094,0.7240918278694153,0.1042628288269043,0.0946541503071785,293.2040405273437,297.1499938964844,293.1499938964844,0.1329469084739685,-3061.059814453125,304.1557922363281,0.858776330947876,0.1772309839725494,0.1686349809169769,293.1870422363281,297.1499938964844,293.1499938964844,0.1105551421642303,-1952.3226318359373,304.1539001464844,0.8198408484458923,0.1528273224830627,0.1075674518942833,293.1913757324219,297.1499938964844,293.1499938964844,0.1310284882783889,-3026.1181640625,304.154541015625,0.8555763363838196,0.1751137226819992,0.1667232662439346,293.35797119140625,297.1499938964844,293.1499938964844,0.004932933486998,-1961.6527099609373,296.2703552246094,0.5605505108833313,0.050000000745058,0.2284855544567108,291.171875,291.1499938964844,271.2810363769531,270.5760192871094,283.9950561523437,293.3580322265625,289.1718139648437,1.0,0.1962250918149948,0.9906032681465148,0.9906032681465148,1.0,1.0,-0.919345200061798,0.3902814388275146,0.5290637612342834,0.1784068346023559,0.0,0.0,0.1287334561347961,25.97132873535156,25.0,-0.158151239156723,-4802.4375,84.71544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1074142605066299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106315851211547,0.1106358096003532,-4.228214038448641e-06,0.0,0.0001090118239517,0.0,0.0,4.29206132888794,0.0,0.0,0.0,0.2713881134986877,4.0,0.0,1.0
293940,293.1806945800781,297.1499938964844,293.1499938964844,0.0669859647750854,-1707.3685302734375,304.1531066894531,0.7229976058006287,0.1036177575588226,0.0940688773989677,293.19830322265625,297.1499938964844,293.1499938964844,0.1326229274272918,-3055.4150390625,304.1543884277344,0.8586386442184448,0.177025094628334,0.1683267802000045,293.1864013671875,297.1499938964844,293.1499938964844,0.1098297461867332,-1942.122314453125,304.15380859375,0.8188193440437317,0.1520178616046905,0.1069977581501007,293.19073486328125,297.1499938964844,293.1499938964844,0.1301761865615844,-3010.498291015625,304.1544494628906,0.8544881939888,0.1741963475942611,0.1658508479595184,293.3569641113281,297.1499938964844,293.1499938964844,0.0048792236484587,-1942.5775146484373,296.2004699707031,0.5608519315719604,0.050000000745058,0.228476196527481,291.1707458496094,291.1499938964844,271.2972717285156,270.5842590332031,284.0083923339844,293.3570556640625,289.1705017089844,1.0,0.1957848221063614,0.9905707240104676,0.9905707240104676,1.0,1.0,-0.9165306687355042,0.3887962400913238,0.5277344584465027,0.1783569008111953,0.0,0.0,0.1260268837213516,25.9017391204834,25.0,-1.7304024696350098,-4771.755859375,84.07890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,302.9139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1066774800419807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109437882900238,0.1094421073794364,-4.226224518788513e-06,0.0,0.0001082640810636,0.0,0.0,4.242817401885986,0.0,0.0,0.0,0.2711994647979736,4.0,0.0,1.0
294000,293.1806945800781,297.1499938964844,293.1499938964844,0.0669859647750854,-1707.3685302734375,304.1531066894531,0.7229976058006287,0.1036177575588226,0.0940688773989677,293.19830322265625,297.1499938964844,293.1499938964844,0.1326229274272918,-3055.4150390625,304.1543884277344,0.8586386442184448,0.177025094628334,0.1683267802000045,293.1864013671875,297.1499938964844,293.1499938964844,0.1098297461867332,-1942.122314453125,304.15380859375,0.8188193440437317,0.1520178616046905,0.1069977581501007,293.19073486328125,297.1499938964844,293.1499938964844,0.1301761865615844,-3010.498291015625,304.1544494628906,0.8544881939888,0.1741963475942611,0.1658508479595184,293.3569641113281,297.1499938964844,293.1499938964844,0.0048792236484587,-1942.5775146484373,296.2004699707031,0.5608519315719604,0.050000000745058,0.228476196527481,291.1707458496094,291.1499938964844,271.2972717285156,270.5842590332031,284.0083923339844,293.3570556640625,289.1705017089844,1.0,0.1957848221063614,0.9905707240104676,0.9905707240104676,1.0,1.0,-0.9165306687355042,0.3887962400913238,0.5277344584465027,0.1783569008111953,0.0,0.0,0.1260268837213516,25.9017391204834,25.0,-1.7304024696350098,-4771.755859375,84.07890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,302.9139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1066774800419807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109437882900238,0.1094421073794364,-4.226224518788513e-06,0.0,0.0001082640810636,0.0,0.0,4.242817401885986,0.0,0.0,0.0,0.2711994647979736,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0664152652025222,-1697.2568359375,304.15301513671875,0.7219719886779785,0.1029909700155258,0.0934994891285896,293.1922912597656,297.1499938964844,293.1499938964844,0.1325785964727401,-3054.893310546875,304.15301513671875,0.8590078949928284,0.1770214587450027,0.1682903915643692,293.1857604980469,297.1499938964844,293.1499938964844,0.1091291904449462,-1932.268310546875,304.1537170410156,0.8178673982620239,0.1512277871370315,0.1064410358667373,293.1900939941406,297.1499938964844,293.1499938964844,0.1293487846851349,-2995.32861328125,304.15435791015625,0.8534730076789856,0.1732958406209945,0.1649937331676483,293.3558044433594,297.1499938964844,293.1499938964844,0.0048264106735587,-1923.780029296875,296.1307373046875,0.561194658279419,0.050000000745058,0.2284655719995498,291.1686706542969,291.1499938964844,271.3133544921875,270.592529296875,284.0209045410156,293.3558959960937,289.1683959960937,1.0,0.1953810155391693,0.9905418753623962,0.9905418753623962,1.0,1.0,-0.9140940308570862,0.3874988257884979,0.5265951752662659,0.1783429086208343,0.0,0.0,0.1236727386713028,25.828662872314453,25.0,-2.6867876052856445,-4744.83642578125,83.51039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,302.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.1059430316090583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084009110927581,0.1084051355719566,-4.2244396354362834e-06,0.0,0.0001075187101378,0.0,0.0,4.200044631958008,0.0,0.0,0.0,0.2710344791412353,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0664152652025222,-1697.2568359375,304.15301513671875,0.7219719886779785,0.1029909700155258,0.0934994891285896,293.1922912597656,297.1499938964844,293.1499938964844,0.1325785964727401,-3054.893310546875,304.15301513671875,0.8590078949928284,0.1770214587450027,0.1682903915643692,293.1857604980469,297.1499938964844,293.1499938964844,0.1091291904449462,-1932.268310546875,304.1537170410156,0.8178673982620239,0.1512277871370315,0.1064410358667373,293.1900939941406,297.1499938964844,293.1499938964844,0.1293487846851349,-2995.32861328125,304.15435791015625,0.8534730076789856,0.1732958406209945,0.1649937331676483,293.3558044433594,297.1499938964844,293.1499938964844,0.0048264106735587,-1923.780029296875,296.1307373046875,0.561194658279419,0.050000000745058,0.2284655719995498,291.1686706542969,291.1499938964844,271.3133544921875,270.592529296875,284.0209045410156,293.3558959960937,289.1683959960937,1.0,0.1953810155391693,0.9905418753623962,0.9905418753623962,1.0,1.0,-0.9140940308570862,0.3874988257884979,0.5265951752662659,0.1783429086208343,0.0,0.0,0.1236727386713028,25.828662872314453,25.0,-2.6867876052856445,-4744.83642578125,83.51039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,302.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.1059430316090583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084009110927581,0.1084051355719566,-4.2244396354362834e-06,0.0,0.0001075187101378,0.0,0.0,4.200044631958008,0.0,0.0,0.0,0.2710344791412353,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0658587217330932,-1687.416015625,304.1529541015625,0.7209237217903137,0.1023807451128959,0.0929459333419799,293.1867980957031,297.1499938964844,293.1499938964844,0.1326109915971756,-3055.7109375,304.1519775390625,0.859434962272644,0.1770669966936111,0.1683254092931747,293.1850891113281,297.1499938964844,293.1499938964844,0.1084456369280815,-1922.638427734375,304.15362548828125,0.8168815970420837,0.1504558473825454,0.1058976575732231,293.189453125,297.1499938964844,293.1499938964844,0.1285369396209716,-2980.41943359375,304.1542663574219,0.8524194359779358,0.1724113374948501,0.1641524881124496,293.3545837402344,297.1499938964844,293.1499938964844,0.0047743683680891,-1905.1533203125,296.0616760253906,0.5614876747131348,0.050000000745058,0.2284565269947052,291.16668701171875,291.1499938964844,271.32928466796875,270.600830078125,284.0328063964844,293.35467529296875,289.1664428710937,1.0,0.1950088739395141,0.9905130863189696,0.9905130863189696,1.0,1.0,-0.9117990732192992,0.3862830400466919,0.5255159735679626,0.1783141791820526,0.0,0.0,0.1215855330228805,25.76463890075684,25.0,-2.661151647567749,-4720.61669921875,82.98462677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,302.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1052317768335342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074967980384826,0.1075010225176811,-4.222893039695919e-06,0.0,0.0001067968769348,0.0,0.0,4.162808895111084,0.0,0.0,0.0,0.2708908021450043,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0658587217330932,-1687.416015625,304.1529541015625,0.7209237217903137,0.1023807451128959,0.0929459333419799,293.1867980957031,297.1499938964844,293.1499938964844,0.1326109915971756,-3055.7109375,304.1519775390625,0.859434962272644,0.1770669966936111,0.1683254092931747,293.1850891113281,297.1499938964844,293.1499938964844,0.1084456369280815,-1922.638427734375,304.15362548828125,0.8168815970420837,0.1504558473825454,0.1058976575732231,293.189453125,297.1499938964844,293.1499938964844,0.1285369396209716,-2980.41943359375,304.1542663574219,0.8524194359779358,0.1724113374948501,0.1641524881124496,293.3545837402344,297.1499938964844,293.1499938964844,0.0047743683680891,-1905.1533203125,296.0616760253906,0.5614876747131348,0.050000000745058,0.2284565269947052,291.16668701171875,291.1499938964844,271.32928466796875,270.600830078125,284.0328063964844,293.35467529296875,289.1664428710937,1.0,0.1950088739395141,0.9905130863189696,0.9905130863189696,1.0,1.0,-0.9117990732192992,0.3862830400466919,0.5255159735679626,0.1783141791820526,0.0,0.0,0.1215855330228805,25.76463890075684,25.0,-2.661151647567749,-4720.61669921875,82.98462677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,302.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1052317768335342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074967980384826,0.1075010225176811,-4.222893039695919e-06,0.0,0.0001067968769348,0.0,0.0,4.162808895111084,0.0,0.0,0.0,0.2708908021450043,4.0,0.0,1.0
294300,293.1788635253906,297.1499938964844,293.1499938964844,0.0655843466520309,-1682.570556640625,304.15289306640625,0.720381498336792,0.1020807847380638,0.0926742330193519,293.1842956542969,297.1499938964844,293.1499938964844,0.132632628083229,-3056.193359375,304.1515808105469,0.8596231937408447,0.1770898550748825,0.1683471798896789,293.1847839355469,297.1499938964844,293.1499938964844,0.108108639717102,-1917.8839111328125,304.153564453125,0.8163660168647766,0.1500756740570068,0.1056303605437278,293.1891174316406,297.1499938964844,293.1499938964844,0.1281352639198303,-2973.031982421875,304.1542053222656,0.8518685698509216,0.171974316239357,0.1637372076511383,293.3539428710937,297.1499938964844,293.1499938964844,0.0047486168332397,-1895.892333984375,296.0274353027344,0.5616081953048706,0.050000000745058,0.2284528166055679,291.1658630371094,291.1499938964844,271.3371887207031,270.60498046875,284.0385437011719,293.3540344238281,289.1656188964844,1.0,0.1948328912258148,0.990498661994934,0.990498661994934,1.0,1.0,-0.9106754064559937,0.3856931030750274,0.5249823331832886,0.1782868653535843,0.0,0.0,0.1206161305308342,25.73686790466309,25.0,-2.454716205596924,-4709.17626953125,82.73352813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,302.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1048903837800026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070815548300743,0.1070857793092727,-4.222191364533501e-06,0.0,0.0001064504031091,0.0,0.0,4.145730495452881,0.0,0.0,0.0,0.2708249986171722,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.065311960875988,-1677.763916015625,304.1528625488281,0.7198252081871033,0.1017836034297943,0.0924053490161895,293.1820068359375,297.1499938964844,293.1499938964844,0.13265161216259,-3056.611572265625,304.1512451171875,0.8597838878631592,0.1771073639392852,0.1683658212423324,293.1844482421875,297.1499938964844,293.1499938964844,0.1077741831541061,-1913.160400390625,304.1535339355469,0.815833568572998,0.1496986895799636,0.1053655445575714,293.1888122558594,297.1499938964844,293.1499938964844,0.1277358680963516,-2965.678955078125,304.1541748046875,0.8513003587722778,0.1715402454137802,0.1633249968290329,293.3533020019531,297.1499938964844,293.1499938964844,0.0047230124473571,-1886.6546630859373,295.9933776855469,0.5617110133171082,0.050000000745058,0.2284496575593948,291.1651306152344,291.1499938964844,271.34503173828125,270.60919189453125,284.04412841796875,293.3533935546875,289.1649169921875,1.0,0.1946625411510467,0.9904825091362,0.9904825091362,1.0,1.0,-0.9095587730407716,0.3851113617420196,0.5244473814964294,0.178248256444931,0.0,0.0,0.1196841299533844,25.711875915527344,25.0,-2.1914150714874268,-4698.0546875,82.48851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1045603901147842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066851988434791,0.106689415872097,-4.221527433401207e-06,0.0,0.0001061155053321,0.0,0.0,4.12944221496582,0.0,0.0,0.0,0.2707623541355133,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0647719576954841,-1668.2454833984375,304.1528015136719,0.7186656594276428,0.1011963412165641,0.091874748468399,293.177978515625,297.1499938964844,293.1499938964844,0.1326682716608047,-3057.0166015625,304.1508178710937,0.8599990606307983,0.1771135330200195,0.1683806478977203,293.183837890625,297.1499938964844,293.1499938964844,0.1071116924285888,-1903.7900390625,304.1534423828125,0.8147137761116028,0.1489530503749847,0.104842334985733,293.1882019042969,297.1499938964844,293.1499938964844,0.1269429326057434,-2951.058837890625,304.15411376953125,0.8501095771789551,0.1706799268722534,0.1625087410211563,293.3520202636719,297.1499938964844,293.1499938964844,0.0046722153201699,-1868.241943359375,295.92578125,0.5618621110916138,0.050000000745058,0.2284450381994247,291.1639709472656,291.1499938964844,271.360595703125,270.6176147460937,284.05487060546875,293.3521423339844,289.163818359375,1.0,0.1943364143371582,0.9904502034187316,0.9904502034187316,1.0,1.0,-0.907326638698578,0.3839647769927978,0.52336186170578,0.178130567073822,0.0,0.0,0.1179068759083747,25.670127868652344,25.0,-1.6233282089233398,-4676.51611328125,82.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,302.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1039394959807396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059370711445808,0.1059412881731987,-4.220289156364743e-06,0.0,0.0001054853782989,0.0,0.0,4.098735809326172,0.0,0.0,0.0,0.2706444263458252,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0647719576954841,-1668.2454833984375,304.1528015136719,0.7186656594276428,0.1011963412165641,0.091874748468399,293.177978515625,297.1499938964844,293.1499938964844,0.1326682716608047,-3057.0166015625,304.1508178710937,0.8599990606307983,0.1771135330200195,0.1683806478977203,293.183837890625,297.1499938964844,293.1499938964844,0.1071116924285888,-1903.7900390625,304.1534423828125,0.8147137761116028,0.1489530503749847,0.104842334985733,293.1882019042969,297.1499938964844,293.1499938964844,0.1269429326057434,-2951.058837890625,304.15411376953125,0.8501095771789551,0.1706799268722534,0.1625087410211563,293.3520202636719,297.1499938964844,293.1499938964844,0.0046722153201699,-1868.241943359375,295.92578125,0.5618621110916138,0.050000000745058,0.2284450381994247,291.1639709472656,291.1499938964844,271.360595703125,270.6176147460937,284.05487060546875,293.3521423339844,289.163818359375,1.0,0.1943364143371582,0.9904502034187316,0.9904502034187316,1.0,1.0,-0.907326638698578,0.3839647769927978,0.52336186170578,0.178130567073822,0.0,0.0,0.1179068759083747,25.670127868652344,25.0,-1.6233282089233398,-4676.51611328125,82.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,302.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1039394959807396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059370711445808,0.1059412881731987,-4.220289156364743e-06,0.0,0.0001054853782989,0.0,0.0,4.098735809326172,0.0,0.0,0.0,0.2706444263458252,4.0,0.0,1.0
294540,293.1772155761719,297.1499938964844,293.1499938964844,0.0642367005348205,-1658.8258056640625,304.1527709960937,0.7174390554428101,0.1006164476275444,0.0913517475128173,293.1747436523437,297.1499938964844,293.1499938964844,0.1326386928558349,-3056.52880859375,304.1506042480469,0.8600450158119202,0.177062913775444,0.1683478206396103,293.1832275390625,297.1499938964844,293.1499938964844,0.1064562276005745,-1894.50146484375,304.1534118652344,0.8135178089141846,0.1482162028551101,0.1043260619044303,293.1876220703125,297.1499938964844,293.1499938964844,0.1261566579341888,-2936.53369140625,304.154052734375,0.8488462567329407,0.1698281615972519,0.161701500415802,293.3507995605469,297.1499938964844,293.1499938964844,0.0046219113282859,-1849.900146484375,295.8587341308594,0.561942458152771,0.050000000745058,0.2284425944089889,291.16314697265625,291.1499938964844,271.3759765625,270.6261901855469,284.0650329589844,293.35089111328125,289.1630554199219,1.0,0.1940253376960754,0.9904178977012634,0.9904178977012634,1.0,1.0,-0.9050681591033936,0.3828298449516296,0.5222383141517639,0.1779489666223526,0.0,0.0,0.1162097454071044,25.63863182067871,25.0,-1.1179392337799072,-4655.611328125,81.55006408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,302.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1033733934164047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052313074469566,0.1052355244755745,-4.219137736072298e-06,0.0,0.0001049108541337,0.0,0.0,4.06981086730957,0.0,0.0,0.0,0.2705335915088653,4.0,0.0,1.0
294600,293.1772155761719,297.1499938964844,293.1499938964844,0.0642367005348205,-1658.8258056640625,304.1527709960937,0.7174390554428101,0.1006164476275444,0.0913517475128173,293.1747436523437,297.1499938964844,293.1499938964844,0.1326386928558349,-3056.52880859375,304.1506042480469,0.8600450158119202,0.177062913775444,0.1683478206396103,293.1832275390625,297.1499938964844,293.1499938964844,0.1064562276005745,-1894.50146484375,304.1534118652344,0.8135178089141846,0.1482162028551101,0.1043260619044303,293.1876220703125,297.1499938964844,293.1499938964844,0.1261566579341888,-2936.53369140625,304.154052734375,0.8488462567329407,0.1698281615972519,0.161701500415802,293.3507995605469,297.1499938964844,293.1499938964844,0.0046219113282859,-1849.900146484375,295.8587341308594,0.561942458152771,0.050000000745058,0.2284425944089889,291.16314697265625,291.1499938964844,271.3759765625,270.6261901855469,284.0650329589844,293.35089111328125,289.1630554199219,1.0,0.1940253376960754,0.9904178977012634,0.9904178977012634,1.0,1.0,-0.9050681591033936,0.3828298449516296,0.5222383141517639,0.1779489666223526,0.0,0.0,0.1162097454071044,25.63863182067871,25.0,-1.1179392337799072,-4655.611328125,81.55006408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,302.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1033733934164047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052313074469566,0.1052355244755745,-4.219137736072298e-06,0.0,0.0001049108541337,0.0,0.0,4.06981086730957,0.0,0.0,0.0,0.2705335915088653,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0637047961354255,-1649.4810791015625,304.1527404785156,0.7161393165588379,0.1000420674681663,0.0908345505595207,293.1723022460937,297.1499938964844,293.1499938964844,0.132542073726654,-3054.774658203125,304.15057373046875,0.8598871827125549,0.176934003829956,0.168246328830719,293.18267822265625,297.1499938964844,293.1499938964844,0.1058064773678779,-1885.27685546875,304.1533508300781,0.8122410178184509,0.1474861651659011,0.1038152277469635,293.1871032714844,297.1499938964844,293.1499938964844,0.1253760904073715,-2922.087890625,304.15399169921875,0.8475095629692078,0.1689832210540771,0.160901591181755,293.349609375,297.1499938964844,293.1499938964844,0.004572061356157,-1831.623779296875,295.7921447753906,0.5619528293609619,0.050000000745058,0.2284423261880874,291.1626281738281,291.1499938964844,271.39117431640625,270.6348571777344,284.0745849609375,293.3497009277344,289.1625671386719,1.0,0.1937249153852462,0.9903915524482728,0.9903915524482728,1.0,1.0,-0.9027522206306458,0.3816946446895599,0.5210575461387634,0.1776922196149826,0.0,0.0,0.1145622059702873,25.61682891845703,25.0,-0.714022696018219,-4635.12451171875,81.09347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,302.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1028633266687393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045536920428276,0.1045579090714454,-4.218046342430171e-06,0.0,0.0001043931988533,0.0,0.0,4.042076587677002,0.0,0.0,0.0,0.2704275250434875,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0637047961354255,-1649.4810791015625,304.1527404785156,0.7161393165588379,0.1000420674681663,0.0908345505595207,293.1723022460937,297.1499938964844,293.1499938964844,0.132542073726654,-3054.774658203125,304.15057373046875,0.8598871827125549,0.176934003829956,0.168246328830719,293.18267822265625,297.1499938964844,293.1499938964844,0.1058064773678779,-1885.27685546875,304.1533508300781,0.8122410178184509,0.1474861651659011,0.1038152277469635,293.1871032714844,297.1499938964844,293.1499938964844,0.1253760904073715,-2922.087890625,304.15399169921875,0.8475095629692078,0.1689832210540771,0.160901591181755,293.349609375,297.1499938964844,293.1499938964844,0.004572061356157,-1831.623779296875,295.7921447753906,0.5619528293609619,0.050000000745058,0.2284423261880874,291.1626281738281,291.1499938964844,271.39117431640625,270.6348571777344,284.0745849609375,293.3497009277344,289.1625671386719,1.0,0.1937249153852462,0.9903915524482728,0.9903915524482728,1.0,1.0,-0.9027522206306458,0.3816946446895599,0.5210575461387634,0.1776922196149826,0.0,0.0,0.1145622059702873,25.61682891845703,25.0,-0.714022696018219,-4635.12451171875,81.09347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,302.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1028633266687393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045536920428276,0.1045579090714454,-4.218046342430171e-06,0.0,0.0001043931988533,0.0,0.0,4.042076587677002,0.0,0.0,0.0,0.2704275250434875,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0631749853491783,-1640.1898193359375,304.1527099609375,0.7147621512413025,0.0994715616106987,0.0903215929865837,293.170654296875,297.1499938964844,293.1499938964844,0.1323599815368652,-3051.422607421875,304.15069580078125,0.8594974279403687,0.176706925034523,0.1680575758218765,293.18218994140625,297.1499938964844,293.1499938964844,0.1051611825823783,-1876.0997314453125,304.1533203125,0.8108805418014526,0.1467610597610473,0.1033084690570831,293.1866149902344,297.1499938964844,293.1499938964844,0.124600239098072,-2907.70458984375,304.1539611816406,0.8461009860038757,0.1681434959173202,0.1601074039936065,293.3484802246094,297.1499938964844,293.1499938964844,0.0045226174406707,-1813.403076171875,295.7259216308594,0.5618956089019775,0.050000000745058,0.2284441441297531,291.162353515625,291.1499938964844,271.4061889648437,270.6437072753906,284.0834655761719,293.3485717773437,289.16229248046875,1.0,0.1934306919574737,0.9903652667999268,0.9903652667999268,1.0,1.0,-0.9003508687019348,0.3805485665798187,0.5198022723197937,0.17734956741333,0.0,0.0,0.1129385456442833,25.60392189025879,25.0,-0.3973533511161804,-4614.91455078125,80.63683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875366210937,302.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1024050340056419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038926169276237,0.1038968339562416,-4.216992692818167e-06,0.0,0.0001039280905388,0.0,0.0,4.015052318572998,0.0,0.0,0.0,0.2703243196010589,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0631749853491783,-1640.1898193359375,304.1527099609375,0.7147621512413025,0.0994715616106987,0.0903215929865837,293.170654296875,297.1499938964844,293.1499938964844,0.1323599815368652,-3051.422607421875,304.15069580078125,0.8594974279403687,0.176706925034523,0.1680575758218765,293.18218994140625,297.1499938964844,293.1499938964844,0.1051611825823783,-1876.0997314453125,304.1533203125,0.8108805418014526,0.1467610597610473,0.1033084690570831,293.1866149902344,297.1499938964844,293.1499938964844,0.124600239098072,-2907.70458984375,304.1539611816406,0.8461009860038757,0.1681434959173202,0.1601074039936065,293.3484802246094,297.1499938964844,293.1499938964844,0.0045226174406707,-1813.403076171875,295.7259216308594,0.5618956089019775,0.050000000745058,0.2284441441297531,291.162353515625,291.1499938964844,271.4061889648437,270.6437072753906,284.0834655761719,293.3485717773437,289.16229248046875,1.0,0.1934306919574737,0.9903652667999268,0.9903652667999268,1.0,1.0,-0.9003508687019348,0.3805485665798187,0.5198022723197937,0.17734956741333,0.0,0.0,0.1129385456442833,25.60392189025879,25.0,-0.3973533511161804,-4614.91455078125,80.63683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875366210937,302.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1024050340056419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038926169276237,0.1038968339562416,-4.216992692818167e-06,0.0,0.0001039280905388,0.0,0.0,4.015052318572998,0.0,0.0,0.0,0.2703243196010589,4.0,0.0,1.0
294900,293.1759033203125,297.1499938964844,293.1499938964844,0.0629105567932128,-1635.5589599609375,304.1526794433594,0.7140423655509949,0.0991873890161514,0.0900663360953331,293.17010498046875,297.1499938964844,293.1499938964844,0.1322302222251892,-3049.02587890625,304.1507873535156,0.8592043519020081,0.1765495687723159,0.1679237335920334,293.18194580078125,297.1499938964844,293.1499938964844,0.104839876294136,-1871.5244140625,304.1532897949219,0.810167133808136,0.1463999450206756,0.1030562967061996,293.1863708496094,297.1499938964844,293.1499938964844,0.124213807284832,-2900.531494140625,304.1539306640625,0.8453694581985474,0.1677252203226089,0.1597120612859726,293.34796142578125,297.1499938964844,293.1499938964844,0.0044980440288782,-1804.31396484375,295.69293212890625,0.5618417263031006,0.050000000745058,0.228445827960968,291.1622619628906,291.1499938964844,271.41363525390625,270.6481628417969,284.087646484375,293.3480529785156,289.1622314453125,1.0,0.193284660577774,0.9903521537780762,0.9903521537780762,1.0,1.0,-0.8991087675094604,0.3799678981304168,0.519140899181366,0.1771425306797027,0.0,0.0,0.1121289134025573,25.600679397583008,25.0,-0.2608973085880279,-4604.8828125,80.40663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,302.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1021936386823654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035654097795486,0.1035696268081665,-4.216474735585507e-06,0.0,0.0001037135516526,0.0,0.0,4.001688480377197,0.0,0.0,0.0,0.2702733278274536,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0626462548971176,-1630.9346923828125,304.1526794433594,0.7133014798164368,0.0989036932587623,0.089811697602272,293.1697998046875,297.1499938964844,293.1499938964844,0.1320723742246627,-3046.107421875,304.15093994140625,0.8588430881500244,0.1763605326414108,0.1677612960338592,293.18170166015625,297.1499938964844,293.1499938964844,0.1045192554593086,-1866.955322265625,304.1532897949219,0.8094316124916077,0.1460394859313964,0.1028047427535057,293.1861572265625,297.1499938964844,293.1499938964844,0.1238281950354576,-2893.36767578125,304.1539306640625,0.8446204662322998,0.1673077344894409,0.1593176871538162,293.3474426269531,297.1499938964844,293.1499938964844,0.0044735455885529,-1795.230712890625,295.6600341796875,0.5617716908454895,0.050000000745058,0.2284480184316635,291.1622314453125,291.1499938964844,271.4209899902344,270.6527099609375,284.0916748046875,293.3475341796875,289.1622314453125,1.0,0.1931386590003967,0.9903426766395568,0.9903426766395568,1.0,1.0,-0.8978356122970581,0.379380851984024,0.5184547305107117,0.176910400390625,0.0,0.0,0.1113169640302658,25.59940528869629,25.0,-0.1344970166683197,-4594.88330078125,80.17430877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27618408203125,302.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1019923165440559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032388731837272,0.1032430902123451,-4.215959961584304e-06,0.0,0.0001035092354868,0.0,0.0,3.988358736038208,0.0,0.0,0.0,0.2702225148677826,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0621176064014434,-1621.69873046875,304.1526794433594,0.7117516994476318,0.0983373597264289,0.0893038064241409,293.1697082519531,297.1499938964844,293.1499938964844,0.1316611617803573,-3038.498291015625,304.1513061523437,0.857896625995636,0.1758753657341003,0.1673391908407211,293.1813049316406,297.1499938964844,293.1499938964844,0.1038796082139015,-1857.828125,304.1532592773437,0.8078902363777161,0.1453200727701187,0.1023030504584312,293.1857604980469,297.1499938964844,293.1499938964844,0.1230589672923088,-2879.059326171875,304.1539001464844,0.843069314956665,0.1664747148752212,0.1585312187671661,293.3464660644531,297.1499938964844,293.1499938964844,0.0044247964397072,-1777.0927734375,295.5943603515625,0.5615829825401306,0.050000000745058,0.228453904390335,291.16229248046875,291.1499938964844,271.43560791015625,270.6618957519531,284.09918212890625,293.3465576171875,289.16229248046875,1.0,0.1928448975086212,0.9903236627578736,0.9903236627578736,1.0,1.0,-0.8951805233955383,0.378181904554367,0.5169985890388489,0.1763645708560943,0.0,0.0,0.1096758544445037,25.602651596069336,25.0,0.0962848737835884,-4574.93115234375,79.7004165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,302.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1016155481338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025835797190666,0.1025877967476844,-4.214934506308055e-06,0.0,0.0001031268620863,0.0,0.0,3.961631774902344,0.0,0.0,0.0,0.2701207995414734,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0621176064014434,-1621.69873046875,304.1526794433594,0.7117516994476318,0.0983373597264289,0.0893038064241409,293.1697082519531,297.1499938964844,293.1499938964844,0.1316611617803573,-3038.498291015625,304.1513061523437,0.857896625995636,0.1758753657341003,0.1673391908407211,293.1813049316406,297.1499938964844,293.1499938964844,0.1038796082139015,-1857.828125,304.1532592773437,0.8078902363777161,0.1453200727701187,0.1023030504584312,293.1857604980469,297.1499938964844,293.1499938964844,0.1230589672923088,-2879.059326171875,304.1539001464844,0.843069314956665,0.1664747148752212,0.1585312187671661,293.3464660644531,297.1499938964844,293.1499938964844,0.0044247964397072,-1777.0927734375,295.5943603515625,0.5615829825401306,0.050000000745058,0.228453904390335,291.16229248046875,291.1499938964844,271.43560791015625,270.6618957519531,284.09918212890625,293.3465576171875,289.16229248046875,1.0,0.1928448975086212,0.9903236627578736,0.9903236627578736,1.0,1.0,-0.8951805233955383,0.378181904554367,0.5169985890388489,0.1763645708560943,0.0,0.0,0.1096758544445037,25.602651596069336,25.0,0.0962848737835884,-4574.93115234375,79.7004165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,302.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1016155481338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025835797190666,0.1025877967476844,-4.214934506308055e-06,0.0,0.0001031268620863,0.0,0.0,3.961631774902344,0.0,0.0,0.0,0.2701207995414734,4.0,0.0,1.0
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0615882985293865,-1612.4696044921875,304.15264892578125,0.710106372833252,0.0977717265486717,0.0887971222400665,293.1704406738281,297.1499938964844,293.1499938964844,0.1311099082231521,-3028.290283203125,304.1517944335937,0.8566325902938843,0.1752330213785171,0.1667743772268295,293.1809387207031,297.1499938964844,293.1499938964844,0.1032414063811302,-1848.7069091796875,304.1532287597656,0.8062514066696167,0.1446017771959304,0.1018026247620582,293.1853942871094,297.1499938964844,293.1499938964844,0.1222918033599853,-2864.76611328125,304.15386962890625,0.8414486050605774,0.1656434386968612,0.1577470749616623,293.3455810546875,297.1499938964844,293.1499938964844,0.0043763420544564,-1758.9830322265625,295.5289001464844,0.5613309741020203,0.050000000745058,0.2284617722034454,291.1625061035156,291.1499938964844,271.45001220703125,270.6713256835937,284.10595703125,293.3456726074219,289.1625061035156,1.0,0.192546010017395,0.990304708480835,0.990304708480835,1.0,1.0,-0.8923622369766235,0.3769432604312897,0.5154189467430115,0.1757023334503173,0.0,0.0,0.107997678220272,25.6131534576416,25.0,0.3036406934261322,-4554.96484375,79.21044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564392089844,302.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1012641265988349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019195988774299,0.1019238084554672,-4.213903594063595e-06,0.0,0.000102770209196,0.0,0.0,3.934579372406006,0.0,0.0,0.0,0.2700180411338806,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0615882985293865,-1612.4696044921875,304.15264892578125,0.710106372833252,0.0977717265486717,0.0887971222400665,293.1704406738281,297.1499938964844,293.1499938964844,0.1311099082231521,-3028.290283203125,304.1517944335937,0.8566325902938843,0.1752330213785171,0.1667743772268295,293.1809387207031,297.1499938964844,293.1499938964844,0.1032414063811302,-1848.7069091796875,304.1532287597656,0.8062514066696167,0.1446017771959304,0.1018026247620582,293.1853942871094,297.1499938964844,293.1499938964844,0.1222918033599853,-2864.76611328125,304.15386962890625,0.8414486050605774,0.1656434386968612,0.1577470749616623,293.3455810546875,297.1499938964844,293.1499938964844,0.0043763420544564,-1758.9830322265625,295.5289001464844,0.5613309741020203,0.050000000745058,0.2284617722034454,291.1625061035156,291.1499938964844,271.45001220703125,270.6713256835937,284.10595703125,293.3456726074219,289.1625061035156,1.0,0.192546010017395,0.990304708480835,0.990304708480835,1.0,1.0,-0.8923622369766235,0.3769432604312897,0.5154189467430115,0.1757023334503173,0.0,0.0,0.107997678220272,25.6131534576416,25.0,0.3036406934261322,-4554.96484375,79.21044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564392089844,302.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1012641265988349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019195988774299,0.1019238084554672,-4.213903594063595e-06,0.0,0.000102770209196,0.0,0.0,3.934579372406006,0.0,0.0,0.0,0.2700180411338806,4.0,0.0,1.0
