time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0610581450164318,-1603.2459716796875,304.15264892578125,0.7083470225334167,0.0972060784697532,0.0882910266518592,293.1720275878906,297.1499938964844,293.1499938964844,0.1303900927305221,-3014.951904296875,304.15240478515625,0.8549912571907043,0.1743943393230438,0.166036456823349,293.1806030273437,297.1499938964844,293.1499938964844,0.1026045829057693,-1839.591796875,304.1532287597656,0.8045023679733276,0.1438837796449661,0.1013028770685195,293.18505859375,297.1499938964844,293.1499938964844,0.1215268298983573,-2850.491943359375,304.15386962890625,0.8397481441497803,0.1648132055997848,0.1569644957780838,293.34478759765625,297.1499938964844,293.1499938964844,0.0043281149119138,-1740.8841552734375,295.46356201171875,0.5610072612762451,0.050000000745058,0.2284719049930572,291.16278076171875,291.1499938964844,271.4627990722656,270.6803283691406,284.111083984375,293.3448486328125,289.16278076171875,1.0,0.1922383308410644,0.9902944564819336,0.9902944564819336,1.0,1.0,-0.8893423676490784,0.3756645619869232,0.5136777758598328,0.1748748272657394,0.0,0.0,0.1062760129570961,25.63119888305664,25.0,0.3134423196315765,-4535.0517578125,78.6982650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,302.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1009277626872062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012421995401382,0.1012464091181755,-4.212856310914503e-06,0.0,0.0001024288430926,0.0,0.0,3.9070074558258057,0.0,0.0,0.0,0.2699134349822998,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0610581450164318,-1603.2459716796875,304.15264892578125,0.7083470225334167,0.0972060784697532,0.0882910266518592,293.1720275878906,297.1499938964844,293.1499938964844,0.1303900927305221,-3014.951904296875,304.15240478515625,0.8549912571907043,0.1743943393230438,0.166036456823349,293.1806030273437,297.1499938964844,293.1499938964844,0.1026045829057693,-1839.591796875,304.1532287597656,0.8045023679733276,0.1438837796449661,0.1013028770685195,293.18505859375,297.1499938964844,293.1499938964844,0.1215268298983573,-2850.491943359375,304.15386962890625,0.8397481441497803,0.1648132055997848,0.1569644957780838,293.34478759765625,297.1499938964844,293.1499938964844,0.0043281149119138,-1740.8841552734375,295.46356201171875,0.5610072612762451,0.050000000745058,0.2284719049930572,291.16278076171875,291.1499938964844,271.4627990722656,270.6803283691406,284.111083984375,293.3448486328125,289.16278076171875,1.0,0.1922383308410644,0.9902944564819336,0.9902944564819336,1.0,1.0,-0.8893423676490784,0.3756645619869232,0.5136777758598328,0.1748748272657394,0.0,0.0,0.1062760129570961,25.63119888305664,25.0,0.3134423196315765,-4535.0517578125,78.6982650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,302.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1009277626872062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012421995401382,0.1012464091181755,-4.212856310914503e-06,0.0,0.0001024288430926,0.0,0.0,3.9070074558258057,0.0,0.0,0.0,0.2699134349822998,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0605282224714756,-1594.05078125,304.15264892578125,0.7064624428749084,0.0966395959258079,0.087784968316555,293.1747131347656,297.1499938964844,293.1499938964844,0.1294488161802292,-2997.494140625,304.1531677246094,0.85285484790802,0.1732940822839737,0.1650669872760772,293.1803283691406,297.1499938964844,293.1499938964844,0.1019710525870323,-1830.51416015625,304.1531982421875,0.802636981010437,0.1431653797626495,0.100803442299366,293.1847839355469,297.1499938964844,293.1499938964844,0.1207664832472801,-2836.28857421875,304.1538391113281,0.8379469513893127,0.1639834195375442,0.1561831086874008,293.3440856933594,297.1499938964844,293.1499938964844,0.0042802388779819,-1722.8642578125,295.3981018066406,0.5605936646461487,0.050000000745058,0.2284848839044571,291.1628112792969,291.1499938964844,271.4728088378906,270.6883239746094,284.1137390136719,293.3441467285156,289.16278076171875,1.0,0.1919173151254654,0.9902842044830322,0.9902842044830322,1.0,1.0,-0.8860498070716858,0.3743260502815246,0.5117237567901611,0.1738374084234237,0.0,0.0,0.1045642718672752,25.658641815185547,25.0,0.0144817484542727,-4515.54833984375,78.15451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,302.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1005969941616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005663052201271,0.1005705147981643,-4.211799932818394e-06,0.0,0.0001020931667881,0.0,0.0,3.879507780075073,0.0,0.0,0.0,0.2698090374469757,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0605282224714756,-1594.05078125,304.15264892578125,0.7064624428749084,0.0966395959258079,0.087784968316555,293.1747131347656,297.1499938964844,293.1499938964844,0.1294488161802292,-2997.494140625,304.1531677246094,0.85285484790802,0.1732940822839737,0.1650669872760772,293.1803283691406,297.1499938964844,293.1499938964844,0.1019710525870323,-1830.51416015625,304.1531982421875,0.802636981010437,0.1431653797626495,0.100803442299366,293.1847839355469,297.1499938964844,293.1499938964844,0.1207664832472801,-2836.28857421875,304.1538391113281,0.8379469513893127,0.1639834195375442,0.1561831086874008,293.3440856933594,297.1499938964844,293.1499938964844,0.0042802388779819,-1722.8642578125,295.3981018066406,0.5605936646461487,0.050000000745058,0.2284848839044571,291.1628112792969,291.1499938964844,271.4728088378906,270.6883239746094,284.1137390136719,293.3441467285156,289.16278076171875,1.0,0.1919173151254654,0.9902842044830322,0.9902842044830322,1.0,1.0,-0.8860498070716858,0.3743260502815246,0.5117237567901611,0.1738374084234237,0.0,0.0,0.1045642718672752,25.658641815185547,25.0,0.0144817484542727,-4515.54833984375,78.15451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,302.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1005969941616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005663052201271,0.1005705147981643,-4.211799932818394e-06,0.0,0.0001020931667881,0.0,0.0,3.879507780075073,0.0,0.0,0.0,0.2698090374469757,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0602629333734512,-1589.4564208984375,304.15264892578125,0.7054765224456787,0.0963557213544845,0.0875316709280014,293.1764831542969,297.1499938964844,293.1499938964844,0.1288780719041824,-2986.899169921875,304.15362548828125,0.8515704870223999,0.1726320832967758,0.1644779741764068,293.1802062988281,297.1499938964844,293.1499938964844,0.1016550809144973,-1825.9827880859373,304.1531982421875,0.8016585111618042,0.1428056955337524,0.1005536243319511,293.18463134765625,297.1499938964844,293.1499938964844,0.1203876435756683,-2829.205322265625,304.1538391113281,0.8370060324668884,0.1635684669017791,0.1557926684617996,293.3437805175781,297.1499938964844,293.1499938964844,0.0042563495226204,-1713.8519287109375,295.36529541015625,0.5603511333465576,0.050000000745058,0.2284925132989883,291.1627197265625,291.1499938964844,271.4768371582031,270.6919860839844,284.1141967773437,293.34381103515625,289.1626892089844,1.0,0.1917499601840973,0.9902790784835817,0.9902790784835817,1.0,1.0,-0.8842796087265015,0.3736230432987213,0.5106565952301025,0.1732397228479385,0.0,0.0,0.1037220880389213,25.676166534423828,25.0,-0.0888783037662506,-4506.03466796875,77.86756134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,302.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.100431390106678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002351343631744,0.1002393439412117,-4.2112778828595765e-06,0.0,0.0001019250921672,0.0,0.0,3.8660383224487305,0.0,0.0,0.0,0.269757866859436,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0599970333278179,-1584.85693359375,304.15264892578125,0.7044652700424194,0.0960713326930999,0.0872780904173851,293.1784973144531,297.1499938964844,293.1499938964844,0.1282433569431305,-2975.10791015625,304.15411376953125,0.850152850151062,0.1718997359275818,0.1638227552175521,293.1800842285156,297.1499938964844,293.1499938964844,0.1013391241431236,-1821.4482421875,304.1531982421875,0.8006536960601807,0.1424455344676971,0.1003036350011825,293.1845092773437,297.1499938964844,293.1499938964844,0.1200091242790222,-2822.12255859375,304.15380859375,0.8360424041748047,0.1631533205509185,0.1554022282361984,293.3434753417969,297.1499938964844,293.1499938964844,0.0042325216345489,-1704.84619140625,295.3324890136719,0.5600882768630981,0.050000000745058,0.2285008132457733,291.16265869140625,291.1499938964844,271.480224609375,270.6954345703125,284.1141052246094,293.3435363769531,289.1626281738281,1.0,0.1915776580572128,0.990281581878662,0.990281581878662,1.0,1.0,-0.8824301958084106,0.3728984296321869,0.5095317363739014,0.1725922524929046,0.0,0.0,0.1028848141431808,25.69574737548828,25.0,-0.1403878182172775,-4496.6484375,77.5705795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,302.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1002647876739502,0.0,0.0,0.0,0.0,1.0,1.3215018952905666e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09990756213665,0.0999143943190574,-6.829267931607319e-06,0.0,0.0001017560061882,0.0,0.0,3.852820873260498,0.0,0.0,0.0,0.2697075605392456,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0594630390405654,-1575.6363525390625,304.15264892578125,0.7023728489875793,0.0955008715391159,0.0867698043584823,293.1831970214844,297.1499938964844,293.1499938964844,0.126781091094017,-2947.90771484375,304.1551818847656,0.8469257354736328,0.1702222824096679,0.1623125076293945,293.1799011230469,297.1499938964844,293.1499938964844,0.1007067561149597,-1812.3626708984373,304.1531677246094,0.7985721826553345,0.1417235434055328,0.0998028144240379,293.1842956542969,297.1499938964844,293.1499938964844,0.1192525625228881,-2807.950439453125,304.15380859375,0.8340537548065186,0.1623223274946212,0.1546211242675781,293.34295654296875,297.1499938964844,293.1499938964844,0.0041849799454212,-1686.8284912109375,295.2668151855469,0.5595079660415649,0.050000000745058,0.2285191863775253,291.1625366210937,291.1499938964844,271.4852294921875,270.7016906738281,284.11236572265625,293.343017578125,289.1625061035156,1.0,0.1912165582180023,0.9902865290641784,0.9902865290641784,1.0,1.0,-0.8784911036491394,0.3713805079460144,0.507110595703125,0.1711539775133133,0.0,0.0,0.1012205183506012,25.74028778076172,25.0,-0.1589971780776977,-4478.14404296875,76.9452896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,302.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.0999267697334289,0.0,0.0,0.0,0.0,1.0,0.0001495130709372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992598608136177,0.0993304401636123,-7.0579131715931e-05,0.0,0.0001014129738905,0.0,0.0,3.82897424697876,0.0,0.0,0.0,0.2696137130260467,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0594630390405654,-1575.6363525390625,304.15264892578125,0.7023728489875793,0.0955008715391159,0.0867698043584823,293.1831970214844,297.1499938964844,293.1499938964844,0.126781091094017,-2947.90771484375,304.1551818847656,0.8469257354736328,0.1702222824096679,0.1623125076293945,293.1799011230469,297.1499938964844,293.1499938964844,0.1007067561149597,-1812.3626708984373,304.1531677246094,0.7985721826553345,0.1417235434055328,0.0998028144240379,293.1842956542969,297.1499938964844,293.1499938964844,0.1192525625228881,-2807.950439453125,304.15380859375,0.8340537548065186,0.1623223274946212,0.1546211242675781,293.34295654296875,297.1499938964844,293.1499938964844,0.0041849799454212,-1686.8284912109375,295.2668151855469,0.5595079660415649,0.050000000745058,0.2285191863775253,291.1625366210937,291.1499938964844,271.4852294921875,270.7016906738281,284.11236572265625,293.343017578125,289.1625061035156,1.0,0.1912165582180023,0.9902865290641784,0.9902865290641784,1.0,1.0,-0.8784911036491394,0.3713805079460144,0.507110595703125,0.1711539775133133,0.0,0.0,0.1012205183506012,25.74028778076172,25.0,-0.1589971780776977,-4478.14404296875,76.9452896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,302.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.0999267697334289,0.0,0.0,0.0,0.0,1.0,0.0001495130709372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992598608136177,0.0993304401636123,-7.0579131715931e-05,0.0,0.0001014129738905,0.0,0.0,3.82897424697876,0.0,0.0,0.0,0.2696137130260467,4.0,0.0,1.0
295740,293.1737060546875,297.1499938964844,293.1499938964844,0.0589255653321743,-1566.377197265625,304.1526794433594,0.7001972794532776,0.094927966594696,0.0862597897648811,293.1887512207031,297.1499938964844,293.1499938964844,0.1250570267438888,-2915.7705078125,304.15631103515625,0.843182384967804,0.1682590097188949,0.1605305969715118,293.1797180175781,297.1499938964844,293.1499938964844,0.1000730022788047,-1803.2431640625,304.1531677246094,0.7964059114456177,0.1409989148378372,0.0993005633354187,293.1841125488281,297.1499938964844,293.1499938964844,0.1184958890080452,-2793.75390625,304.15380859375,0.8319932818412781,0.1614900678396225,0.1538393646478653,293.3425598144531,297.1499938964844,293.1499938964844,0.0041375760920345,-1668.795654296875,295.2010803222656,0.5588640570640564,0.050000000745058,0.2285397052764892,291.1624755859375,291.1499938964844,271.488037109375,270.7072448730469,284.1087341308594,293.34259033203125,289.1624755859375,1.0,0.1908308118581771,0.9902914762496948,0.9902914762496948,1.0,1.0,-0.8742238879203796,0.3697634637355804,0.5044603943824768,0.1695337891578674,0.0,0.0,0.0995598137378692,25.79080581665039,25.0,-0.0616547167301178,-4459.85400390625,76.2758560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,302.4334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.099579744040966,0.0,0.0,0.0,0.0,1.0,0.0003674394392874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986184626817703,0.0989301055669784,-0.0003116425650659,0.0,0.0001010607738862,0.0,0.0,3.812289476394653,0.0,0.0,0.0,0.2695389091968536,4.0,0.0,1.0
295800,293.1737060546875,297.1499938964844,293.1499938964844,0.0589255653321743,-1566.377197265625,304.1526794433594,0.7001972794532776,0.094927966594696,0.0862597897648811,293.1887512207031,297.1499938964844,293.1499938964844,0.1250570267438888,-2915.7705078125,304.15631103515625,0.843182384967804,0.1682590097188949,0.1605305969715118,293.1797180175781,297.1499938964844,293.1499938964844,0.1000730022788047,-1803.2431640625,304.1531677246094,0.7964059114456177,0.1409989148378372,0.0993005633354187,293.1841125488281,297.1499938964844,293.1499938964844,0.1184958890080452,-2793.75390625,304.15380859375,0.8319932818412781,0.1614900678396225,0.1538393646478653,293.3425598144531,297.1499938964844,293.1499938964844,0.0041375760920345,-1668.795654296875,295.2010803222656,0.5588640570640564,0.050000000745058,0.2285397052764892,291.1624755859375,291.1499938964844,271.488037109375,270.7072448730469,284.1087341308594,293.34259033203125,289.1624755859375,1.0,0.1908308118581771,0.9902914762496948,0.9902914762496948,1.0,1.0,-0.8742238879203796,0.3697634637355804,0.5044603943824768,0.1695337891578674,0.0,0.0,0.0995598137378692,25.79080581665039,25.0,-0.0616547167301178,-4459.85400390625,76.2758560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,302.4334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.099579744040966,0.0,0.0,0.0,0.0,1.0,0.0003674394392874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986184626817703,0.0989301055669784,-0.0003116425650659,0.0,0.0001010607738862,0.0,0.0,3.812289476394653,0.0,0.0,0.0,0.2695389091968536,4.0,0.0,1.0
295860,293.173583984375,297.1499938964844,293.1499938964844,0.0583842433989048,-1557.073486328125,304.1526794433594,0.6979561448097229,0.0943527668714523,0.0857479870319366,293.1949462890625,297.1499938964844,293.1499938964844,0.1230823770165443,-2878.866943359375,304.1575012207031,0.8389610052108765,0.1660220921039581,0.1584874838590622,293.1795959472656,297.1499938964844,293.1499938964844,0.0994371771812439,-1794.0792236328125,304.1531677246094,0.7941739559173584,0.1402714997529983,0.0987966284155845,293.1839599609375,297.1499938964844,293.1499938964844,0.1177383512258529,-2779.51806640625,304.15380859375,0.829877495765686,0.1606563925743103,0.1530566066503524,293.3422241210937,297.1499938964844,293.1499938964844,0.0040902812033891,-1650.7357177734375,295.1353759765625,0.5581719875335693,0.050000000745058,0.2285619080066681,291.1625671386719,291.1499938964844,271.4888610839844,270.712158203125,284.1033630371094,293.3422546386719,289.1625671386719,1.0,0.1904184818267822,0.9903075098991394,0.9903075098991394,1.0,1.0,-0.8696398138999939,0.3680473864078522,0.5015924572944641,0.1677485406398773,0.0,0.0,0.097882479429245,25.845338821411133,25.0,0.0974717214703559,-4441.5810546875,75.56233215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23846435546875,302.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.0992211773991584,0.0,0.0,0.0,0.0,1.0,0.0006162758800201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979765132069587,0.0987725704908371,-0.0007960575749166,0.0,0.0001006968814181,0.0,0.0,3.805108308792114,0.0,0.0,0.0,0.2694890797138214,4.0,0.0,1.0
295920,293.173583984375,297.1499938964844,293.1499938964844,0.0583842433989048,-1557.073486328125,304.1526794433594,0.6979561448097229,0.0943527668714523,0.0857479870319366,293.1949462890625,297.1499938964844,293.1499938964844,0.1230823770165443,-2878.866943359375,304.1575012207031,0.8389610052108765,0.1660220921039581,0.1584874838590622,293.1795959472656,297.1499938964844,293.1499938964844,0.0994371771812439,-1794.0792236328125,304.1531677246094,0.7941739559173584,0.1402714997529983,0.0987966284155845,293.1839599609375,297.1499938964844,293.1499938964844,0.1177383512258529,-2779.51806640625,304.15380859375,0.829877495765686,0.1606563925743103,0.1530566066503524,293.3422241210937,297.1499938964844,293.1499938964844,0.0040902812033891,-1650.7357177734375,295.1353759765625,0.5581719875335693,0.050000000745058,0.2285619080066681,291.1625671386719,291.1499938964844,271.4888610839844,270.712158203125,284.1033630371094,293.3422546386719,289.1625671386719,1.0,0.1904184818267822,0.9903075098991394,0.9903075098991394,1.0,1.0,-0.8696398138999939,0.3680473864078522,0.5015924572944641,0.1677485406398773,0.0,0.0,0.097882479429245,25.845338821411133,25.0,0.0974717214703559,-4441.5810546875,75.56233215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23846435546875,302.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.0992211773991584,0.0,0.0,0.0,0.0,1.0,0.0006162758800201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979765132069587,0.0987725704908371,-0.0007960575749166,0.0,0.0001006968814181,0.0,0.0,3.805108308792114,0.0,0.0,0.0,0.2694890797138214,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0578392371535301,-1547.7286376953125,304.1527099609375,0.6956659555435181,0.093775674700737,0.0852346196770668,293.20166015625,297.1499938964844,293.1499938964844,0.1208688244223594,-2837.370849609375,304.15869140625,0.8342909812927246,0.1635231524705886,0.1561931520700454,293.17950439453125,297.1499938964844,293.1499938964844,0.0987991541624069,-1784.86962890625,304.1531677246094,0.7918938398361206,0.1395414173603058,0.0982909873127937,293.183837890625,297.1499938964844,293.1499938964844,0.1169798150658607,-2765.240478515625,304.15380859375,0.8277204036712646,0.1598213464021682,0.1522727906703949,293.3419494628906,297.1499938964844,293.1499938964844,0.0040430906228721,-1632.6484375,295.06964111328125,0.5574454665184021,0.050000000745058,0.2285853922367096,291.1627502441406,291.1499938964844,271.4879150390625,270.716552734375,284.0964660644531,293.34197998046875,289.16278076171875,1.0,0.189978152513504,0.9903236031532288,0.9903236031532288,1.0,1.0,-0.8647506237030029,0.3662320673465729,0.4985185265541076,0.1658149063587188,0.0,0.0,0.0961708724498748,25.902189254760746,25.0,0.2732402086257934,-4423.14599609375,74.80529022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,302.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.0988489687442779,0.0,0.0,0.0,0.0,1.0,0.0008572548977099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973277613520622,0.098805084824562,-0.0014773206785321,0.0,0.0001003191355266,0.0,0.0,3.805394411087036,0.0,0.0,0.0,0.2694597542285919,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0578392371535301,-1547.7286376953125,304.1527099609375,0.6956659555435181,0.093775674700737,0.0852346196770668,293.20166015625,297.1499938964844,293.1499938964844,0.1208688244223594,-2837.370849609375,304.15869140625,0.8342909812927246,0.1635231524705886,0.1561931520700454,293.17950439453125,297.1499938964844,293.1499938964844,0.0987991541624069,-1784.86962890625,304.1531677246094,0.7918938398361206,0.1395414173603058,0.0982909873127937,293.183837890625,297.1499938964844,293.1499938964844,0.1169798150658607,-2765.240478515625,304.15380859375,0.8277204036712646,0.1598213464021682,0.1522727906703949,293.3419494628906,297.1499938964844,293.1499938964844,0.0040430906228721,-1632.6484375,295.06964111328125,0.5574454665184021,0.050000000745058,0.2285853922367096,291.1627502441406,291.1499938964844,271.4879150390625,270.716552734375,284.0964660644531,293.34197998046875,289.16278076171875,1.0,0.189978152513504,0.9903236031532288,0.9903236031532288,1.0,1.0,-0.8647506237030029,0.3662320673465729,0.4985185265541076,0.1658149063587188,0.0,0.0,0.0961708724498748,25.902189254760746,25.0,0.2732402086257934,-4423.14599609375,74.80529022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,302.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.0988489687442779,0.0,0.0,0.0,0.0,1.0,0.0008572548977099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973277613520622,0.098805084824562,-0.0014773206785321,0.0,0.0001003191355266,0.0,0.0,3.805394411087036,0.0,0.0,0.0,0.2694597542285919,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.05756551399827,-1543.0439453125,304.1527099609375,0.6945076584815979,0.0934866219758987,0.0849774852395057,293.20513916015625,297.1499938964844,293.1499938964844,0.1196782812476158,-2814.99365234375,304.1592712402344,0.8317970633506775,0.1621809601783752,0.154956966638565,293.1794738769531,297.1499938964844,293.1499938964844,0.0984794050455093,-1780.2493896484375,304.1531982421875,0.7907410264015198,0.1391755044460296,0.0980375707149505,293.1838073730469,297.1499938964844,293.1499938964844,0.116600252687931,-2758.08740234375,304.15380859375,0.8266304135322571,0.1594033986330032,0.1518805027008056,293.34185791015625,297.1499938964844,293.1499938964844,0.0040195412002503,-1623.59814453125,295.03680419921875,0.5570732951164246,0.050000000745058,0.228597491979599,291.16290283203125,291.1499938964844,271.48681640625,270.71856689453125,284.0924987792969,293.34185791015625,289.16290283203125,1.0,0.1897474378347396,0.9903316497802734,0.9903316497802734,1.0,1.0,-0.8621978759765625,0.3652883470058441,0.496909499168396,0.1647983491420745,0.0,0.0,0.0952976793050766,25.931001663208008,25.0,0.3542651236057281,-4413.82177734375,74.41117858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410583496094,302.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.098657302558422,0.0,0.0,0.0,0.0,1.0,0.0009684028336778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969991534948349,0.098860815167427,-0.0018616616725921,0.0,0.0001001246200758,0.0,0.0,3.80709719657898,0.0,0.0,0.0,0.2694494724273681,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0572910942137241,-1538.3531494140625,304.1527099609375,0.6933432221412659,0.0931973531842231,0.0847201570868492,293.2087097167969,297.1499938964844,293.1499938964844,0.1184347793459892,-2791.57568359375,304.15985107421875,0.8291996717453003,0.1607797741889953,0.1536639034748077,293.179443359375,297.1499938964844,293.1499938964844,0.0981592386960983,-1775.6201171875,304.1531982421875,0.7895825505256653,0.1388090699911117,0.0977838188409805,293.1837463378906,297.1499938964844,293.1499938964844,0.1162205636501312,-2750.926513671875,304.15380859375,0.8255347013473511,0.1589851975440979,0.1514880359172821,293.3417663574219,297.1499938964844,293.1499938964844,0.0039960145950317,-1614.5408935546875,295.0039367675781,0.5566972494125366,0.050000000745058,0.2286097556352615,291.1630554199219,291.1499938964844,271.4853820800781,270.720458984375,284.08819580078125,293.3417663574219,289.1630859375,1.0,0.1895096600055694,0.990350306034088,0.990350306034088,1.0,1.0,-0.8595761656761169,0.364321231842041,0.4952549636363983,0.1637520790100097,0.0,0.0,0.0944108963012695,25.959836959838867,25.0,0.4290383160114288,-4404.40673828125,74.00704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422790527344,302.35723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0984616875648498,0.0,0.0,0.0,0.0,1.0,0.0010722309816628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966669544577598,0.0989274680614471,-0.0022605166304856,0.0,9.992609557230026e-05,0.0,0.0,3.809234380722046,0.0,0.0,0.0,0.2694404721260071,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0567405372858047,-1528.9605712890625,304.1527099609375,0.6910459995269775,0.0926186516880989,0.0842049866914749,293.2149658203125,297.1499938964844,293.1499938964844,0.1158892437815666,-2743.513427734375,304.1607971191406,0.8239036798477173,0.1580219864845276,0.1510129868984222,293.17938232421875,297.1499938964844,293.1499938964844,0.0975179895758628,-1766.3402099609375,304.1531982421875,0.7873027324676514,0.1380750834941864,0.0972752422094345,293.18365478515625,297.1499938964844,293.1499938964844,0.1154611483216285,-2736.587890625,304.15380859375,0.8233755230903625,0.1581483036279678,0.1507023125886917,293.3415832519531,297.1499938964844,293.1499938964844,0.0039490633644163,-1596.42236328125,294.9382629394531,0.5559781193733215,0.050000000745058,0.2286333739757537,291.1634216308594,291.1499938964844,271.48150634765625,270.7240295410156,284.07867431640625,293.3415832519531,289.1634216308594,1.0,0.1890155524015426,0.9903876185417176,0.9903876185417176,1.0,1.0,-0.8542510271072388,0.3623706102371216,0.4918804466724396,0.1616000980138778,0.0,0.0,0.0925978869199752,26.011165618896484,25.0,0.434818297624588,-4385.43408203125,73.1810531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,302.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.09805828332901,0.0,0.0,0.0,0.0,1.0,0.0012589790858328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959909558296203,0.0990651473402977,-0.0030741873197257,0.0,9.951669198926538e-05,0.0,0.0,3.813687086105346,0.0,0.0,0.0,0.2694229781627655,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0567405372858047,-1528.9605712890625,304.1527099609375,0.6910459995269775,0.0926186516880989,0.0842049866914749,293.2149658203125,297.1499938964844,293.1499938964844,0.1158892437815666,-2743.513427734375,304.1607971191406,0.8239036798477173,0.1580219864845276,0.1510129868984222,293.17938232421875,297.1499938964844,293.1499938964844,0.0975179895758628,-1766.3402099609375,304.1531982421875,0.7873027324676514,0.1380750834941864,0.0972752422094345,293.18365478515625,297.1499938964844,293.1499938964844,0.1154611483216285,-2736.587890625,304.15380859375,0.8233755230903625,0.1581483036279678,0.1507023125886917,293.3415832519531,297.1499938964844,293.1499938964844,0.0039490633644163,-1596.42236328125,294.9382629394531,0.5559781193733215,0.050000000745058,0.2286333739757537,291.1634216308594,291.1499938964844,271.48150634765625,270.7240295410156,284.07867431640625,293.3415832519531,289.1634216308594,1.0,0.1890155524015426,0.9903876185417176,0.9903876185417176,1.0,1.0,-0.8542510271072388,0.3623706102371216,0.4918804466724396,0.1616000980138778,0.0,0.0,0.0925978869199752,26.011165618896484,25.0,0.434818297624588,-4385.43408203125,73.1810531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,302.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.09805828332901,0.0,0.0,0.0,0.0,1.0,0.0012589790858328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959909558296203,0.0990651473402977,-0.0030741873197257,0.0,9.951669198926538e-05,0.0,0.0,3.813687086105346,0.0,0.0,0.0,0.2694229781627655,4.0,0.0,1.0
296340,293.1732482910156,297.1499938964844,293.1499938964844,0.0561917759478092,-1519.6329345703125,304.1527404785156,0.6890456676483154,0.0920425951480865,0.0836893543601036,293.217041015625,297.1499938964844,293.1499938964844,0.1138425469398498,-2704.8779296875,304.1605834960937,0.8197509050369263,0.1559458971023559,0.1488857269287109,293.1793212890625,297.1499938964844,293.1499938964844,0.0968808978796005,-1757.1199951171875,304.1531982421875,0.7853503823280334,0.1373422294855117,0.0967652946710586,293.1835632324219,297.1499938964844,293.1499938964844,0.1147074326872825,-2722.348388671875,304.1537780761719,0.8215205669403076,0.1573122441768646,0.1499148458242416,293.3413391113281,297.1499938964844,293.1499938964844,0.0039022830314934,-1578.35400390625,294.8724365234375,0.5555334091186523,0.050000000745058,0.2286481112241745,291.16314697265625,291.1499938964844,271.4764404296875,270.72735595703125,284.0674743652344,293.3413391113281,289.1629638671875,1.0,0.1885160207748413,0.9904249906539916,0.9904249906539916,1.0,1.0,-0.8495392203330994,0.3607212901115417,0.4888179004192352,0.1595164239406585,0.0,0.0,0.0908514186739921,26.020692825317383,25.0,-0.8186507225036621,-4367.763671875,72.40447235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,302.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.400390625,18000.0,0.0,0.0,0.0976399928331375,0.0,0.0,0.0,0.0,1.0,0.0014195473631843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953253135085105,0.0991971716284751,-0.0038718625437468,0.0,9.909217624226584e-05,0.0,0.0,3.817934036254883,0.0,0.0,0.0,0.2694056034088135,4.0,0.0,1.0
296400,293.1732482910156,297.1499938964844,293.1499938964844,0.0561917759478092,-1519.6329345703125,304.1527404785156,0.6890456676483154,0.0920425951480865,0.0836893543601036,293.217041015625,297.1499938964844,293.1499938964844,0.1138425469398498,-2704.8779296875,304.1605834960937,0.8197509050369263,0.1559458971023559,0.1488857269287109,293.1793212890625,297.1499938964844,293.1499938964844,0.0968808978796005,-1757.1199951171875,304.1531982421875,0.7853503823280334,0.1373422294855117,0.0967652946710586,293.1835632324219,297.1499938964844,293.1499938964844,0.1147074326872825,-2722.348388671875,304.1537780761719,0.8215205669403076,0.1573122441768646,0.1499148458242416,293.3413391113281,297.1499938964844,293.1499938964844,0.0039022830314934,-1578.35400390625,294.8724365234375,0.5555334091186523,0.050000000745058,0.2286481112241745,291.16314697265625,291.1499938964844,271.4764404296875,270.72735595703125,284.0674743652344,293.3413391113281,289.1629638671875,1.0,0.1885160207748413,0.9904249906539916,0.9904249906539916,1.0,1.0,-0.8495392203330994,0.3607212901115417,0.4888179004192352,0.1595164239406585,0.0,0.0,0.0908514186739921,26.020692825317383,25.0,-0.8186507225036621,-4367.763671875,72.40447235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,302.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.400390625,18000.0,0.0,0.0,0.0976399928331375,0.0,0.0,0.0,0.0,1.0,0.0014195473631843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953253135085105,0.0991971716284751,-0.0038718625437468,0.0,9.909217624226584e-05,0.0,0.0,3.817934036254883,0.0,0.0,0.0,0.2694056034088135,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0556555986404418,-1510.5640869140625,304.1527099609375,0.687260627746582,0.0914758220314979,0.0831793770194053,293.2171936035156,297.1499938964844,293.1499938964844,0.1122239753603935,-2674.33642578125,304.1597595214844,0.816501796245575,0.1542159914970398,0.1471940279006958,293.1792297363281,297.1499938964844,293.1499938964844,0.0962596759200096,-1748.1405029296875,304.1531677246094,0.7836284637451172,0.1366171687841415,0.096258670091629,293.1834716796875,297.1499938964844,293.1499938964844,0.1139708906412124,-2708.441162109375,304.1537475585937,0.8198730945587158,0.1564819067716598,0.1491302847862243,293.3409118652344,297.1499938964844,293.1499938964844,0.003856137394905,-1560.5628662109375,294.8059997558594,0.5552733540534973,0.050000000745058,0.2286568135023117,291.1612854003906,291.1499938964844,271.470458984375,270.73046875,284.05487060546875,293.3409423828125,289.1609191894531,1.0,0.1880263388156891,0.990476369857788,0.990476369857788,1.0,1.0,-0.845357358455658,0.3593268394470215,0.4860305190086365,0.1575052738189697,0.0,0.0,0.089460551738739,26.00302124023437,25.0,-2.589888095855713,-4353.13818359375,71.68292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,302.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0972163006663322,0.0,0.0,0.0,0.0,1.0,0.0015493067912757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094770461320877,0.0993523821234703,-0.0045819240622222,0.0,9.866218169918284e-05,0.0,0.0,3.8232054710388175,0.0,0.0,0.0,0.2693952620029449,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0556555986404418,-1510.5640869140625,304.1527099609375,0.687260627746582,0.0914758220314979,0.0831793770194053,293.2171936035156,297.1499938964844,293.1499938964844,0.1122239753603935,-2674.33642578125,304.1597595214844,0.816501796245575,0.1542159914970398,0.1471940279006958,293.1792297363281,297.1499938964844,293.1499938964844,0.0962596759200096,-1748.1405029296875,304.1531677246094,0.7836284637451172,0.1366171687841415,0.096258670091629,293.1834716796875,297.1499938964844,293.1499938964844,0.1139708906412124,-2708.441162109375,304.1537475585937,0.8198730945587158,0.1564819067716598,0.1491302847862243,293.3409118652344,297.1499938964844,293.1499938964844,0.003856137394905,-1560.5628662109375,294.8059997558594,0.5552733540534973,0.050000000745058,0.2286568135023117,291.1612854003906,291.1499938964844,271.470458984375,270.73046875,284.05487060546875,293.3409423828125,289.1609191894531,1.0,0.1880263388156891,0.990476369857788,0.990476369857788,1.0,1.0,-0.845357358455658,0.3593268394470215,0.4860305190086365,0.1575052738189697,0.0,0.0,0.089460551738739,26.00302124023437,25.0,-2.589888095855713,-4353.13818359375,71.68292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,302.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0972163006663322,0.0,0.0,0.0,0.0,1.0,0.0015493067912757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094770461320877,0.0993523821234703,-0.0045819240622222,0.0,9.866218169918284e-05,0.0,0.0,3.8232054710388175,0.0,0.0,0.0,0.2693952620029449,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0551314651966095,-1501.72998046875,304.1526794433594,0.6855558753013611,0.0909209847450256,0.0826795250177383,293.2167053222656,297.1499938964844,293.1499938964844,0.1107637137174606,-2646.712890625,304.158935546875,0.8135249018669128,0.1526128351688385,0.1456575393676757,293.1791076660156,297.1499938964844,293.1499938964844,0.0956513285636901,-1739.34716796875,304.1531066894531,0.7819842100143433,0.1359028369188308,0.0957590118050575,293.183349609375,297.1499938964844,293.1499938964844,0.1132465600967407,-2694.75439453125,304.1537170410156,0.8182844519615173,0.1556597203016281,0.1483527421951294,293.34033203125,297.1499938964844,293.1499938964844,0.0038104865234345,-1542.940673828125,294.7396850585937,0.5550631880760193,0.050000000745058,0.2286638915538787,291.1587829589844,291.1499938964844,271.4637145996094,270.7334899902344,284.0414123535156,293.34039306640625,289.1584167480469,1.0,0.1875488758087158,0.9905278086662292,0.9905278086662292,1.0,1.0,-0.8413888216018677,0.3580360114574432,0.483352780342102,0.1555235683917999,0.0,0.0,0.0884542018175125,25.97882461547852,25.0,-3.3033041954040527,-4341.64892578125,70.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,302.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0968053117394447,0.0,0.0,0.0,0.0,1.0,0.0016461055492982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943649262189865,0.0995141938328743,-0.0051492629572749,0.0,9.824508015299216e-05,0.0,0.0,3.828945159912109,0.0,0.0,0.0,0.2693926393985748,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0551314651966095,-1501.72998046875,304.1526794433594,0.6855558753013611,0.0909209847450256,0.0826795250177383,293.2167053222656,297.1499938964844,293.1499938964844,0.1107637137174606,-2646.712890625,304.158935546875,0.8135249018669128,0.1526128351688385,0.1456575393676757,293.1791076660156,297.1499938964844,293.1499938964844,0.0956513285636901,-1739.34716796875,304.1531066894531,0.7819842100143433,0.1359028369188308,0.0957590118050575,293.183349609375,297.1499938964844,293.1499938964844,0.1132465600967407,-2694.75439453125,304.1537170410156,0.8182844519615173,0.1556597203016281,0.1483527421951294,293.34033203125,297.1499938964844,293.1499938964844,0.0038104865234345,-1542.940673828125,294.7396850585937,0.5550631880760193,0.050000000745058,0.2286638915538787,291.1587829589844,291.1499938964844,271.4637145996094,270.7334899902344,284.0414123535156,293.34039306640625,289.1584167480469,1.0,0.1875488758087158,0.9905278086662292,0.9905278086662292,1.0,1.0,-0.8413888216018677,0.3580360114574432,0.483352780342102,0.1555235683917999,0.0,0.0,0.0884542018175125,25.97882461547852,25.0,-3.3033041954040527,-4341.64892578125,70.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,302.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0968053117394447,0.0,0.0,0.0,0.0,1.0,0.0016461055492982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943649262189865,0.0995141938328743,-0.0051492629572749,0.0,9.824508015299216e-05,0.0,0.0,3.828945159912109,0.0,0.0,0.0,0.2693926393985748,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.054872840642929,-1497.3787841796875,304.1526794433594,0.6847191452980042,0.0906480029225349,0.082433633506298,293.21636962890625,297.1499938964844,293.1499938964844,0.1100618615746498,-2633.3984375,304.1585998535156,0.8120673894882202,0.1518347412347793,0.1449167877435684,293.17901611328125,297.1499938964844,293.1499938964844,0.095350332558155,-1734.9935302734375,304.1531066894531,0.7811750173568726,0.1355496495962143,0.0955120101571083,293.1832580566406,297.1499938964844,293.1499938964844,0.1128870248794555,-2687.9521484375,304.1536865234375,0.8174962401390076,0.1552517563104629,0.1479669213294983,293.3399963378906,297.1499938964844,293.1499938964844,0.0037878262810409,-1534.171630859375,294.7067565917969,0.5549628734588623,0.050000000745058,0.2286672741174698,291.1575927734375,291.1499938964844,271.4601135253906,270.7350158691406,284.0344543457031,293.3400573730469,289.1572570800781,1.0,0.1873147934675216,0.9905534982681274,0.9905534982681274,1.0,1.0,-0.8394491076469421,0.3574113547801971,0.4820377826690674,0.1545420736074447,0.0,0.0,0.088070347905159,25.966472625732425,25.0,-3.279031991958618,-4336.80419921875,70.65596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,302.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966108217835426,0.0,0.0,0.0,0.0,1.0,0.0016834365669637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942100659012794,0.0995866358280181,-0.0053765703924,0.0,9.80476979748346e-05,0.0,0.0,3.831557750701904,0.0,0.0,0.0,0.2693928480148315,4.0,0.0,1.0
296760,293.1727905273437,297.1499938964844,293.1499938964844,0.0546158887445926,-1493.06005859375,304.15264892578125,0.6838887333869934,0.0903776064515113,0.0821901559829711,293.21600341796875,297.1499938964844,293.1499938964844,0.1093705072999,-2620.256591796875,304.1582946777344,0.8106111884117126,0.1510658860206604,0.14418625831604,293.1789245605469,297.1499938964844,293.1499938964844,0.0950507223606109,-1730.6572265625,304.153076171875,0.7803703546524048,0.1351987272500991,0.0952666699886322,293.1831970214844,297.1499938964844,293.1499938964844,0.1125285103917121,-2681.162841796875,304.1536560058594,0.816707968711853,0.1548456251621246,0.1475829184055328,293.3396301269531,297.1499938964844,293.1499938964844,0.0037652980536222,-1525.4361572265625,294.67401123046875,0.5548626780509949,0.050000000745058,0.2286706566810608,291.1565246582031,291.1499938964844,271.4564208984375,270.7365417480469,284.02740478515625,293.3396911621094,289.1561889648437,1.0,0.1870835423469543,0.9905774593353271,0.9905774593353271,1.0,1.0,-0.8375287652015686,0.3567946553230285,0.48073410987854,0.1535674184560775,0.0,0.0,0.0877467393875122,25.954429626464844,25.0,-3.0888378620147705,-4332.38037109375,70.3242416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,302.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0964261069893837,0.0,0.0,0.0,0.0,1.0,0.001714872661978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940797328948974,0.0996513664722442,-0.005571630783379,0.0,9.786024020286276e-05,0.0,0.0,3.833906173706055,0.0,0.0,0.0,0.2693934738636017,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0541061125695705,-1484.5029296875,304.1526184082031,0.6822431683540344,0.089844137430191,0.0817100033164024,293.2152404785156,297.1499938964844,293.1499938964844,0.1080104857683181,-2594.326416015625,304.1578063964844,0.8076791167259216,0.1495495438575744,0.1427478045225143,293.1787414550781,297.1499938964844,293.1499938964844,0.0944543629884719,-1722.017333984375,304.1530456542969,0.7787700295448303,0.1345031112432479,0.0947805270552635,293.1830139160156,297.1499938964844,293.1499938964844,0.111813373863697,-2667.59765625,304.15362548828125,0.8151268362998962,0.1540384292602539,0.1468198746442794,293.3388671875,297.1499938964844,293.1499938964844,0.0037205177359282,-1508.015625,294.609130859375,0.5546599626541138,0.050000000745058,0.2286775112152099,291.1547546386719,291.1499938964844,271.4488220214844,270.7396850585937,284.01324462890625,293.33892822265625,289.154541015625,1.0,0.1866292059421539,0.990625262260437,0.990625262260437,1.0,1.0,-0.833734929561615,0.3555773496627807,0.4781575798988342,0.1516437530517578,0.0,0.0,0.0872374325990676,25.93176651000977,25.0,-2.404466390609741,-4324.4375,69.67382049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,302.2344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0960927009582519,0.0,0.0,0.0,0.0,1.0,0.0017632211092859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093876801431179,0.0997548997402191,-0.0058780969120562,0.0,9.752187906997278e-05,0.0,0.0,3.8376758098602295,0.0,0.0,0.0,0.2693949043750763,4.0,0.0,1.0
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0541061125695705,-1484.5029296875,304.1526184082031,0.6822431683540344,0.089844137430191,0.0817100033164024,293.2152404785156,297.1499938964844,293.1499938964844,0.1080104857683181,-2594.326416015625,304.1578063964844,0.8076791167259216,0.1495495438575744,0.1427478045225143,293.1787414550781,297.1499938964844,293.1499938964844,0.0944543629884719,-1722.017333984375,304.1530456542969,0.7787700295448303,0.1345031112432479,0.0947805270552635,293.1830139160156,297.1499938964844,293.1499938964844,0.111813373863697,-2667.59765625,304.15362548828125,0.8151268362998962,0.1540384292602539,0.1468198746442794,293.3388671875,297.1499938964844,293.1499938964844,0.0037205177359282,-1508.015625,294.609130859375,0.5546599626541138,0.050000000745058,0.2286775112152099,291.1547546386719,291.1499938964844,271.4488220214844,270.7396850585937,284.01324462890625,293.33892822265625,289.154541015625,1.0,0.1866292059421539,0.990625262260437,0.990625262260437,1.0,1.0,-0.833734929561615,0.3555773496627807,0.4781575798988342,0.1516437530517578,0.0,0.0,0.0872374325990676,25.93176651000977,25.0,-2.404466390609741,-4324.4375,69.67382049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,302.2344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0960927009582519,0.0,0.0,0.0,0.0,1.0,0.0017632211092859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093876801431179,0.0997548997402191,-0.0058780969120562,0.0,9.752187906997278e-05,0.0,0.0,3.8376758098602295,0.0,0.0,0.0,0.2693949043750763,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0536008067429065,-1476.0341796875,304.152587890625,0.6806149482727051,0.089319497346878,0.0812380760908126,293.2144470214844,297.1499938964844,293.1499938964844,0.1066732406616211,-2568.7314453125,304.1574401855469,0.8046990036964417,0.1480561792850494,0.1413325071334839,293.1785583496094,297.1499938964844,293.1499938964844,0.0938605368137359,-1713.40234375,304.15301513671875,0.7771788835525513,0.1338145434856414,0.0942995995283126,293.182861328125,297.1499938964844,293.1499938964844,0.1110997423529625,-2654.03125,304.15362548828125,0.8135356307029724,0.1532371640205383,0.1460627168416977,293.3380432128906,297.1499938964844,293.1499938964844,0.0036761160008609,-1490.667724609375,294.5450744628906,0.554453432559967,0.050000000745058,0.2286844998598098,291.1535949707031,291.1499938964844,271.4410705566406,270.7430114746094,283.9991149902344,293.338134765625,289.1534729003906,1.0,0.1861849278211593,0.9906730651855468,0.9906730651855468,1.0,1.0,-0.8299922347068787,0.3543717861175537,0.4756204187870025,0.1497629284858703,0.0,0.0,0.0868425443768501,25.91122055053711,25.0,-1.5741745233535769,-4317.166015625,69.03901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358093261719,302.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0958133414387703,0.0,0.0,0.0,0.0,1.0,0.0017976040253415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937240570783615,0.0998248308897018,-0.0061007691547274,0.0,9.72383568296209e-05,0.0,0.0,3.840207576751709,0.0,0.0,0.0,0.2693952918052673,4.0,0.0,1.0
