time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0536008067429065,-1476.0341796875,304.152587890625,0.6806149482727051,0.089319497346878,0.0812380760908126,293.2144470214844,297.1499938964844,293.1499938964844,0.1066732406616211,-2568.7314453125,304.1574401855469,0.8046990036964417,0.1480561792850494,0.1413325071334839,293.1785583496094,297.1499938964844,293.1499938964844,0.0938605368137359,-1713.40234375,304.15301513671875,0.7771788835525513,0.1338145434856414,0.0942995995283126,293.182861328125,297.1499938964844,293.1499938964844,0.1110997423529625,-2654.03125,304.15362548828125,0.8135356307029724,0.1532371640205383,0.1460627168416977,293.3380432128906,297.1499938964844,293.1499938964844,0.0036761160008609,-1490.667724609375,294.5450744628906,0.554453432559967,0.050000000745058,0.2286844998598098,291.1535949707031,291.1499938964844,271.4410705566406,270.7430114746094,283.9991149902344,293.338134765625,289.1534729003906,1.0,0.1861849278211593,0.9906730651855468,0.9906730651855468,1.0,1.0,-0.8299922347068787,0.3543717861175537,0.4756204187870025,0.1497629284858703,0.0,0.0,0.0868425443768501,25.91122055053711,25.0,-1.5741745233535769,-4317.166015625,69.03901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358093261719,302.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0958133414387703,0.0,0.0,0.0,0.0,1.0,0.0017976040253415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937240570783615,0.0998248308897018,-0.0061007691547274,0.0,9.72383568296209e-05,0.0,0.0,3.840207576751709,0.0,0.0,0.0,0.2693952918052673,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0530993603169918,-1467.6439208984375,304.1525573730469,0.6790034174919128,0.0888027921319007,0.0807734355330467,293.2136535644531,297.1499938964844,293.1499938964844,0.10535479336977,-2543.404296875,304.1571655273437,0.8017114400863647,0.146582618355751,0.1399363726377487,293.1783447265625,297.1499938964844,293.1499938964844,0.0932684391736984,-1704.80224609375,304.15301513671875,0.7755962014198303,0.1331318169832229,0.0938229337334632,293.18267822265625,297.1499938964844,293.1499938964844,0.110387235879898,-2640.457763671875,304.1535949707031,0.8119322657585144,0.1524409353733062,0.145310491323471,293.33721923828125,297.1499938964844,293.1499938964844,0.003632009960711,-1473.365966796875,294.4817810058594,0.5542443990707397,0.050000000745058,0.2286915928125381,291.1529846191406,291.1499938964844,271.43341064453125,270.7466125488281,283.9853210449219,293.3372802734375,289.1529235839844,1.0,0.1857495903968811,0.990725576877594,0.990725576877594,1.0,1.0,-0.8262924551963806,0.3531694412231445,0.4731229841709137,0.1479352116584777,0.0,0.0,0.0864886790513992,25.89267921447754,25.0,-0.7951690554618835,-4310.05615234375,68.4181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,302.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.0955893769860267,0.0,0.0,0.0,0.0,1.0,0.0018239142373204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935927778482437,0.0998665541410446,-0.0062737767584621,0.0,9.701107046566904e-05,0.0,0.0,3.8416688442230233,0.0,0.0,0.0,0.2693937718868255,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0530993603169918,-1467.6439208984375,304.1525573730469,0.6790034174919128,0.0888027921319007,0.0807734355330467,293.2136535644531,297.1499938964844,293.1499938964844,0.10535479336977,-2543.404296875,304.1571655273437,0.8017114400863647,0.146582618355751,0.1399363726377487,293.1783447265625,297.1499938964844,293.1499938964844,0.0932684391736984,-1704.80224609375,304.15301513671875,0.7755962014198303,0.1331318169832229,0.0938229337334632,293.18267822265625,297.1499938964844,293.1499938964844,0.110387235879898,-2640.457763671875,304.1535949707031,0.8119322657585144,0.1524409353733062,0.145310491323471,293.33721923828125,297.1499938964844,293.1499938964844,0.003632009960711,-1473.365966796875,294.4817810058594,0.5542443990707397,0.050000000745058,0.2286915928125381,291.1529846191406,291.1499938964844,271.43341064453125,270.7466125488281,283.9853210449219,293.3372802734375,289.1529235839844,1.0,0.1857495903968811,0.990725576877594,0.990725576877594,1.0,1.0,-0.8262924551963806,0.3531694412231445,0.4731229841709137,0.1479352116584777,0.0,0.0,0.0864886790513992,25.89267921447754,25.0,-0.7951690554618835,-4310.05615234375,68.4181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,302.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.0955893769860267,0.0,0.0,0.0,0.0,1.0,0.0018239142373204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935927778482437,0.0998665541410446,-0.0062737767584621,0.0,9.701107046566904e-05,0.0,0.0,3.8416688442230233,0.0,0.0,0.0,0.2693937718868255,4.0,0.0,1.0
297180,293.1718444824219,297.1499938964844,293.1499938964844,0.0526020042598247,-1459.3363037109375,304.15252685546875,0.6774106025695801,0.0882938578724861,0.0803158059716224,293.212890625,297.1499938964844,293.1499938964844,0.1040546521544456,-2518.34375,304.1569519042969,0.7987388968467712,0.145128458738327,0.1385585814714431,293.1781616210937,297.1499938964844,293.1499938964844,0.0926780775189399,-1696.21875,304.1529846191406,0.7740234136581421,0.1324543356895446,0.0933500230312347,293.1824951171875,297.1499938964844,293.1499938964844,0.109676219522953,-2626.8857421875,304.1535949707031,0.8103163838386536,0.1516493856906891,0.1445627510547638,293.3363647460937,297.1499938964844,293.1499938964844,0.0035882152151316,-1456.124267578125,294.4191589355469,0.5540350079536438,0.050000000745058,0.2286987006664276,291.1528625488281,291.1499938964844,271.426025390625,270.7506103515625,283.9720153808594,293.33642578125,289.1528625488281,1.0,0.1853224784135818,0.9907780885696412,0.9907780885696412,1.0,1.0,-0.8226330280303955,0.3519650399684906,0.4706679880619049,0.1461696326732635,0.0,0.0,0.0861219614744186,25.87588882446289,25.0,-0.1448644548654556,-4302.78369140625,67.81016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,302.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0954177677631378,0.0,0.0,0.0,0.0,1.0,0.0018464687746018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934617966413497,0.0998856648802757,-0.0064238654449582,0.0,9.683690586825831e-05,0.0,0.0,3.842247724533081,0.0,0.0,0.0,0.2693898975849151,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0526020042598247,-1459.3363037109375,304.15252685546875,0.6774106025695801,0.0882938578724861,0.0803158059716224,293.212890625,297.1499938964844,293.1499938964844,0.1040546521544456,-2518.34375,304.1569519042969,0.7987388968467712,0.145128458738327,0.1385585814714431,293.1781616210937,297.1499938964844,293.1499938964844,0.0926780775189399,-1696.21875,304.1529846191406,0.7740234136581421,0.1324543356895446,0.0933500230312347,293.1824951171875,297.1499938964844,293.1499938964844,0.109676219522953,-2626.8857421875,304.1535949707031,0.8103163838386536,0.1516493856906891,0.1445627510547638,293.3363647460937,297.1499938964844,293.1499938964844,0.0035882152151316,-1456.124267578125,294.4191589355469,0.5540350079536438,0.050000000745058,0.2286987006664276,291.1528625488281,291.1499938964844,271.426025390625,270.7506103515625,283.9720153808594,293.33642578125,289.1528625488281,1.0,0.1853224784135818,0.9907780885696412,0.9907780885696412,1.0,1.0,-0.8226330280303955,0.3519650399684906,0.4706679880619049,0.1461696326732635,0.0,0.0,0.0861219614744186,25.87588882446289,25.0,-0.1448644548654556,-4302.78369140625,67.81016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,302.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0954177677631378,0.0,0.0,0.0,0.0,1.0,0.0018464687746018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934617966413497,0.0998856648802757,-0.0064238654449582,0.0,9.683690586825831e-05,0.0,0.0,3.842247724533081,0.0,0.0,0.0,0.2693898975849151,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0523550622165203,-1455.217041015625,304.15252685546875,0.6766222715377808,0.0880423784255981,0.0800896510481834,293.2124938964844,297.1499938964844,293.1499938964844,0.1034116670489311,-2505.919677734375,304.1568603515625,0.7972601652145386,0.1444088518619537,0.1378767043352127,293.1780700683594,297.1499938964844,293.1499938964844,0.0923836380243301,-1691.935302734375,304.1529846191406,0.7732415199279785,0.1321175098419189,0.0931149050593376,293.1824035644531,297.1499938964844,293.1499938964844,0.1093214675784111,-2620.1044921875,304.153564453125,0.8095037937164307,0.1512553542852401,0.1441905200481414,293.3359375,297.1499938964844,293.1499938964844,0.0035664434544742,-1447.53173828125,294.3880920410156,0.553930938243866,0.050000000745058,0.2287022322416305,291.1529235839844,291.1499938964844,271.4225158691406,270.7527770996094,283.96563720703125,293.33599853515625,289.1529541015625,1.0,0.1851118206977844,0.9908043742179872,0.9908043742179872,1.0,1.0,-0.8208184838294983,0.3513610064983368,0.4694574475288391,0.1453125923871994,0.0,0.0,0.0859195441007614,25.86804962158203,25.0,0.1273805350065231,-4299.0146484375,67.51085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,302.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.0953494310379028,0.0,0.0,0.0,0.0,1.0,0.0018574466230347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933909192681312,0.0998884215950965,-0.0064975032582879,0.0,9.676755144027992e-05,0.0,0.0,3.842264175415039,0.0,0.0,0.0,0.2693870067596435,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0521093420684337,-1451.1220703125,304.15252685546875,0.6758398413658142,0.0877928584814071,0.0798652395606041,293.21209716796875,297.1499938964844,293.1499938964844,0.1027734279632568,-2493.568115234375,304.1567687988281,0.7957872748374939,0.1436941772699356,0.1371994167566299,293.1779479980469,297.1499938964844,293.1499938964844,0.092089757323265,-1687.6585693359375,304.1529846191406,0.7724631428718567,0.1317818611860275,0.0928806290030479,293.18231201171875,297.1499938964844,293.1499938964844,0.1089673414826393,-2613.3291015625,304.153564453125,0.8086883425712585,0.1508624404668808,0.1438193470239639,293.3354797363281,297.1499938964844,293.1499938964844,0.003544729668647,-1438.9493408203125,294.3571472167969,0.5538278222084045,0.050000000745058,0.2287057489156723,291.153076171875,291.1499938964844,271.41912841796875,270.75506591796875,283.9594421386719,293.3355712890625,289.15313720703125,1.0,0.1849029213190078,0.9908353090286256,0.9908353090286256,1.0,1.0,-0.819013774394989,0.3507552742958069,0.4682584702968597,0.1444738060235977,0.0,0.0,0.0856988579034805,25.860509872436523,25.0,0.3678016662597656,-4295.13134765625,67.21448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,302.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0952905863523483,0.0,0.0,0.0,0.0,1.0,0.001868704566732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933142006397247,0.0998876169323921,-0.0065734200179576,0.0,9.670783038018271e-05,0.0,0.0,3.842133283615112,0.0,0.0,0.0,0.2693834602832794,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0516220405697822,-1443.012451171875,304.1524963378906,0.674294650554657,0.0873000174760818,0.0794219076633453,293.2113037109375,297.1499938964844,293.1499938964844,0.1015119552612304,-2469.099365234375,304.1566162109375,0.7928626537322998,0.1422803848981857,0.1358593553304672,293.1777648925781,297.1499938964844,293.1499938964844,0.0915039032697677,-1679.12939453125,304.1529541015625,0.7709181308746338,0.1311143189668655,0.0924146324396133,293.18212890625,297.1499938964844,293.1499938964844,0.1082613170146942,-2599.803466796875,304.153564453125,0.8070487976074219,0.150080144405365,0.1430802643299102,293.3346252441406,297.1499938964844,293.1499938964844,0.0035015225876122,-1421.8355712890625,294.2956848144531,0.553625226020813,0.050000000745058,0.228712648153305,291.1535949707031,291.1499938964844,271.4129638671875,270.76007080078125,283.9477233886719,293.3346862792969,289.1536865234375,1.0,0.1844903528690338,0.9908971786499025,0.9908971786499025,1.0,1.0,-0.8154352307319641,0.3495380282402038,0.4658972024917602,0.1428533792495727,0.0,0.0,0.0851860865950584,25.846189498901367,25.0,0.7683807611465454,-4286.95703125,66.63050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,302.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.228515625,18000.0,0.0,0.0,0.0951957777142524,0.0,0.0,0.0,0.0,1.0,0.0018931961385533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931371003389358,0.0998770669102668,-0.0067399712279438,0.0,9.661161311669277e-05,0.0,0.0,3.841489791870117,0.0,0.0,0.0,0.2693743109703064,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0516220405697822,-1443.012451171875,304.1524963378906,0.674294650554657,0.0873000174760818,0.0794219076633453,293.2113037109375,297.1499938964844,293.1499938964844,0.1015119552612304,-2469.099365234375,304.1566162109375,0.7928626537322998,0.1422803848981857,0.1358593553304672,293.1777648925781,297.1499938964844,293.1499938964844,0.0915039032697677,-1679.12939453125,304.1529541015625,0.7709181308746338,0.1311143189668655,0.0924146324396133,293.18212890625,297.1499938964844,293.1499938964844,0.1082613170146942,-2599.803466796875,304.153564453125,0.8070487976074219,0.150080144405365,0.1430802643299102,293.3346252441406,297.1499938964844,293.1499938964844,0.0035015225876122,-1421.8355712890625,294.2956848144531,0.553625226020813,0.050000000745058,0.228712648153305,291.1535949707031,291.1499938964844,271.4129638671875,270.76007080078125,283.9477233886719,293.3346862792969,289.1536865234375,1.0,0.1844903528690338,0.9908971786499025,0.9908971786499025,1.0,1.0,-0.8154352307319641,0.3495380282402038,0.4658972024917602,0.1428533792495727,0.0,0.0,0.0851860865950584,25.846189498901367,25.0,0.7683807611465454,-4286.95703125,66.63050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,302.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.228515625,18000.0,0.0,0.0,0.0951957777142524,0.0,0.0,0.0,0.0,1.0,0.0018931961385533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931371003389358,0.0998770669102668,-0.0067399712279438,0.0,9.661161311669277e-05,0.0,0.0,3.841489791870117,0.0,0.0,0.0,0.2693743109703064,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0511405393481254,-1435.0146484375,304.1524658203125,0.6727776527404785,0.0868154466152191,0.0789858922362327,293.2105407714844,297.1499938964844,293.1499938964844,0.1002706885337829,-2444.950927734375,304.1564636230469,0.7899700403213501,0.1408873945474624,0.1345386952161789,293.17755126953125,297.1499938964844,293.1499938964844,0.0909208059310913,-1670.63671875,304.1529541015625,0.7693906426429749,0.1304516494274139,0.0919520035386085,293.18194580078125,297.1499938964844,293.1499938964844,0.1075586527585983,-2586.3193359375,304.1535339355469,0.8053978681564331,0.1493026316165924,0.14234559237957,293.333740234375,297.1499938964844,293.1499938964844,0.0034585953690111,-1404.788818359375,294.23468017578125,0.5534291863441467,0.050000000745058,0.2287193536758422,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.93701171875,293.3338317871094,289.1544494628906,1.0,0.1840842515230178,0.9909590482711792,0.9909590482711792,1.0,1.0,-0.811897873878479,0.3483118116855621,0.4635860919952392,0.1413118541240692,0.0,0.0,0.0845591723918914,25.83264541625977,25.0,1.0953444242477417,-4278.16162109375,66.05774688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856994628906,302.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0951201319694519,0.0,0.0,0.0,0.0,1.0,0.0019216493237763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929214283823967,0.0998572930693626,-0.0069358707405626,0.0,9.653483721194787e-05,0.0,0.0,3.840433359146118,0.0,0.0,0.0,0.2693624198436737,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0511405393481254,-1435.0146484375,304.1524658203125,0.6727776527404785,0.0868154466152191,0.0789858922362327,293.2105407714844,297.1499938964844,293.1499938964844,0.1002706885337829,-2444.950927734375,304.1564636230469,0.7899700403213501,0.1408873945474624,0.1345386952161789,293.17755126953125,297.1499938964844,293.1499938964844,0.0909208059310913,-1670.63671875,304.1529541015625,0.7693906426429749,0.1304516494274139,0.0919520035386085,293.18194580078125,297.1499938964844,293.1499938964844,0.1075586527585983,-2586.3193359375,304.1535339355469,0.8053978681564331,0.1493026316165924,0.14234559237957,293.333740234375,297.1499938964844,293.1499938964844,0.0034585953690111,-1404.788818359375,294.23468017578125,0.5534291863441467,0.050000000745058,0.2287193536758422,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.93701171875,293.3338317871094,289.1544494628906,1.0,0.1840842515230178,0.9909590482711792,0.9909590482711792,1.0,1.0,-0.811897873878479,0.3483118116855621,0.4635860919952392,0.1413118541240692,0.0,0.0,0.0845591723918914,25.83264541625977,25.0,1.0953444242477417,-4278.16162109375,66.05774688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856994628906,302.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0951201319694519,0.0,0.0,0.0,0.0,1.0,0.0019216493237763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929214283823967,0.0998572930693626,-0.0069358707405626,0.0,9.653483721194787e-05,0.0,0.0,3.840433359146118,0.0,0.0,0.0,0.2693624198436737,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0506655387580394,-1427.1396484375,304.1524353027344,0.6712916493415833,0.0863395929336547,0.0785575956106185,293.209716796875,297.1499938964844,293.1499938964844,0.0990506410598754,-2421.147216796875,304.1563415527344,0.7871149778366089,0.1395162492990493,0.1332384347915649,293.1773681640625,297.1499938964844,293.1499938964844,0.0903408527374267,-1662.187255859375,304.1529235839844,0.7678824663162231,0.1297940909862518,0.0914928615093231,293.1817626953125,297.1499938964844,293.1499938964844,0.1068599373102188,-2572.888916015625,304.1535339355469,0.8037498593330383,0.1485301703214645,0.1416155695915222,293.3328552246094,297.1499938964844,293.1499938964844,0.0034159542992711,-1387.8154296875,294.1741638183594,0.5532407760620117,0.050000000745058,0.228725790977478,291.1552734375,291.1499938964844,271.40350341796875,270.772216796875,283.92742919921875,293.3329467773437,289.1554260253906,1.0,0.1836844831705093,0.991028130054474,0.991028130054474,1.0,1.0,-0.8084037899971008,0.3470768630504608,0.4613268971443176,0.1398513317108154,0.0,0.0,0.0837933048605918,25.81967163085937,25.0,1.3551599979400637,-4268.63427734375,65.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,302.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.0950501635670661,0.0,0.0,0.0,0.0,1.0,0.0019555238541215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926579982042312,0.0998304635286331,-0.0071724625304341,0.0,9.646383114159109e-05,0.0,0.0,3.839035749435425,0.0,0.0,0.0,0.2693475484848022,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0506655387580394,-1427.1396484375,304.1524353027344,0.6712916493415833,0.0863395929336547,0.0785575956106185,293.209716796875,297.1499938964844,293.1499938964844,0.0990506410598754,-2421.147216796875,304.1563415527344,0.7871149778366089,0.1395162492990493,0.1332384347915649,293.1773681640625,297.1499938964844,293.1499938964844,0.0903408527374267,-1662.187255859375,304.1529235839844,0.7678824663162231,0.1297940909862518,0.0914928615093231,293.1817626953125,297.1499938964844,293.1499938964844,0.1068599373102188,-2572.888916015625,304.1535339355469,0.8037498593330383,0.1485301703214645,0.1416155695915222,293.3328552246094,297.1499938964844,293.1499938964844,0.0034159542992711,-1387.8154296875,294.1741638183594,0.5532407760620117,0.050000000745058,0.228725790977478,291.1552734375,291.1499938964844,271.40350341796875,270.772216796875,283.92742919921875,293.3329467773437,289.1554260253906,1.0,0.1836844831705093,0.991028130054474,0.991028130054474,1.0,1.0,-0.8084037899971008,0.3470768630504608,0.4613268971443176,0.1398513317108154,0.0,0.0,0.0837933048605918,25.81967163085937,25.0,1.3551599979400637,-4268.63427734375,65.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,302.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.0950501635670661,0.0,0.0,0.0,0.0,1.0,0.0019555238541215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926579982042312,0.0998304635286331,-0.0071724625304341,0.0,9.646383114159109e-05,0.0,0.0,3.839035749435425,0.0,0.0,0.0,0.2693475484848022,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0501976124942302,-1419.3966064453125,304.15240478515625,0.669838547706604,0.0858727619051933,0.0781372636556625,293.2089233398437,297.1499938964844,293.1499938964844,0.0978521853685379,-2397.705810546875,304.1562194824219,0.7843016386032104,0.138167530298233,0.1319591552019119,293.1771545410156,297.1499938964844,293.1499938964844,0.0897644460201263,-1653.7880859375,304.1529235839844,0.7663951516151428,0.1291417777538299,0.0910373106598854,293.1815795898437,297.1499938964844,293.1499938964844,0.1061657294631004,-2559.523681640625,304.15350341796875,0.8021162748336792,0.1477630287408828,0.140890434384346,293.3320007324219,297.1499938964844,293.1499938964844,0.0033735914621502,-1370.916748046875,294.11407470703125,0.5530610084533691,0.050000000745058,0.2287319600582122,291.1563720703125,291.1499938964844,271.400634765625,270.7795104980469,283.91912841796875,293.3320617675781,289.1565246582031,1.0,0.1832908242940902,0.9910972118377686,0.9910972118377686,1.0,1.0,-0.8049542307853699,0.3458335101604461,0.4591207206249237,0.1384720057249069,0.0,0.0,0.0828719064593315,25.80709648132324,25.0,1.55715012550354,-4258.291015625,64.94535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,302.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.0949723348021507,0.0,0.0,0.0,0.0,1.0,0.0019957479089498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092340737581253,0.0997988730669021,-0.0074581312946975,0.0,9.638485062168912e-05,0.0,0.0,3.837379217147827,0.0,0.0,0.0,0.2693296670913696,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0501976124942302,-1419.3966064453125,304.15240478515625,0.669838547706604,0.0858727619051933,0.0781372636556625,293.2089233398437,297.1499938964844,293.1499938964844,0.0978521853685379,-2397.705810546875,304.1562194824219,0.7843016386032104,0.138167530298233,0.1319591552019119,293.1771545410156,297.1499938964844,293.1499938964844,0.0897644460201263,-1653.7880859375,304.1529235839844,0.7663951516151428,0.1291417777538299,0.0910373106598854,293.1815795898437,297.1499938964844,293.1499938964844,0.1061657294631004,-2559.523681640625,304.15350341796875,0.8021162748336792,0.1477630287408828,0.140890434384346,293.3320007324219,297.1499938964844,293.1499938964844,0.0033735914621502,-1370.916748046875,294.11407470703125,0.5530610084533691,0.050000000745058,0.2287319600582122,291.1563720703125,291.1499938964844,271.400634765625,270.7795104980469,283.91912841796875,293.3320617675781,289.1565246582031,1.0,0.1832908242940902,0.9910972118377686,0.9910972118377686,1.0,1.0,-0.8049542307853699,0.3458335101604461,0.4591207206249237,0.1384720057249069,0.0,0.0,0.0828719064593315,25.80709648132324,25.0,1.55715012550354,-4258.291015625,64.94535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,302.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.0949723348021507,0.0,0.0,0.0,0.0,1.0,0.0019957479089498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092340737581253,0.0997988730669021,-0.0074581312946975,0.0,9.638485062168912e-05,0.0,0.0,3.837379217147827,0.0,0.0,0.0,0.2693296670913696,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.049966562539339,-1415.57861328125,304.1523742675781,0.6691250801086426,0.0856429040431976,0.0779302567243576,293.20849609375,297.1499938964844,293.1499938964844,0.09726133197546,-2386.1298828125,304.1561889648437,0.7829122543334961,0.1375019997358322,0.1313277781009674,293.17706298828125,297.1499938964844,293.1499938964844,0.0894777402281761,-1649.6099853515625,304.15289306640625,0.7656596899032593,0.1288177222013473,0.0908109620213508,293.1814880371094,297.1499938964844,293.1499938964844,0.1058205366134643,-2552.8701171875,304.15350341796875,0.8013054132461548,0.1473815888166427,0.1405298262834549,293.33154296875,297.1499938964844,293.1499938964844,0.0033525216858834,-1362.4993896484375,294.0841979980469,0.5529744625091553,0.050000000745058,0.2287349253892898,291.1569519042969,291.1499938964844,271.3997802734375,270.78350830078125,283.9154663085937,293.3316345214844,289.1571350097656,1.0,0.1830963194370269,0.9911317825317384,0.9911317825317384,1.0,1.0,-0.8032471537590027,0.3452091813087463,0.4580379724502563,0.1378126591444015,0.0,0.0,0.0823470801115036,25.800920486450195,25.0,1.6348609924316406,-4252.78271484375,64.67413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,302.1492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.0949263870716095,0.0,0.0,0.0,0.0,1.0,0.0020185019820928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921598821878433,0.0997818708419799,-0.0076219849288463,0.0,9.63382190093398e-05,0.0,0.0,3.83647346496582,0.0,0.0,0.0,0.2693195939064026,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0497374944388866,-1411.7969970703125,304.1523742675781,0.6684204339981079,0.0854154154658317,0.0777253359556198,293.2080993652344,297.1499938964844,293.1499938964844,0.0966759622097015,-2374.65087890625,304.1561279296875,0.7815345525741577,0.1368422657251358,0.1307018250226974,293.17694091796875,297.1499938964844,293.1499938964844,0.08919208496809,-1645.447265625,304.15289306640625,0.7649298310279846,0.1284950524568557,0.0905855596065521,293.181396484375,297.1499938964844,293.1499938964844,0.1054766923189163,-2546.2373046875,304.1534729003906,0.8004987239837646,0.1470015943050384,0.1401705592870712,293.33111572265625,297.1499938964844,293.1499938964844,0.0033315191976726,-1354.101318359375,294.05438232421875,0.5528903007507324,0.050000000745058,0.2287378311157226,291.1575622558594,291.1499938964844,271.3993225097656,270.78778076171875,283.9121398925781,293.3311767578125,289.1577453613281,1.0,0.1829032897949218,0.9911719560623168,0.9911719560623168,1.0,1.0,-0.8015516996383667,0.3445832729339599,0.4569683969020843,0.137173131108284,0.0,0.0,0.081779234111309,25.794795989990234,25.0,1.6980303525924685,-4247.04296875,64.40560150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,302.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.0948737636208534,0.0,0.0,0.0,0.0,1.0,0.0020430241711437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919640883803367,0.0997644737362861,-0.0078003839589655,0.0,9.62848134804517e-05,0.0,0.0,3.83553147315979,0.0,0.0,0.0,0.2693087458610534,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0492853857576847,-1404.3436279296875,304.15234375,0.6670375466346741,0.0849674940109252,0.077321745455265,293.2072448730469,297.1499938964844,293.1499938964844,0.0955213978886604,-2351.981689453125,304.156005859375,0.778814971446991,0.1355400532484054,0.1294660866260528,293.1767578125,297.1499938964844,293.1499938964844,0.0886240005493164,-1637.1695556640625,304.1528625488281,0.7634869813919067,0.1278539001941681,0.0901376157999038,293.18121337890625,297.1499938964844,293.1499938964844,0.1047932058572769,-2533.038330078125,304.1534729003906,0.7988980412483215,0.1462459564208984,0.1394559890031814,293.3302307128906,297.1499938964844,293.1499938964844,0.0032897221390157,-1337.3668212890625,293.9950866699219,0.5527289509773254,0.050000000745058,0.2287433743476867,291.1588439941406,291.1499938964844,271.39971923828125,270.7970886230469,283.90655517578125,293.330322265625,289.1590270996094,1.0,0.1825215816497802,0.9912523627281188,0.9912523627281188,1.0,1.0,-0.7981956005096436,0.3433268964290619,0.4548687040805816,0.1359520107507705,0.0,0.0,0.0805147662758827,25.782644271850582,25.0,1.7983580827713013,-4234.859375,63.87641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,302.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.580078125,18000.0,0.0,0.0,0.0947441682219505,0.0,0.0,0.0,0.0,1.0,0.0020972157362848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915281921625137,0.0997294262051582,-0.008201234973967,0.0,9.615328599466012e-05,0.0,0.0,3.833578109741211,0.0,0.0,0.0,0.2692849934101105,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0492853857576847,-1404.3436279296875,304.15234375,0.6670375466346741,0.0849674940109252,0.077321745455265,293.2072448730469,297.1499938964844,293.1499938964844,0.0955213978886604,-2351.981689453125,304.156005859375,0.778814971446991,0.1355400532484054,0.1294660866260528,293.1767578125,297.1499938964844,293.1499938964844,0.0886240005493164,-1637.1695556640625,304.1528625488281,0.7634869813919067,0.1278539001941681,0.0901376157999038,293.18121337890625,297.1499938964844,293.1499938964844,0.1047932058572769,-2533.038330078125,304.1534729003906,0.7988980412483215,0.1462459564208984,0.1394559890031814,293.3302307128906,297.1499938964844,293.1499938964844,0.0032897221390157,-1337.3668212890625,293.9950866699219,0.5527289509773254,0.050000000745058,0.2287433743476867,291.1588439941406,291.1499938964844,271.39971923828125,270.7970886230469,283.90655517578125,293.330322265625,289.1590270996094,1.0,0.1825215816497802,0.9912523627281188,0.9912523627281188,1.0,1.0,-0.7981956005096436,0.3433268964290619,0.4548687040805816,0.1359520107507705,0.0,0.0,0.0805147662758827,25.782644271850582,25.0,1.7983580827713013,-4234.859375,63.87641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,302.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.580078125,18000.0,0.0,0.0,0.0947441682219505,0.0,0.0,0.0,0.0,1.0,0.0020972157362848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915281921625137,0.0997294262051582,-0.008201234973967,0.0,9.615328599466012e-05,0.0,0.0,3.833578109741211,0.0,0.0,0.0,0.2692849934101105,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0488418526947498,-1397.0445556640625,304.1522827148437,0.6656912565231323,0.0845293775200843,0.0769268423318862,293.2064208984375,297.1499938964844,293.1499938964844,0.0943888649344444,-2329.715087890625,304.1558837890625,0.7761461138725281,0.134261667728424,0.1282526701688766,293.1765441894531,297.1499938964844,293.1499938964844,0.088060587644577,-1628.961181640625,304.1528625488281,0.7620672583580017,0.1272186785936355,0.0896937027573585,293.1809997558594,297.1499938964844,293.1499938964844,0.1041157692670822,-2519.9365234375,304.1534423828125,0.7973153591156006,0.1454965025186538,0.1387471407651901,293.329345703125,297.1499938964844,293.1499938964844,0.0032481998205184,-1320.7158203125,293.9361572265625,0.5525771379470825,0.050000000745058,0.228748619556427,291.16015625,291.1499938964844,271.40203857421875,270.8075256347656,283.9024353027344,293.3294372558594,289.1603698730469,1.0,0.182145744562149,0.991332709789276,0.991332709789276,1.0,1.0,-0.7948880791664124,0.3420662581920624,0.4528217911720276,0.1348059773445129,0.0,0.0,0.0790707468986511,25.770565032958984,25.0,1.8580923080444336,-4221.66650390625,63.35786056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,302.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0945748090744018,0.0,0.0,0.0,0.0,1.0,0.0021583135239779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910309702157974,0.099694900214672,-0.0086639327928423,0.0,9.598140604794024e-05,0.0,0.0,3.83156156539917,0.0,0.0,0.0,0.2692584693431854,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0488418526947498,-1397.0445556640625,304.1522827148437,0.6656912565231323,0.0845293775200843,0.0769268423318862,293.2064208984375,297.1499938964844,293.1499938964844,0.0943888649344444,-2329.715087890625,304.1558837890625,0.7761461138725281,0.134261667728424,0.1282526701688766,293.1765441894531,297.1499938964844,293.1499938964844,0.088060587644577,-1628.961181640625,304.1528625488281,0.7620672583580017,0.1272186785936355,0.0896937027573585,293.1809997558594,297.1499938964844,293.1499938964844,0.1041157692670822,-2519.9365234375,304.1534423828125,0.7973153591156006,0.1454965025186538,0.1387471407651901,293.329345703125,297.1499938964844,293.1499938964844,0.0032481998205184,-1320.7158203125,293.9361572265625,0.5525771379470825,0.050000000745058,0.228748619556427,291.16015625,291.1499938964844,271.40203857421875,270.8075256347656,283.9024353027344,293.3294372558594,289.1603698730469,1.0,0.182145744562149,0.991332709789276,0.991332709789276,1.0,1.0,-0.7948880791664124,0.3420662581920624,0.4528217911720276,0.1348059773445129,0.0,0.0,0.0790707468986511,25.770565032958984,25.0,1.8580923080444336,-4221.66650390625,63.35786056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,302.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0945748090744018,0.0,0.0,0.0,0.0,1.0,0.0021583135239779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910309702157974,0.099694900214672,-0.0086639327928423,0.0,9.598140604794024e-05,0.0,0.0,3.83156156539917,0.0,0.0,0.0,0.2692584693431854,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0484073907136917,-1389.9075927734375,304.1522521972656,0.6643821597099304,0.0841013267636299,0.076540857553482,293.2055358886719,297.1499938964844,293.1499938964844,0.0932785272598266,-2307.863037109375,304.1557922363281,0.7735300064086914,0.1330074816942215,0.1270619332790374,293.17633056640625,297.1499938964844,293.1499938964844,0.0875022783875465,-1620.8292236328125,304.15283203125,0.7606711387634277,0.1265896260738372,0.089254006743431,293.1807861328125,297.1499938964844,293.1499938964844,0.1034449413418769,-2506.944091796875,304.1534118652344,0.7957515716552734,0.1447535902261734,0.1380442976951599,293.3284606933594,297.1499938964844,293.1499938964844,0.0032069543376564,-1304.1524658203125,293.8775634765625,0.5524346828460693,0.050000000745058,0.2287535369396209,291.1614990234375,291.1499938964844,271.4065246582031,270.8192443847656,283.8998413085937,293.3285217285156,289.16168212890625,1.0,0.1817757785320282,0.9914197325706482,0.9914197325706482,1.0,1.0,-0.7916303873062134,0.3408034443855285,0.4508269131183624,0.1337317377328872,0.0,0.0,0.0774473845958709,25.75849342346192,25.0,1.8743393421173096,-4207.421875,62.84990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899108886719,302.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0943593308329582,0.0,0.0,0.0,0.0,1.0,0.0022259471006691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904729887843132,0.0996621623635292,-0.0091891707852482,0.0,9.576272714184596e-05,0.0,0.0,3.8295328617095934,0.0,0.0,0.0,0.2692292928695678,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0484073907136917,-1389.9075927734375,304.1522521972656,0.6643821597099304,0.0841013267636299,0.076540857553482,293.2055358886719,297.1499938964844,293.1499938964844,0.0932785272598266,-2307.863037109375,304.1557922363281,0.7735300064086914,0.1330074816942215,0.1270619332790374,293.17633056640625,297.1499938964844,293.1499938964844,0.0875022783875465,-1620.8292236328125,304.15283203125,0.7606711387634277,0.1265896260738372,0.089254006743431,293.1807861328125,297.1499938964844,293.1499938964844,0.1034449413418769,-2506.944091796875,304.1534118652344,0.7957515716552734,0.1447535902261734,0.1380442976951599,293.3284606933594,297.1499938964844,293.1499938964844,0.0032069543376564,-1304.1524658203125,293.8775634765625,0.5524346828460693,0.050000000745058,0.2287535369396209,291.1614990234375,291.1499938964844,271.4065246582031,270.8192443847656,283.8998413085937,293.3285217285156,289.16168212890625,1.0,0.1817757785320282,0.9914197325706482,0.9914197325706482,1.0,1.0,-0.7916303873062134,0.3408034443855285,0.4508269131183624,0.1337317377328872,0.0,0.0,0.0774473845958709,25.75849342346192,25.0,1.8743393421173096,-4207.421875,62.84990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899108886719,302.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0943593308329582,0.0,0.0,0.0,0.0,1.0,0.0022259471006691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904729887843132,0.0996621623635292,-0.0091891707852482,0.0,9.576272714184596e-05,0.0,0.0,3.8295328617095934,0.0,0.0,0.0,0.2692292928695678,4.0,0.0,1.0
298380,293.1688842773437,297.1499938964844,293.1499938964844,0.0479825809597969,-1382.941162109375,304.1522216796875,0.6631112694740295,0.0836837068200111,0.0761641263961792,293.2046813964844,297.1499938964844,293.1499938964844,0.0921907722949981,-2286.440673828125,304.1556701660156,0.770969033241272,0.1317780762910843,0.1258944869041443,293.1761169433594,297.1499938964844,293.1499938964844,0.0869495570659637,-1612.781494140625,304.1528015136719,0.759299099445343,0.1259671300649643,0.0888187736272811,293.1805725097656,297.1499938964844,293.1499938964844,0.1027813106775283,-2494.072998046875,304.15338134765625,0.7942076325416565,0.1440176516771316,0.1373478770256042,293.3275451660156,297.1499938964844,293.1499938964844,0.0031659894157201,-1287.6810302734375,293.8193054199219,0.5523015856742859,0.050000000745058,0.228758156299591,291.1628112792969,291.1499938964844,271.4133605957031,270.832275390625,283.8988647460937,293.32763671875,289.1630249023437,1.0,0.1814117729663849,0.991506814956665,0.991506814956665,1.0,1.0,-0.7884244322776794,0.3395405411720276,0.4488838911056518,0.1327259838581085,0.0,0.0,0.0756463780999183,25.74638557434082,25.0,1.8507806062698364,-4192.0908203125,62.35263442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,302.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.094093307852745,0.0,0.0,0.0,0.0,1.0,0.0022996300831437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898556858301162,0.0996323078870773,-0.0097766201943159,0.0,9.549274545861408e-05,0.0,0.0,3.8275363445281982,0.0,0.0,0.0,0.2691977322101593,4.0,0.0,1.0
298440,293.1688842773437,297.1499938964844,293.1499938964844,0.0479825809597969,-1382.941162109375,304.1522216796875,0.6631112694740295,0.0836837068200111,0.0761641263961792,293.2046813964844,297.1499938964844,293.1499938964844,0.0921907722949981,-2286.440673828125,304.1556701660156,0.770969033241272,0.1317780762910843,0.1258944869041443,293.1761169433594,297.1499938964844,293.1499938964844,0.0869495570659637,-1612.781494140625,304.1528015136719,0.759299099445343,0.1259671300649643,0.0888187736272811,293.1805725097656,297.1499938964844,293.1499938964844,0.1027813106775283,-2494.072998046875,304.15338134765625,0.7942076325416565,0.1440176516771316,0.1373478770256042,293.3275451660156,297.1499938964844,293.1499938964844,0.0031659894157201,-1287.6810302734375,293.8193054199219,0.5523015856742859,0.050000000745058,0.228758156299591,291.1628112792969,291.1499938964844,271.4133605957031,270.832275390625,283.8988647460937,293.32763671875,289.1630249023437,1.0,0.1814117729663849,0.991506814956665,0.991506814956665,1.0,1.0,-0.7884244322776794,0.3395405411720276,0.4488838911056518,0.1327259838581085,0.0,0.0,0.0756463780999183,25.74638557434082,25.0,1.8507806062698364,-4192.0908203125,62.35263442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,302.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.094093307852745,0.0,0.0,0.0,0.0,1.0,0.0022996300831437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898556858301162,0.0996323078870773,-0.0097766201943159,0.0,9.549274545861408e-05,0.0,0.0,3.8275363445281982,0.0,0.0,0.0,0.2691977322101593,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0477739386260509,-1379.52392578125,304.1521911621094,0.6624903678894043,0.0834789052605629,0.0759793147444725,293.2042236328125,297.1499938964844,293.1499938964844,0.0916554033756256,-2275.8935546875,304.1556091308594,0.7697098255157471,0.1311728060245514,0.1253196150064468,293.1759948730469,297.1499938964844,293.1499938964844,0.0866753980517387,-1608.791015625,304.1528015136719,0.7586222887039185,0.1256584525108337,0.0886029079556465,293.1804504394531,297.1499938964844,293.1499938964844,0.1024523302912712,-2487.685791015625,304.1533508300781,0.7934433817863464,0.1436524391174316,0.1370021998882293,293.3270874023437,297.1499938964844,293.1499938964844,0.0031456095166504,-1279.4793701171875,293.790283203125,0.5522384643554688,0.050000000745058,0.2287603318691253,291.1634826660156,291.1499938964844,271.417724609375,270.83935546875,283.89898681640625,293.3271789550781,289.1636657714844,1.0,0.1812320351600647,0.9915503263473512,0.9915503263473512,1.0,1.0,-0.7868413329124451,0.3389096856117248,0.4479316771030426,0.1322478055953979,0.0,0.0,0.0746806189417839,25.74030494689941,25.0,1.830798864364624,-4184.01171875,62.10801315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,302.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.0939406678080558,0.0,0.0,0.0,0.0,1.0,0.0023385253734886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895256623625755,0.0996186435222625,-0.0100929755717515,0.0,9.533784032100812e-05,0.0,0.0,3.826558828353882,0.0,0.0,0.0,0.2691810727119446,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0475677587091922,-1376.14990234375,304.15216064453125,0.6618789434432983,0.0832767188549041,0.0757968202233314,293.20379638671875,297.1499938964844,293.1499938964844,0.0911255106329917,-2265.45263671875,304.1555480957031,0.7684645056724548,0.1305736452341079,0.1247504726052284,293.1758728027344,297.1499938964844,293.1499938964844,0.0864027068018913,-1604.8228759765625,304.1527709960937,0.7579514980316162,0.1253514587879181,0.0883882045745849,293.18035888671875,297.1499938964844,293.1499938964844,0.1021252647042274,-2481.331298828125,304.1533508300781,0.7926842570304871,0.143289029598236,0.1366582065820694,293.32666015625,297.1499938964844,293.1499938964844,0.0031252990011125,-1271.3011474609375,293.7613525390625,0.5521775484085083,0.050000000745058,0.2287624478340149,291.16412353515625,291.1499938964844,271.4227294921875,270.8467712402344,283.8995361328125,293.3267517089844,289.164306640625,1.0,0.1810537427663803,0.991599440574646,0.991599440574646,1.0,1.0,-0.7852712273597717,0.3382793664932251,0.446991890668869,0.1317855715751648,0.0,0.0,0.0736738815903663,25.73419952392578,25.0,1.8075240850448608,-4175.6630859375,61.865989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,302.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0937754139304161,0.0,0.0,0.0,0.0,1.0,0.0023786125238984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891824513673782,0.0996059030294418,-0.010423450730741,0.0,9.517012222204356e-05,0.0,0.0,3.825599908828736,0.0,0.0,0.0,0.2691639363765716,4.0,0.0,1.0
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0471632033586502,-1369.5372314453125,304.1521301269531,0.6606855392456055,0.0828805416822433,0.0754391178488731,293.202880859375,297.1499938964844,293.1499938964844,0.0900825858116149,-2244.90185546875,304.1554260253906,0.7660173177719116,0.1293942630290985,0.12363001704216,293.1756591796875,297.1499938964844,293.1499938964844,0.0858620107173919,-1596.95751953125,304.1527709960937,0.7566286325454712,0.1247428953647613,0.0879624783992767,293.1801147460937,297.1499938964844,293.1499938964844,0.1014771237969398,-2468.726318359375,304.1533203125,0.7911822199821472,0.1425680816173553,0.1359756141901016,293.32574462890625,297.1499938964844,293.1499938964844,0.0030848844908177,-1255.015380859375,293.7037048339844,0.5520625114440918,0.050000000745058,0.228766456246376,291.1653747558594,291.1499938964844,271.43487548828125,270.8628234863281,283.9019470214844,293.3258361816406,289.1655578613281,1.0,0.1807016879320144,0.9916976094245912,0.9916976094245912,1.0,1.0,-0.7821718454360962,0.3370214700698852,0.4451503455638885,0.13090780377388,0.0,0.0,0.0715364590287208,25.721900939941406,25.0,1.7579134702682495,-4158.1318359375,61.389930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,301.9930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0934066250920295,0.0,0.0,0.0,0.0,1.0,0.0024621442425996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884568393230438,0.0995829999446868,-0.0111261615529656,0.0,9.479584696236998e-05,0.0,0.0,3.82373046875,0.0,0.0,0.0,0.269128143787384,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0471632033586502,-1369.5372314453125,304.1521301269531,0.6606855392456055,0.0828805416822433,0.0754391178488731,293.202880859375,297.1499938964844,293.1499938964844,0.0900825858116149,-2244.90185546875,304.1554260253906,0.7660173177719116,0.1293942630290985,0.12363001704216,293.1756591796875,297.1499938964844,293.1499938964844,0.0858620107173919,-1596.95751953125,304.1527709960937,0.7566286325454712,0.1247428953647613,0.0879624783992767,293.1801147460937,297.1499938964844,293.1499938964844,0.1014771237969398,-2468.726318359375,304.1533203125,0.7911822199821472,0.1425680816173553,0.1359756141901016,293.32574462890625,297.1499938964844,293.1499938964844,0.0030848844908177,-1255.015380859375,293.7037048339844,0.5520625114440918,0.050000000745058,0.228766456246376,291.1653747558594,291.1499938964844,271.43487548828125,270.8628234863281,283.9019470214844,293.3258361816406,289.1655578613281,1.0,0.1807016879320144,0.9916976094245912,0.9916976094245912,1.0,1.0,-0.7821718454360962,0.3370214700698852,0.4451503455638885,0.13090780377388,0.0,0.0,0.0715364590287208,25.721900939941406,25.0,1.7579134702682495,-4158.1318359375,61.389930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,301.9930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0934066250920295,0.0,0.0,0.0,0.0,1.0,0.0024621442425996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884568393230438,0.0995829999446868,-0.0111261615529656,0.0,9.479584696236998e-05,0.0,0.0,3.82373046875,0.0,0.0,0.0,0.269128143787384,4.0,0.0,1.0
