time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0467690788209438,-1363.1046142578125,304.1520690917969,0.65953129529953,0.08249531686306,0.0750911310315132,293.20196533203125,297.1499938964844,293.1499938964844,0.0890617072582244,-2224.787109375,304.15533447265625,0.7636282444000244,0.1282399892807006,0.1225331351161003,293.1754150390625,297.1499938964844,293.1499938964844,0.0853276029229164,-1589.18798828125,304.1527404785156,0.7553307414054871,0.1241417154669761,0.0875418037176132,293.17987060546875,297.1499938964844,293.1499938964844,0.1008370965719223,-2456.261962890625,304.1532592773437,0.7897021770477295,0.1418551355600357,0.135300412774086,293.3248291015625,297.1499938964844,293.1499938964844,0.0030447398312389,-1238.82177734375,293.6463623046875,0.551956295967102,0.050000000745058,0.2287701517343521,291.1665954589844,291.1499938964844,271.45001220703125,270.8804931640625,283.9060974121094,293.3249206542969,289.1667785644531,1.0,0.1803556233644485,0.991795778274536,0.991795778274536,1.0,1.0,-0.7791269421577454,0.3357679843902588,0.4433589577674866,0.1300903409719467,0.0,0.0,0.0692388340830802,25.70946884155273,25.0,1.7179075479507446,-4139.48779296875,60.92438888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,301.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0929897055029869,0.0,0.0,0.0,0.0,1.0,0.0025495516601949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876820757985115,0.0995632112026214,-0.0118811326101422,0.0,9.437272819923236e-05,0.0,0.0,3.82191801071167,0.0,0.0,0.0,0.2690904438495636,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0467690788209438,-1363.1046142578125,304.1520690917969,0.65953129529953,0.08249531686306,0.0750911310315132,293.20196533203125,297.1499938964844,293.1499938964844,0.0890617072582244,-2224.787109375,304.15533447265625,0.7636282444000244,0.1282399892807006,0.1225331351161003,293.1754150390625,297.1499938964844,293.1499938964844,0.0853276029229164,-1589.18798828125,304.1527404785156,0.7553307414054871,0.1241417154669761,0.0875418037176132,293.17987060546875,297.1499938964844,293.1499938964844,0.1008370965719223,-2456.261962890625,304.1532592773437,0.7897021770477295,0.1418551355600357,0.135300412774086,293.3248291015625,297.1499938964844,293.1499938964844,0.0030447398312389,-1238.82177734375,293.6463623046875,0.551956295967102,0.050000000745058,0.2287701517343521,291.1665954589844,291.1499938964844,271.45001220703125,270.8804931640625,283.9060974121094,293.3249206542969,289.1667785644531,1.0,0.1803556233644485,0.991795778274536,0.991795778274536,1.0,1.0,-0.7791269421577454,0.3357679843902588,0.4433589577674866,0.1300903409719467,0.0,0.0,0.0692388340830802,25.70946884155273,25.0,1.7179075479507446,-4139.48779296875,60.92438888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,301.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0929897055029869,0.0,0.0,0.0,0.0,1.0,0.0025495516601949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876820757985115,0.0995632112026214,-0.0118811326101422,0.0,9.437272819923236e-05,0.0,0.0,3.82191801071167,0.0,0.0,0.0,0.2690904438495636,4.0,0.0,1.0
298860,293.1674194335937,297.1499938964844,293.1499938964844,0.0463859811425209,-1356.8612060546875,304.1520080566406,0.6584163308143616,0.0821213871240615,0.0747531950473785,293.2010498046875,297.1499938964844,293.1499938964844,0.0880633369088172,-2205.1220703125,304.1552124023437,0.7612978219985962,0.1271112412214279,0.1214602887630462,293.1751708984375,297.1499938964844,293.1499938964844,0.0848000943660736,-1581.523681640625,304.1527099609375,0.754057765007019,0.1235483810305595,0.0871264785528183,293.1795959472656,297.1499938964844,293.1499938964844,0.1002058908343315,-2443.953369140625,304.1532287597656,0.7882444262504578,0.1411507129669189,0.1346331089735031,293.32391357421875,297.1499938964844,293.1499938964844,0.003004859900102,-1222.7213134765625,293.5893249511719,0.5518580675125122,0.050000000745058,0.2287735790014267,291.16778564453125,291.1499938964844,271.4669494628906,270.89923095703125,283.9115905761719,293.3240051269531,289.1679382324219,1.0,0.1800156980752945,0.991900622844696,0.991900622844696,1.0,1.0,-0.7761385440826416,0.3345237374305725,0.4416148066520691,0.1293241679668426,0.0,0.0,0.0667876005172729,25.69688415527344,25.0,1.5733894109725952,-4119.81298828125,60.4694938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,301.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0925275608897209,0.0,0.0,0.0,0.0,1.0,0.0026403479278087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086860716342926,0.0995463356375694,-0.0126856155693531,0.0,9.390371269546448e-05,0.0,0.0,3.820158004760742,0.0,0.0,0.0,0.2690509855747223,4.0,0.0,1.0
298920,293.1674194335937,297.1499938964844,293.1499938964844,0.0463859811425209,-1356.8612060546875,304.1520080566406,0.6584163308143616,0.0821213871240615,0.0747531950473785,293.2010498046875,297.1499938964844,293.1499938964844,0.0880633369088172,-2205.1220703125,304.1552124023437,0.7612978219985962,0.1271112412214279,0.1214602887630462,293.1751708984375,297.1499938964844,293.1499938964844,0.0848000943660736,-1581.523681640625,304.1527099609375,0.754057765007019,0.1235483810305595,0.0871264785528183,293.1795959472656,297.1499938964844,293.1499938964844,0.1002058908343315,-2443.953369140625,304.1532287597656,0.7882444262504578,0.1411507129669189,0.1346331089735031,293.32391357421875,297.1499938964844,293.1499938964844,0.003004859900102,-1222.7213134765625,293.5893249511719,0.5518580675125122,0.050000000745058,0.2287735790014267,291.16778564453125,291.1499938964844,271.4669494628906,270.89923095703125,283.9115905761719,293.3240051269531,289.1679382324219,1.0,0.1800156980752945,0.991900622844696,0.991900622844696,1.0,1.0,-0.7761385440826416,0.3345237374305725,0.4416148066520691,0.1293241679668426,0.0,0.0,0.0667876005172729,25.69688415527344,25.0,1.5733894109725952,-4119.81298828125,60.4694938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,301.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0925275608897209,0.0,0.0,0.0,0.0,1.0,0.0026403479278087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086860716342926,0.0995463356375694,-0.0126856155693531,0.0,9.390371269546448e-05,0.0,0.0,3.820158004760742,0.0,0.0,0.0,0.2690509855747223,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0460154265165329,-1350.8338623046875,304.1519775390625,0.6573402285575867,0.0817590430378913,0.0744255408644676,293.2001037597656,297.1499938964844,293.1499938964844,0.0870890393853187,-2185.945068359375,304.15509033203125,0.7590256929397583,0.1260081827640533,0.1204116269946098,293.1748962402344,297.1499938964844,293.1499938964844,0.0842815637588501,-1573.9976806640625,304.15264892578125,0.7528095245361328,0.122963510453701,0.0867169052362442,293.1793518066406,297.1499938964844,293.1499938964844,0.0995858162641525,-2431.850341796875,304.1531982421875,0.7868090867996216,0.1404554694890976,0.1339742243289947,293.322998046875,297.1499938964844,293.1499938964844,0.0029652575030922,-1206.7308349609375,293.5323791503906,0.5517668724060059,0.050000000745058,0.2287767678499221,291.1686706542969,291.1499938964844,271.4844055175781,270.9184265136719,283.9175720214844,293.3230895996094,289.16876220703125,1.0,0.1796820163726806,0.9920054078102112,0.9920054078102112,1.0,1.0,-0.7732082605361938,0.3332946002483368,0.439913660287857,0.1285966485738754,0.0,0.0,0.0642359480261802,25.684118270874023,25.0,1.1246577501296997,-4099.43798828125,60.02529525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,301.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.0920252427458763,0.0,0.0,0.0,0.0,1.0,0.0027332680765539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08600714802742,0.0995361804962158,-0.0135290352627635,0.0,9.339392272522672e-05,0.0,0.0,3.818614006042481,0.0,0.0,0.0,0.2690107524394989,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0460154265165329,-1350.8338623046875,304.1519775390625,0.6573402285575867,0.0817590430378913,0.0744255408644676,293.2001037597656,297.1499938964844,293.1499938964844,0.0870890393853187,-2185.945068359375,304.15509033203125,0.7590256929397583,0.1260081827640533,0.1204116269946098,293.1748962402344,297.1499938964844,293.1499938964844,0.0842815637588501,-1573.9976806640625,304.15264892578125,0.7528095245361328,0.122963510453701,0.0867169052362442,293.1793518066406,297.1499938964844,293.1499938964844,0.0995858162641525,-2431.850341796875,304.1531982421875,0.7868090867996216,0.1404554694890976,0.1339742243289947,293.322998046875,297.1499938964844,293.1499938964844,0.0029652575030922,-1206.7308349609375,293.5323791503906,0.5517668724060059,0.050000000745058,0.2287767678499221,291.1686706542969,291.1499938964844,271.4844055175781,270.9184265136719,283.9175720214844,293.3230895996094,289.16876220703125,1.0,0.1796820163726806,0.9920054078102112,0.9920054078102112,1.0,1.0,-0.7732082605361938,0.3332946002483368,0.439913660287857,0.1285966485738754,0.0,0.0,0.0642359480261802,25.684118270874023,25.0,1.1246577501296997,-4099.43798828125,60.02529525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,301.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.0920252427458763,0.0,0.0,0.0,0.0,1.0,0.0027332680765539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08600714802742,0.0995361804962158,-0.0135290352627635,0.0,9.339392272522672e-05,0.0,0.0,3.818614006042481,0.0,0.0,0.0,0.2690107524394989,4.0,0.0,1.0
299100,293.1668395996094,297.1499938964844,293.1499938964844,0.045835293829441,-1347.908447265625,304.1519470214844,0.6568173766136169,0.0815824419260025,0.0742657855153083,293.1996459960937,297.1499938964844,293.1499938964844,0.0866114124655723,-2176.550537109375,304.155029296875,0.7579122185707092,0.1254665702581405,0.1198966577649116,293.1747741699219,297.1499938964844,293.1499938964844,0.0840261876583099,-1570.2945556640625,304.15264892578125,0.7521952390670776,0.1226745471358299,0.0865144878625869,293.17919921875,297.1499938964844,293.1499938964844,0.0992805138230323,-2425.8876953125,304.1531677246094,0.7861005067825317,0.1401115953922271,0.1336482614278793,293.3225402832031,297.1499938964844,293.1499938964844,0.0029455511830747,-1198.7750244140625,293.5039367675781,0.5517238974571228,0.050000000745058,0.2287782728672027,291.1689453125,291.1499938964844,271.49334716796875,270.9281616210937,283.92071533203125,293.3226318359375,289.16900634765625,1.0,0.1795176118612289,0.9920578002929688,0.9920578002929688,1.0,1.0,-0.7717661261558533,0.332686573266983,0.4390795528888702,0.1282467991113662,0.0,0.0,0.0629437491297721,25.677658081054688,25.0,0.8586521148681641,-4089.123291015625,59.80732345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,301.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.0917608588933944,0.0,0.0,0.0,0.0,1.0,0.0027798465453088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855760127305984,0.0995350629091262,-0.0139590539038181,0.0,9.312560723628847e-05,0.0,0.0,3.817988872528076,0.0,0.0,0.0,0.2689908146858215,4.0,0.0,1.0
299160,293.1666259765625,297.1499938964844,293.1499938964844,0.0456584692001342,-1345.0396728515625,304.15191650390625,0.6563044786453247,0.0814088433980941,0.0741086900234222,293.1991577148437,297.1499938964844,293.1499938964844,0.0861398056149482,-2167.279541015625,304.1549987792969,0.7568134069442749,0.1249313950538635,0.1193877384066581,293.17462158203125,297.1499938964844,293.1499938964844,0.0837733149528503,-1566.630126953125,304.1526184082031,0.7515875697135925,0.1223879158496856,0.0863136649131774,293.1790466308594,297.1499938964844,293.1499938964844,0.0989782586693763,-2419.982666015625,304.15313720703125,0.7853980660438538,0.1397702395915985,0.1333246231079101,293.3220520019531,297.1499938964844,293.1499938964844,0.0029259275179356,-1190.852783203125,293.4754638671875,0.5516825914382935,0.050000000745058,0.2287797182798385,291.16912841796875,291.1499938964844,271.5023803710937,270.93798828125,283.9239807128906,293.3221435546875,289.1691589355469,1.0,0.1793547868728637,0.9921148419380188,0.9921148419380188,1.0,1.0,-0.7703391313552856,0.3320830166339874,0.4382560849189758,0.1279058158397674,0.0,0.0,0.0616487711668014,25.671142578125,25.0,0.6023961901664734,-4078.779296875,59.592044830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,301.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.0914894640445709,0.0,0.0,0.0,0.0,1.0,0.0028261558618396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851452425122261,0.0995363742113113,-0.0143911326304078,0.0,9.285017586080356e-05,0.0,0.0,3.817458868026733,0.0,0.0,0.0,0.2689711451530456,4.0,0.0,1.0
299220,293.1662292480469,297.1499938964844,293.1499938964844,0.0453145056962966,-1339.466552734375,304.15185546875,0.6553082466125488,0.0810705795884132,0.073802463710308,293.1982116699219,297.1499938964844,293.1499938964844,0.0852139890193939,-2149.093505859375,304.1548767089844,0.7546590566635132,0.1238799318671226,0.1183877363801002,293.1743469238281,297.1499938964844,293.1499938964844,0.0832748711109161,-1559.412841796875,304.152587890625,0.7503918409347534,0.1218217760324478,0.0859169065952301,293.1787414550781,297.1499938964844,293.1499938964844,0.0983825325965881,-2408.337158203125,304.153076171875,0.7840116620063782,0.1390952318906784,0.1326844841241836,293.32110595703125,297.1499938964844,293.1499938964844,0.0028868918307125,-1175.0924072265625,293.41864013671875,0.5516050457954407,0.050000000745058,0.2287824302911758,291.1692810058594,291.1499938964844,271.52081298828125,270.9579162597656,283.93084716796875,293.3211975097656,289.1692810058594,1.0,0.1790339052677154,0.9922289848327636,0.9922289848327636,1.0,1.0,-0.7675302624702454,0.3308895826339721,0.4366406500339508,0.1272490620613098,0.0,0.0,0.0590660609304904,25.65794944763184,25.0,0.1644312888383865,-4058.09423828125,59.16947555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272216796875,301.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0909309685230255,0.0,0.0,0.0,0.0,1.0,0.002917296020314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842906534671783,0.0995446518063545,-0.0152540002018213,0.0,9.228337876265869e-05,0.0,0.0,3.81662917137146,0.0,0.0,0.0,0.2689327895641327,4.0,0.0,1.0
299280,293.1662292480469,297.1499938964844,293.1499938964844,0.0453145056962966,-1339.466552734375,304.15185546875,0.6553082466125488,0.0810705795884132,0.073802463710308,293.1982116699219,297.1499938964844,293.1499938964844,0.0852139890193939,-2149.093505859375,304.1548767089844,0.7546590566635132,0.1238799318671226,0.1183877363801002,293.1743469238281,297.1499938964844,293.1499938964844,0.0832748711109161,-1559.412841796875,304.152587890625,0.7503918409347534,0.1218217760324478,0.0859169065952301,293.1787414550781,297.1499938964844,293.1499938964844,0.0983825325965881,-2408.337158203125,304.153076171875,0.7840116620063782,0.1390952318906784,0.1326844841241836,293.32110595703125,297.1499938964844,293.1499938964844,0.0028868918307125,-1175.0924072265625,293.41864013671875,0.5516050457954407,0.050000000745058,0.2287824302911758,291.1692810058594,291.1499938964844,271.52081298828125,270.9579162597656,283.93084716796875,293.3211975097656,289.1692810058594,1.0,0.1790339052677154,0.9922289848327636,0.9922289848327636,1.0,1.0,-0.7675302624702454,0.3308895826339721,0.4366406500339508,0.1272490620613098,0.0,0.0,0.0590660609304904,25.65794944763184,25.0,0.1644312888383865,-4058.09423828125,59.16947555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272216796875,301.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0909309685230255,0.0,0.0,0.0,0.0,1.0,0.002917296020314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842906534671783,0.0995446518063545,-0.0152540002018213,0.0,9.228337876265869e-05,0.0,0.0,3.81662917137146,0.0,0.0,0.0,0.2689327895641327,4.0,0.0,1.0
299340,293.1658020019531,297.1499938964844,293.1499938964844,0.0449834093451499,-1334.1103515625,304.1517944335937,0.6543518304824829,0.080744445323944,0.0735071003437042,293.1972351074219,297.1499938964844,293.1499938964844,0.0843110382556915,-2131.376953125,304.1547546386719,0.7525626420974731,0.1228539273142814,0.1174118071794509,293.1740417480469,297.1499938964844,293.1499938964844,0.0827860757708549,-1552.342529296875,304.15252685546875,0.7492228746414185,0.1212655454874038,0.0855269804596901,293.1784362792969,297.1499938964844,293.1499938964844,0.0977983698248863,-2396.908935546875,304.1530456542969,0.7826508283615112,0.1384309381246566,0.1320543587207794,293.3201599121094,297.1499938964844,293.1499938964844,0.0028481385670602,-1159.4420166015625,293.36199951171875,0.5515338778495789,0.050000000745058,0.2287849336862564,291.169189453125,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202514648437,289.1691589355469,1.0,0.1787195354700088,0.9923431277275084,0.9923431277275084,1.0,1.0,-0.7647832632064819,0.3297156691551208,0.4350675940513611,0.126624658703804,0.0,0.0,0.0565102286636829,25.644561767578125,25.0,-0.1485088020563125,-4037.5048828125,58.75769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,301.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0903593301773071,0.0,0.0,0.0,0.0,1.0,0.0030057593248784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834516584873199,0.0995578095316886,-0.016106154769659,0.0,9.170323755824938e-05,0.0,0.0,3.8160128593444815,0.0,0.0,0.0,0.2688957154750824,4.0,0.0,1.0
299400,293.1658020019531,297.1499938964844,293.1499938964844,0.0449834093451499,-1334.1103515625,304.1517944335937,0.6543518304824829,0.080744445323944,0.0735071003437042,293.1972351074219,297.1499938964844,293.1499938964844,0.0843110382556915,-2131.376953125,304.1547546386719,0.7525626420974731,0.1228539273142814,0.1174118071794509,293.1740417480469,297.1499938964844,293.1499938964844,0.0827860757708549,-1552.342529296875,304.15252685546875,0.7492228746414185,0.1212655454874038,0.0855269804596901,293.1784362792969,297.1499938964844,293.1499938964844,0.0977983698248863,-2396.908935546875,304.1530456542969,0.7826508283615112,0.1384309381246566,0.1320543587207794,293.3201599121094,297.1499938964844,293.1499938964844,0.0028481385670602,-1159.4420166015625,293.36199951171875,0.5515338778495789,0.050000000745058,0.2287849336862564,291.169189453125,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202514648437,289.1691589355469,1.0,0.1787195354700088,0.9923431277275084,0.9923431277275084,1.0,1.0,-0.7647832632064819,0.3297156691551208,0.4350675940513611,0.126624658703804,0.0,0.0,0.0565102286636829,25.644561767578125,25.0,-0.1485088020563125,-4037.5048828125,58.75769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,301.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0903593301773071,0.0,0.0,0.0,0.0,1.0,0.0030057593248784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834516584873199,0.0995578095316886,-0.016106154769659,0.0,9.170323755824938e-05,0.0,0.0,3.8160128593444815,0.0,0.0,0.0,0.2688957154750824,4.0,0.0,1.0
299460,293.1653747558594,297.1499938964844,293.1499938964844,0.0446654334664344,-1328.9732666015625,304.1517333984375,0.6534362435340881,0.0804309695959091,0.07322309166193,293.1962890625,297.1499938964844,293.1499938964844,0.0834311544895172,-2114.133544921875,304.1546325683594,0.7505254745483398,0.1218541860580444,0.1164607927203178,293.1737365722656,297.1499938964844,293.1499938964844,0.0823070555925369,-1545.42041015625,304.1524963378906,0.748081624507904,0.1207199022173881,0.0851443856954574,293.1781005859375,297.1499938964844,293.1499938964844,0.0972258225083351,-2385.69921875,304.1529846191406,0.781316876411438,0.1377781331539154,0.1314349919557571,293.3192138671875,297.1499938964844,293.1499938964844,0.0028096637688577,-1143.8975830078125,293.3056030273437,0.5514687299728394,0.050000000745058,0.2287872284650802,291.1689758300781,291.1499938964844,271.5589599609375,270.9986572265625,283.9456481933594,293.3193054199219,289.1689147949219,1.0,0.1784120947122573,0.9924625158309937,0.9924625158309937,1.0,1.0,-0.7621012926101685,0.3285633623600006,0.4335379302501678,0.1260315775871276,0.0,0.0,0.0539972148835659,25.631038665771484,25.0,-0.341697633266449,-4017.08837890625,58.35708618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,301.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0897849351167678,0.0,0.0,0.0,0.0,1.0,0.0030909799970686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826338231563568,0.0995731130242347,-0.0169392842799425,0.0,9.112029511015862e-05,0.0,0.0,3.815510749816896,0.0,0.0,0.0,0.2688599228858948,4.0,0.0,1.0
299520,293.1653747558594,297.1499938964844,293.1499938964844,0.0446654334664344,-1328.9732666015625,304.1517333984375,0.6534362435340881,0.0804309695959091,0.07322309166193,293.1962890625,297.1499938964844,293.1499938964844,0.0834311544895172,-2114.133544921875,304.1546325683594,0.7505254745483398,0.1218541860580444,0.1164607927203178,293.1737365722656,297.1499938964844,293.1499938964844,0.0823070555925369,-1545.42041015625,304.1524963378906,0.748081624507904,0.1207199022173881,0.0851443856954574,293.1781005859375,297.1499938964844,293.1499938964844,0.0972258225083351,-2385.69921875,304.1529846191406,0.781316876411438,0.1377781331539154,0.1314349919557571,293.3192138671875,297.1499938964844,293.1499938964844,0.0028096637688577,-1143.8975830078125,293.3056030273437,0.5514687299728394,0.050000000745058,0.2287872284650802,291.1689758300781,291.1499938964844,271.5589599609375,270.9986572265625,283.9456481933594,293.3193054199219,289.1689147949219,1.0,0.1784120947122573,0.9924625158309937,0.9924625158309937,1.0,1.0,-0.7621012926101685,0.3285633623600006,0.4335379302501678,0.1260315775871276,0.0,0.0,0.0539972148835659,25.631038665771484,25.0,-0.341697633266449,-4017.08837890625,58.35708618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,301.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0897849351167678,0.0,0.0,0.0,0.0,1.0,0.0030909799970686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826338231563568,0.0995731130242347,-0.0169392842799425,0.0,9.112029511015862e-05,0.0,0.0,3.815510749816896,0.0,0.0,0.0,0.2688599228858948,4.0,0.0,1.0
299580,293.1649475097656,297.1499938964844,293.1499938964844,0.0443597361445426,-1324.0399169921875,304.1516418457031,0.6525593400001526,0.0801295638084411,0.072949968278408,293.1953125,297.1499938964844,293.1499938964844,0.0825726389884948,-2097.330078125,304.1545104980469,0.7485440373420715,0.1208793669939041,0.1155334562063217,293.17340087890625,297.1499938964844,293.1499938964844,0.0818371698260307,-1538.635986328125,304.1524353027344,0.7469667792320251,0.1201845929026603,0.0847689881920814,293.1777648925781,297.1499938964844,293.1499938964844,0.0966641008853912,-2374.693115234375,304.1529235839844,0.7800089716911316,0.1371365636587143,0.1308262050151825,293.3182373046875,297.1499938964844,293.1499938964844,0.0027714795432984,-1128.462158203125,293.2494812011719,0.5514089465141296,0.050000000745058,0.2287893444299698,291.1686706542969,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,289.1686096191406,1.0,0.1781114339828491,0.992581844329834,0.992581844329834,1.0,1.0,-0.7594819664955139,0.3274320960044861,0.4320498406887054,0.1254678070545196,0.0,0.0,0.0515320040285587,25.617446899414062,25.0,-0.4374646842479706,-3996.8828125,57.96725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,301.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0892178937792778,0.0,0.0,0.0,0.0,1.0,0.0031729016918689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818389654159545,0.0995890721678733,-0.0177501123398542,0.0,9.054482507053764e-05,0.0,0.0,3.815067768096924,0.0,0.0,0.0,0.2688253223896026,4.0,0.0,1.0
299640,293.1649475097656,297.1499938964844,293.1499938964844,0.0443597361445426,-1324.0399169921875,304.1516418457031,0.6525593400001526,0.0801295638084411,0.072949968278408,293.1953125,297.1499938964844,293.1499938964844,0.0825726389884948,-2097.330078125,304.1545104980469,0.7485440373420715,0.1208793669939041,0.1155334562063217,293.17340087890625,297.1499938964844,293.1499938964844,0.0818371698260307,-1538.635986328125,304.1524353027344,0.7469667792320251,0.1201845929026603,0.0847689881920814,293.1777648925781,297.1499938964844,293.1499938964844,0.0966641008853912,-2374.693115234375,304.1529235839844,0.7800089716911316,0.1371365636587143,0.1308262050151825,293.3182373046875,297.1499938964844,293.1499938964844,0.0027714795432984,-1128.462158203125,293.2494812011719,0.5514089465141296,0.050000000745058,0.2287893444299698,291.1686706542969,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,289.1686096191406,1.0,0.1781114339828491,0.992581844329834,0.992581844329834,1.0,1.0,-0.7594819664955139,0.3274320960044861,0.4320498406887054,0.1254678070545196,0.0,0.0,0.0515320040285587,25.617446899414062,25.0,-0.4374646842479706,-3996.8828125,57.96725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,301.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0892178937792778,0.0,0.0,0.0,0.0,1.0,0.0031729016918689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818389654159545,0.0995890721678733,-0.0177501123398542,0.0,9.054482507053764e-05,0.0,0.0,3.815067768096924,0.0,0.0,0.0,0.2688253223896026,4.0,0.0,1.0
299700,293.16473388671875,297.1499938964844,293.1499938964844,0.0442110411822795,-1321.6419677734375,304.151611328125,0.6521340012550354,0.0799829959869384,0.072817139327526,293.19482421875,297.1499938964844,293.1499938964844,0.0821505635976791,-2089.076904296875,304.15447998046875,0.7475721836090088,0.1204004734754562,0.1150778979063034,293.1732482910156,297.1499938964844,293.1499938964844,0.0816053003072738,-1535.290283203125,304.1524353027344,0.7464183568954468,0.1199205368757247,0.0845837965607643,293.1775817871094,297.1499938964844,293.1499938964844,0.0963869020342826,-2369.25830078125,304.15289306640625,0.7793638706207275,0.1368197053670883,0.1305255144834518,293.3177490234375,297.1499938964844,293.1499938964844,0.0027524742763489,-1120.77587890625,293.2215270996094,0.5513808131217957,0.050000000745058,0.2287903428077697,291.1684875488281,291.1499938964844,271.5885009765625,271.02984619140625,283.9576110839844,293.3178405761719,289.1684265136719,1.0,0.1779634803533554,0.9926415681838988,0.9926415681838988,1.0,1.0,-0.758193850517273,0.3268737494945526,0.4313200712203979,0.1251959204673767,0.0,0.0,0.0503158830106258,25.61065101623535,25.0,-0.4570312798023224,-3986.860107421875,57.776100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,301.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0889392793178558,0.0,0.0,0.0,0.0,1.0,0.0032127213198691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814496874809265,0.0995970368385315,-0.0181473493576049,0.0,9.026205952977762e-05,0.0,0.0,3.814856767654419,0.0,0.0,0.0,0.2688084244728088,4.0,0.0,1.0
299760,293.1645202636719,297.1499938964844,293.1499938964844,0.0440652407705783,-1319.2913818359375,304.151611328125,0.6517178416252136,0.0798393487930297,0.0726869404315948,293.1943359375,297.1499938964844,293.1499938964844,0.0817334800958633,-2080.927001953125,304.1544189453125,0.7466134428977966,0.1199275627732276,0.1146280318498611,293.173095703125,297.1499938964844,293.1499938964844,0.0813755765557289,-1531.976806640625,304.15240478515625,0.7458761930465698,0.1196590363979339,0.084400400519371,293.1773986816406,297.1499938964844,293.1499938964844,0.0961122438311576,-2363.87158203125,304.1528625488281,0.7787250876426697,0.1365056484937667,0.1302274763584137,293.3172607421875,297.1499938964844,293.1499938964844,0.0027335407212376,-1113.115966796875,293.1936950683594,0.5513536930084229,0.050000000745058,0.2287912964820861,291.1683349609375,291.1499938964844,271.5985107421875,271.04034423828125,283.96173095703125,293.3173522949219,289.16827392578125,1.0,0.177817240357399,0.9927058815956116,0.9927058815956116,1.0,1.0,-0.7569209933280945,0.3263207674026489,0.4306002259254455,0.1249308362603187,0.0,0.0,0.0491108745336532,25.60386848449707,25.0,-0.4605828523635864,-3976.892578125,57.58757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286865234375,301.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8046875,18000.0,0.0,0.0,0.0886652767658233,0.0,0.0,0.0,0.0,1.0,0.0032517779618501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810658708214759,0.0996046215295791,-0.0185387507081031,0.0,8.998397970572114e-05,0.0,0.0,3.8146395683288574,0.0,0.0,0.0,0.2687917351722717,4.0,0.0,1.0
299820,293.1640930175781,297.1499938964844,293.1499938964844,0.04378192871809,-1314.7265625,304.15155029296875,0.6509113311767578,0.0795603841543197,0.0724341049790382,293.1933898925781,297.1499938964844,293.1499938964844,0.0809135437011718,-2064.921875,304.1543273925781,0.7447330355644226,0.1189988330006599,0.1137446239590644,293.1727294921875,297.1499938964844,293.1499938964844,0.0809223130345344,-1525.4427490234375,304.15234375,0.7448096871376038,0.1191434562206268,0.0840387940406799,293.1770324707031,297.1499938964844,293.1499938964844,0.0955702438950538,-2353.23583984375,304.15283203125,0.7774653434753418,0.1358856707811355,0.1296390891075134,293.3162841796875,297.1499938964844,293.1499938964844,0.0026958698872476,-1097.8677978515625,293.1382751464844,0.5513023734092712,0.050000000745058,0.2287931144237518,291.16802978515625,291.1499938964844,271.6187438964844,271.0614013671875,283.9701843261719,293.3163757324219,289.16796875,1.0,0.1775297373533249,0.9928345084190368,0.9928345084190368,1.0,1.0,-0.7544193863868713,0.325230211019516,0.4291891455650329,0.1244196891784668,0.0,0.0,0.0467311590909957,25.590391159057617,25.0,-0.4391726851463318,-3957.121337890625,57.21815872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855529785156,301.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.783203125,18000.0,0.0,0.0,0.0881335437297821,0.0,0.0,0.0,0.0,1.0,0.0033278183545917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803134143352508,0.0996186509728431,-0.0193052347749471,0.0,8.944434375735e-05,0.0,0.0,3.8141822814941406,0.0,0.0,0.0,0.2687590420246124,4.0,0.0,1.0
299880,293.1640930175781,297.1499938964844,293.1499938964844,0.04378192871809,-1314.7265625,304.15155029296875,0.6509113311767578,0.0795603841543197,0.0724341049790382,293.1933898925781,297.1499938964844,293.1499938964844,0.0809135437011718,-2064.921875,304.1543273925781,0.7447330355644226,0.1189988330006599,0.1137446239590644,293.1727294921875,297.1499938964844,293.1499938964844,0.0809223130345344,-1525.4427490234375,304.15234375,0.7448096871376038,0.1191434562206268,0.0840387940406799,293.1770324707031,297.1499938964844,293.1499938964844,0.0955702438950538,-2353.23583984375,304.15283203125,0.7774653434753418,0.1358856707811355,0.1296390891075134,293.3162841796875,297.1499938964844,293.1499938964844,0.0026958698872476,-1097.8677978515625,293.1382751464844,0.5513023734092712,0.050000000745058,0.2287931144237518,291.16802978515625,291.1499938964844,271.6187438964844,271.0614013671875,283.9701843261719,293.3163757324219,289.16796875,1.0,0.1775297373533249,0.9928345084190368,0.9928345084190368,1.0,1.0,-0.7544193863868713,0.325230211019516,0.4291891455650329,0.1244196891784668,0.0,0.0,0.0467311590909957,25.590391159057617,25.0,-0.4391726851463318,-3957.121337890625,57.21815872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855529785156,301.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.783203125,18000.0,0.0,0.0,0.0881335437297821,0.0,0.0,0.0,0.0,1.0,0.0033278183545917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803134143352508,0.0996186509728431,-0.0193052347749471,0.0,8.944434375735e-05,0.0,0.0,3.8141822814941406,0.0,0.0,0.0,0.2687590420246124,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0435091517865657,-1310.3338623046875,304.1514892578125,0.6501374244689941,0.0792920514941215,0.072190910577774,293.19244384765625,297.1499938964844,293.1499938964844,0.080111563205719,-2049.289794921875,304.1542053222656,0.7428989410400391,0.118091844022274,0.1128820106387138,293.1723937988281,297.1499938964844,293.1499938964844,0.0804769322276115,-1519.02734375,304.1523132324219,0.7437655925750732,0.1186374425888061,0.0836839079856872,293.1766662597656,297.1499938964844,293.1499938964844,0.0950375795364379,-2342.776123046875,304.1527709960937,0.7762283682823181,0.1352762132883072,0.1290607005357742,293.3152770996094,297.1499938964844,293.1499938964844,0.0026584630832076,-1082.7164306640625,293.0832214355469,0.5512542724609375,0.050000000745058,0.2287948131561279,291.1677551269531,291.1499938964844,271.63922119140625,271.08258056640625,283.9788818359375,293.3153991699219,289.1676940917969,1.0,0.1772487759590149,0.9929630756378174,0.9929630756378174,1.0,1.0,-0.7519742250442505,0.3241596519947052,0.4278145730495453,0.1239323392510414,0.0,0.0,0.0443865917623043,25.57709503173828,25.0,-0.389078140258789,-3937.5712890625,56.85858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826843261719,301.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.0876262038946151,0.0,0.0,0.0,0.0,1.0,0.0034013998229056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795793309807777,0.0996309518814086,-0.0200516171753406,0.0,8.892946061678231e-05,0.0,0.0,3.8136842250823975,0.0,0.0,0.0,0.268727034330368,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0435091517865657,-1310.3338623046875,304.1514892578125,0.6501374244689941,0.0792920514941215,0.072190910577774,293.19244384765625,297.1499938964844,293.1499938964844,0.080111563205719,-2049.289794921875,304.1542053222656,0.7428989410400391,0.118091844022274,0.1128820106387138,293.1723937988281,297.1499938964844,293.1499938964844,0.0804769322276115,-1519.02734375,304.1523132324219,0.7437655925750732,0.1186374425888061,0.0836839079856872,293.1766662597656,297.1499938964844,293.1499938964844,0.0950375795364379,-2342.776123046875,304.1527709960937,0.7762283682823181,0.1352762132883072,0.1290607005357742,293.3152770996094,297.1499938964844,293.1499938964844,0.0026584630832076,-1082.7164306640625,293.0832214355469,0.5512542724609375,0.050000000745058,0.2287948131561279,291.1677551269531,291.1499938964844,271.63922119140625,271.08258056640625,283.9788818359375,293.3153991699219,289.1676940917969,1.0,0.1772487759590149,0.9929630756378174,0.9929630756378174,1.0,1.0,-0.7519742250442505,0.3241596519947052,0.4278145730495453,0.1239323392510414,0.0,0.0,0.0443865917623043,25.57709503173828,25.0,-0.389078140258789,-3937.5712890625,56.85858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826843261719,301.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.0876262038946151,0.0,0.0,0.0,0.0,1.0,0.0034013998229056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795793309807777,0.0996309518814086,-0.0200516171753406,0.0,8.892946061678231e-05,0.0,0.0,3.8136842250823975,0.0,0.0,0.0,0.268727034330368,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0432455204427242,-1306.0904541015625,304.15142822265625,0.6493916511535645,0.0790329799056053,0.0719561502337455,293.1915283203125,297.1499938964844,293.1499938964844,0.0793249830603599,-2033.9810791015625,304.15411376953125,0.7411043643951416,0.1172037795186042,0.1120375394821167,293.17205810546875,297.1499938964844,293.1499938964844,0.0800384059548378,-1512.715576171875,304.1522827148437,0.74274080991745,0.1181399002671241,0.0833349823951721,293.1763000488281,297.1499938964844,293.1499938964844,0.0945131033658981,-2332.470947265625,304.1527099609375,0.7750111818313599,0.1346760988235473,0.1284912079572677,293.3143005371094,297.1499938964844,293.1499938964844,0.0026212907396256,-1067.6500244140625,293.0285339355469,0.5512086153030396,0.050000000745058,0.228796437382698,291.1675109863281,291.1499938964844,271.6599426269531,271.10382080078125,283.9877624511719,293.3143920898437,289.16748046875,1.0,0.1769737005233764,0.9930956959724426,0.9930956959724426,1.0,1.0,-0.7495786547660828,0.3231067061424255,0.4264719784259796,0.1234659627079963,0.0,0.0,0.0420676469802856,25.56402969360352,25.0,-0.3181609809398651,-3918.233642578125,56.507850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,301.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.0871428400278091,0.0,0.0,0.0,0.0,1.0,0.0034730094484984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788603946566581,0.0996417552232742,-0.0207813642919063,0.0,8.843890827847645e-05,0.0,0.0,3.813150405883789,0.0,0.0,0.0,0.2686956524848938,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0432455204427242,-1306.0904541015625,304.15142822265625,0.6493916511535645,0.0790329799056053,0.0719561502337455,293.1915283203125,297.1499938964844,293.1499938964844,0.0793249830603599,-2033.9810791015625,304.15411376953125,0.7411043643951416,0.1172037795186042,0.1120375394821167,293.17205810546875,297.1499938964844,293.1499938964844,0.0800384059548378,-1512.715576171875,304.1522827148437,0.74274080991745,0.1181399002671241,0.0833349823951721,293.1763000488281,297.1499938964844,293.1499938964844,0.0945131033658981,-2332.470947265625,304.1527099609375,0.7750111818313599,0.1346760988235473,0.1284912079572677,293.3143005371094,297.1499938964844,293.1499938964844,0.0026212907396256,-1067.6500244140625,293.0285339355469,0.5512086153030396,0.050000000745058,0.228796437382698,291.1675109863281,291.1499938964844,271.6599426269531,271.10382080078125,283.9877624511719,293.3143920898437,289.16748046875,1.0,0.1769737005233764,0.9930956959724426,0.9930956959724426,1.0,1.0,-0.7495786547660828,0.3231067061424255,0.4264719784259796,0.1234659627079963,0.0,0.0,0.0420676469802856,25.56402969360352,25.0,-0.3181609809398651,-3918.233642578125,56.507850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,301.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.0871428400278091,0.0,0.0,0.0,0.0,1.0,0.0034730094484984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788603946566581,0.0996417552232742,-0.0207813642919063,0.0,8.843890827847645e-05,0.0,0.0,3.813150405883789,0.0,0.0,0.0,0.2686956524848938,4.0,0.0,1.0
300180,293.1628112792969,297.1499938964844,293.1499938964844,0.0429912060499191,-1301.99853515625,304.1513671875,0.6486738920211792,0.0787833333015441,0.0717299953103065,293.1906433105469,297.1499938964844,293.1499938964844,0.078554056584835,-2019.0006103515625,304.1540222167969,0.7393487095832825,0.1163349226117134,0.1112115234136581,293.1717224121094,297.1499938964844,293.1499938964844,0.0796069428324699,-1506.5101318359375,304.1522216796875,0.7417351603507996,0.1176510825753212,0.0829922258853912,293.1759338378906,297.1499938964844,293.1499938964844,0.0939970165491104,-2322.324951171875,304.1526794433594,0.773813784122467,0.1340856403112411,0.1279309540987014,293.3133239746094,297.1499938964844,293.1499938964844,0.0025843658950179,-1052.674560546875,292.9742431640625,0.5511647462844849,0.050000000745058,0.2287980020046234,291.1673278808594,291.1499938964844,271.68084716796875,271.1250915527344,283.9968566894531,293.3134155273437,289.16729736328125,1.0,0.1767048239707946,0.9932282567024232,0.9932282567024232,1.0,1.0,-0.747234046459198,0.3220724761486053,0.4251615405082702,0.123019278049469,0.0,0.0,0.0397687777876853,25.551294326782227,25.0,-0.2398954331874847,-3899.111083984375,56.16615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27392578125,301.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0866854935884475,0.0,0.0,0.0,0.0,1.0,0.0035428951960057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781546831130981,0.0996504202485084,-0.0214957371354103,0.0,8.797476039035246e-05,0.0,0.0,3.812552928924561,0.0,0.0,0.0,0.268664687871933,4.0,0.0,1.0
300240,293.1628112792969,297.1499938964844,293.1499938964844,0.0429912060499191,-1301.99853515625,304.1513671875,0.6486738920211792,0.0787833333015441,0.0717299953103065,293.1906433105469,297.1499938964844,293.1499938964844,0.078554056584835,-2019.0006103515625,304.1540222167969,0.7393487095832825,0.1163349226117134,0.1112115234136581,293.1717224121094,297.1499938964844,293.1499938964844,0.0796069428324699,-1506.5101318359375,304.1522216796875,0.7417351603507996,0.1176510825753212,0.0829922258853912,293.1759338378906,297.1499938964844,293.1499938964844,0.0939970165491104,-2322.324951171875,304.1526794433594,0.773813784122467,0.1340856403112411,0.1279309540987014,293.3133239746094,297.1499938964844,293.1499938964844,0.0025843658950179,-1052.674560546875,292.9742431640625,0.5511647462844849,0.050000000745058,0.2287980020046234,291.1673278808594,291.1499938964844,271.68084716796875,271.1250915527344,283.9968566894531,293.3134155273437,289.16729736328125,1.0,0.1767048239707946,0.9932282567024232,0.9932282567024232,1.0,1.0,-0.747234046459198,0.3220724761486053,0.4251615405082702,0.123019278049469,0.0,0.0,0.0397687777876853,25.551294326782227,25.0,-0.2398954331874847,-3899.111083984375,56.16615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27392578125,301.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0866854935884475,0.0,0.0,0.0,0.0,1.0,0.0035428951960057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781546831130981,0.0996504202485084,-0.0214957371354103,0.0,8.797476039035246e-05,0.0,0.0,3.812552928924561,0.0,0.0,0.0,0.268664687871933,4.0,0.0,1.0
300300,293.16259765625,297.1499938964844,293.1499938964844,0.0428674072027206,-1300.0069580078125,304.1513366699219,0.6483248472213745,0.0786618888378143,0.0716200098395347,293.190185546875,297.1499938964844,293.1499938964844,0.0781741812825203,-2011.6280517578125,304.15399169921875,0.7384843826293945,0.1159073412418365,0.1108051314949989,293.1715393066406,297.1499938964844,293.1499938964844,0.0793937742710113,-1503.4461669921875,304.1522216796875,0.7412390112876892,0.1174098402261734,0.0828230828046798,293.1757507324219,297.1499938964844,293.1499938964844,0.0937420278787612,-2317.309814453125,304.15264892578125,0.7732220888137817,0.1337939202785492,0.1276541799306869,293.31280517578125,297.1499938964844,293.1499938964844,0.0025659995153546,-1045.222412109375,292.9472351074219,0.551143229007721,0.050000000745058,0.2287987619638443,291.1672668457031,291.1499938964844,271.6913452148437,271.1357116699219,284.00146484375,293.3129272460937,289.167236328125,1.0,0.1765726804733276,0.9932945370674132,0.9932945370674132,1.0,1.0,-0.7460800409317017,0.321562260389328,0.424517810344696,0.1228026747703552,0.0,0.0,0.0386248864233493,25.54507827758789,25.0,-0.2020714432001114,-3889.63134765625,55.99859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,301.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.0864663943648338,0.0,0.0,0.0,0.0,1.0,0.0035773029085248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778060629963874,0.0996540114283561,-0.0218479447066783,0.0,8.77523998497054e-05,0.0,0.0,3.812231540679932,0.0,0.0,0.0,0.2686493396759033,4.0,0.0,1.0
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0427457503974437,-1298.05029296875,304.1513366699219,0.6479819416999817,0.0785426050424575,0.0715119987726211,293.18975830078125,297.1499938964844,293.1499938964844,0.077797845005989,-2004.3302001953125,304.1539611816406,0.7376283407211304,0.1154841259121894,0.1104029417037963,293.1713562011719,297.1499938964844,293.1499938964844,0.0791822597384452,-1500.4071044921875,304.1521911621094,0.7407470345497131,0.1171706169843673,0.0826553851366043,293.1755676269531,297.1499938964844,293.1499938964844,0.0934890061616897,-2312.332275390625,304.1526184082031,0.7726348042488098,0.1335044503211975,0.1273795813322067,293.31231689453125,297.1499938964844,293.1499938964844,0.002547692740336,-1037.79248046875,292.9203186035156,0.5511218905448914,0.050000000745058,0.2287995219230651,291.1672058105469,291.1499938964844,271.701904296875,271.1463317871094,284.0060729980469,293.3124389648437,289.16717529296875,1.0,0.1764420419931411,0.993364691734314,0.993364691734314,1.0,1.0,-0.7449378371238708,0.321056604385376,0.4238812327384949,0.1225902140140533,0.0,0.0,0.037483587861061,25.53897857666016,25.0,-0.1658742278814315,-3880.20751953125,55.83316802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,301.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0862533748149871,0.0,0.0,0.0,0.0,1.0,0.0036114123649895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774599015712738,0.099657155573368,-0.0221972595900297,0.0,8.753620932111517e-05,0.0,0.0,3.811896800994873,0.0,0.0,0.0,0.2686340808868408,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0425083748996257,-1294.2330322265625,304.1512756347656,0.6473129391670227,0.0783099681138992,0.0713014230132103,293.1889038085937,297.1499938964844,293.1499938964844,0.0770548209547996,-1989.940185546875,304.15386962890625,0.7359383702278137,0.1146496385335922,0.1096101254224777,293.1710205078125,297.1499938964844,293.1499938964844,0.0787638053297996,-1494.3983154296875,304.15216064453125,0.739774227142334,0.1166978254914283,0.0823240056633949,293.1752014160156,297.1499938964844,293.1499938964844,0.0929884240031242,-2302.48193359375,304.152587890625,0.771472156047821,0.1329318284988403,0.1268364340066909,293.31134033203125,297.1499938964844,293.1499938964844,0.00251125684008,-1022.9987182617188,292.8667907714844,0.5510793328285217,0.050000000745058,0.2288010418415069,291.1671447753906,291.1499938964844,271.7230529785156,271.16748046875,284.0154113769531,293.3114318847656,289.1671142578125,1.0,0.1761850118637085,0.9935051202774048,0.9935051202774048,1.0,1.0,-0.7426859140396118,0.3200579881668091,0.4226278960704803,0.1221761107444763,0.0,0.0,0.0352054201066494,25.52714729309082,25.0,-0.0963309481739997,-3861.5263671875,55.508296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,301.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0858435705304145,0.0,0.0,0.0,0.0,1.0,0.0036789088044315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767738372087478,0.0996623337268829,-0.0228884909301996,0.0,8.712031558388844e-05,0.0,0.0,3.811192989349365,0.0,0.0,0.0,0.2686037421226501,4.0,0.0,1.0
