time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0425083748996257,-1294.2330322265625,304.1512756347656,0.6473129391670227,0.0783099681138992,0.0713014230132103,293.1889038085937,297.1499938964844,293.1499938964844,0.0770548209547996,-1989.940185546875,304.15386962890625,0.7359383702278137,0.1146496385335922,0.1096101254224777,293.1710205078125,297.1499938964844,293.1499938964844,0.0787638053297996,-1494.3983154296875,304.15216064453125,0.739774227142334,0.1166978254914283,0.0823240056633949,293.1752014160156,297.1499938964844,293.1499938964844,0.0929884240031242,-2302.48193359375,304.152587890625,0.771472156047821,0.1329318284988403,0.1268364340066909,293.31134033203125,297.1499938964844,293.1499938964844,0.00251125684008,-1022.9987182617188,292.8667907714844,0.5510793328285217,0.050000000745058,0.2288010418415069,291.1671447753906,291.1499938964844,271.7230529785156,271.16748046875,284.0154113769531,293.3114318847656,289.1671142578125,1.0,0.1761850118637085,0.9935051202774048,0.9935051202774048,1.0,1.0,-0.7426859140396118,0.3200579881668091,0.4226278960704803,0.1221761107444763,0.0,0.0,0.0352054201066494,25.52714729309082,25.0,-0.0963309481739997,-3861.5263671875,55.508296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,301.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0858435705304145,0.0,0.0,0.0,0.0,1.0,0.0036789088044315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767738372087478,0.0996623337268829,-0.0228884909301996,0.0,8.712031558388844e-05,0.0,0.0,3.811192989349365,0.0,0.0,0.0,0.2686037421226501,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0422784313559532,-1290.535888671875,304.1512451171875,0.6466643810272217,0.0780847370624542,0.0710976794362068,293.1880798339844,297.1499938964844,293.1499938964844,0.0763237327337265,-1975.8062744140625,304.15380859375,0.7342743873596191,0.113829955458641,0.1088317036628723,293.17071533203125,297.1499938964844,293.1499938964844,0.0783511251211166,-1488.477294921875,304.1521301269531,0.7388147711753845,0.1162321344017982,0.0819976925849914,293.1748352050781,297.1499938964844,293.1499938964844,0.092494785785675,-2292.764404296875,304.1525573730469,0.7703239917755127,0.1323671638965606,0.1263009756803512,293.31036376953125,297.1499938964844,293.1499938964844,0.002475060056895,-1008.2948608398438,292.8136291503906,0.5510362982749939,0.050000000745058,0.2288025617599487,291.1670837402344,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,289.1670837402344,1.0,0.1759335249662399,0.9936454892158508,0.9936454892158508,1.0,1.0,-0.7404747605323792,0.3190758228302002,0.4213989078998565,0.1217743307352066,0.0,0.0,0.0329281911253929,25.51587104797364,25.0,-0.0322432331740856,-3843.06591796875,55.19107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,301.1981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.72265625,18000.0,0.0,0.0,0.0854528918862342,0.0,0.0,0.0,0.0,1.0,0.0037456708960235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760945677757263,0.0996660143136978,-0.023571440950036,0.0,8.672381954966113e-05,0.0,0.0,3.8104422092437744,0.0,0.0,0.0,0.2685736417770386,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0422784313559532,-1290.535888671875,304.1512451171875,0.6466643810272217,0.0780847370624542,0.0710976794362068,293.1880798339844,297.1499938964844,293.1499938964844,0.0763237327337265,-1975.8062744140625,304.15380859375,0.7342743873596191,0.113829955458641,0.1088317036628723,293.17071533203125,297.1499938964844,293.1499938964844,0.0783511251211166,-1488.477294921875,304.1521301269531,0.7388147711753845,0.1162321344017982,0.0819976925849914,293.1748352050781,297.1499938964844,293.1499938964844,0.092494785785675,-2292.764404296875,304.1525573730469,0.7703239917755127,0.1323671638965606,0.1263009756803512,293.31036376953125,297.1499938964844,293.1499938964844,0.002475060056895,-1008.2948608398438,292.8136291503906,0.5510362982749939,0.050000000745058,0.2288025617599487,291.1670837402344,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,289.1670837402344,1.0,0.1759335249662399,0.9936454892158508,0.9936454892158508,1.0,1.0,-0.7404747605323792,0.3190758228302002,0.4213989078998565,0.1217743307352066,0.0,0.0,0.0329281911253929,25.51587104797364,25.0,-0.0322432331740856,-3843.06591796875,55.19107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,301.1981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.72265625,18000.0,0.0,0.0,0.0854528918862342,0.0,0.0,0.0,0.0,1.0,0.0037456708960235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760945677757263,0.0996660143136978,-0.023571440950036,0.0,8.672381954966113e-05,0.0,0.0,3.8104422092437744,0.0,0.0,0.0,0.2685736417770386,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0420556031167507,-1286.9537353515625,304.15118408203125,0.646034300327301,0.0778665393590927,0.070900447666645,293.18731689453125,297.1499938964844,293.1499938964844,0.0756038129329681,-1961.91357421875,304.1537475585937,0.7326327562332153,0.1130241602659225,0.1080668345093727,293.1703796386719,297.1499938964844,293.1499938964844,0.0779439955949783,-1482.64111328125,304.152099609375,0.7378672361373901,0.1157732382416725,0.0816762670874595,293.1744689941406,297.1499938964844,293.1499938964844,0.092007853090763,-2283.17578125,304.1524963378906,0.7691888809204102,0.1318101733922958,0.1257729530334472,293.30938720703125,297.1499938964844,293.1499938964844,0.0024391075130552,-993.6837768554688,292.7608337402344,0.550991952419281,0.050000000745058,0.2288041412830352,291.1671142578125,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3095092773437,289.1671142578125,1.0,0.1756875813007354,0.9937913417816162,0.9937913417816162,1.0,1.0,-0.7383026480674744,0.318110316991806,0.4201923310756683,0.1213824525475502,0.0,0.0,0.0306465309113264,25.5052547454834,25.0,0.0193228106945753,-3824.8291015625,54.88131332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25347900390625,301.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.0850781202316284,0.0,0.0,0.0,0.0,1.0,0.0038119612727314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754203274846077,0.0996682420372963,-0.0242479145526886,0.0,8.63434761413373e-05,0.0,0.0,3.809643507003784,0.0,0.0,0.0,0.2685436308383941,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0420556031167507,-1286.9537353515625,304.15118408203125,0.646034300327301,0.0778665393590927,0.070900447666645,293.18731689453125,297.1499938964844,293.1499938964844,0.0756038129329681,-1961.91357421875,304.1537475585937,0.7326327562332153,0.1130241602659225,0.1080668345093727,293.1703796386719,297.1499938964844,293.1499938964844,0.0779439955949783,-1482.64111328125,304.152099609375,0.7378672361373901,0.1157732382416725,0.0816762670874595,293.1744689941406,297.1499938964844,293.1499938964844,0.092007853090763,-2283.17578125,304.1524963378906,0.7691888809204102,0.1318101733922958,0.1257729530334472,293.30938720703125,297.1499938964844,293.1499938964844,0.0024391075130552,-993.6837768554688,292.7608337402344,0.550991952419281,0.050000000745058,0.2288041412830352,291.1671142578125,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3095092773437,289.1671142578125,1.0,0.1756875813007354,0.9937913417816162,0.9937913417816162,1.0,1.0,-0.7383026480674744,0.318110316991806,0.4201923310756683,0.1213824525475502,0.0,0.0,0.0306465309113264,25.5052547454834,25.0,0.0193228106945753,-3824.8291015625,54.88131332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25347900390625,301.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.0850781202316284,0.0,0.0,0.0,0.0,1.0,0.0038119612727314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754203274846077,0.0996682420372963,-0.0242479145526886,0.0,8.63434761413373e-05,0.0,0.0,3.809643507003784,0.0,0.0,0.0,0.2685436308383941,4.0,0.0,1.0
300780,293.160888671875,297.1499938964844,293.1499938964844,0.0418383404612541,-1283.461669921875,304.1511535644531,0.6454182267189026,0.0776538178324699,0.0707082822918891,293.18658447265625,297.1499938964844,293.1499938964844,0.0748922824859619,-1948.2081298828125,304.1536865234375,0.7310057282447815,0.1122290641069412,0.1073123812675476,293.1700744628906,297.1499938964844,293.1499938964844,0.0775412246584892,-1476.8721923828125,304.1520690917969,0.7369281053543091,0.1153196915984153,0.0813586711883544,293.17413330078125,297.1499938964844,293.1499938964844,0.0915262624621391,-2273.690185546875,304.1524658203125,0.7680634260177612,0.1312592178583145,0.1252507865428924,293.3084411621094,297.1499938964844,293.1499938964844,0.0024033691734075,-979.1544799804688,292.7083435058594,0.5509459376335144,0.050000000745058,0.2288057655096054,291.1671447753906,291.1499938964844,271.7869567871094,271.230224609375,284.0437316894531,293.3085327148437,289.1671447753906,1.0,0.1754461228847503,0.9939372539520264,0.9939372539520264,1.0,1.0,-0.7361605167388916,0.3171583116054535,0.4190022349357605,0.1209964752197265,0.0,0.0,0.0283582750707864,25.4952392578125,25.0,0.0592284947633743,-3806.798828125,54.57765579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,301.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0847134664654731,0.0,0.0,0.0,0.0,1.0,0.0038780092727392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747502893209457,0.0996696650981903,-0.0249193757772445,0.0,8.59733991092071e-05,0.0,0.0,3.808819532394409,0.0,0.0,0.0,0.2685137689113617,4.0,0.0,1.0
300840,293.160888671875,297.1499938964844,293.1499938964844,0.0418383404612541,-1283.461669921875,304.1511535644531,0.6454182267189026,0.0776538178324699,0.0707082822918891,293.18658447265625,297.1499938964844,293.1499938964844,0.0748922824859619,-1948.2081298828125,304.1536865234375,0.7310057282447815,0.1122290641069412,0.1073123812675476,293.1700744628906,297.1499938964844,293.1499938964844,0.0775412246584892,-1476.8721923828125,304.1520690917969,0.7369281053543091,0.1153196915984153,0.0813586711883544,293.17413330078125,297.1499938964844,293.1499938964844,0.0915262624621391,-2273.690185546875,304.1524658203125,0.7680634260177612,0.1312592178583145,0.1252507865428924,293.3084411621094,297.1499938964844,293.1499938964844,0.0024033691734075,-979.1544799804688,292.7083435058594,0.5509459376335144,0.050000000745058,0.2288057655096054,291.1671447753906,291.1499938964844,271.7869567871094,271.230224609375,284.0437316894531,293.3085327148437,289.1671447753906,1.0,0.1754461228847503,0.9939372539520264,0.9939372539520264,1.0,1.0,-0.7361605167388916,0.3171583116054535,0.4190022349357605,0.1209964752197265,0.0,0.0,0.0283582750707864,25.4952392578125,25.0,0.0592284947633743,-3806.798828125,54.57765579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,301.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0847134664654731,0.0,0.0,0.0,0.0,1.0,0.0038780092727392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747502893209457,0.0996696650981903,-0.0249193757772445,0.0,8.59733991092071e-05,0.0,0.0,3.808819532394409,0.0,0.0,0.0,0.2685137689113617,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0417319200932979,-1281.7513427734375,304.1511535644531,0.6451155543327332,0.0775496214628219,0.0706141963601112,293.18621826171875,297.1499938964844,293.1499938964844,0.0745398178696632,-1941.428955078125,304.1536560058594,0.7301974892616272,0.1118357330560684,0.1069392561912536,293.169921875,297.1499938964844,293.1499938964844,0.077341578900814,-1474.0145263671875,304.1520690917969,0.7364617586135864,0.1150950491428375,0.081201396882534,293.1739807128906,297.1499938964844,293.1499938964844,0.0912875980138778,-2268.98876953125,304.1524658203125,0.7675043940544128,0.1309861689805984,0.1249920427799224,293.3079528808594,297.1499938964844,293.1499938964844,0.0023855871986597,-971.92333984375,292.6822509765625,0.550922155380249,0.050000000745058,0.2288066148757934,291.16717529296875,291.1499938964844,271.797607421875,271.2405090332031,284.0484619140625,293.3080444335937,289.16717529296875,1.0,0.1753272116184234,0.9940101504325868,0.9940101504325868,1.0,1.0,-0.735101580619812,0.316688060760498,0.4184135198593139,0.1208050623536109,0.0,0.0,0.0272105801850557,25.490488052368164,25.0,0.0733677297830581,-3797.86474609375,54.42823028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,301.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.0845342800021171,0.0,0.0,0.0,0.0,1.0,0.003910990897566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744165331125259,0.0996699780225753,-0.0252534486353397,0.0,8.579155110055581e-05,0.0,0.0,3.80839467048645,0.0,0.0,0.0,0.2684988975524902,4.0,0.0,1.0
300960,293.1605529785156,297.1499938964844,293.1499938964844,0.0416268967092037,-1280.0634765625,304.151123046875,0.6448161005973816,0.0774467885494232,0.0705213621258735,293.1858825683594,297.1499938964844,293.1499938964844,0.0741894021630287,-1934.69580078125,304.15362548828125,0.7293921113014221,0.1114450320601463,0.1065686717629432,293.1697692871094,297.1499938964844,293.1499938964844,0.0771430358290672,-1471.174072265625,304.15203857421875,0.735997200012207,0.1148717254400253,0.0810450762510299,293.1737976074219,297.1499938964844,293.1499938964844,0.0910502895712852,-2264.3134765625,304.1524353027344,0.7669476270675659,0.1307146102190017,0.1247347667813301,293.3074645996094,297.1499938964844,293.1499938964844,0.0023678634315729,-964.7149658203124,292.65625,0.5508977174758911,0.050000000745058,0.2288074791431427,291.1672058105469,291.1499938964844,271.8082580566406,271.250732421875,284.0531616210937,293.3075561523437,289.1672058105469,1.0,0.1752094477415084,0.9940863847732544,0.9940863847732544,1.0,1.0,-0.7340500950813293,0.3162216246128082,0.4178284704685211,0.1206142380833625,0.0,0.0,0.0260604992508888,25.48590660095215,25.0,0.0811499580740928,-3788.98486328125,54.28033065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,301.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.0843564942479133,0.0,0.0,0.0,0.0,1.0,0.0039439722895622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740835443139076,0.0996700972318649,-0.025586549192667,0.0,8.561111462768167e-05,0.0,0.0,3.807963371276856,0.0,0.0,0.0,0.2684840261936188,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0414206497371196,-1276.74951171875,304.1510925292969,0.6442257761955261,0.077244758605957,0.0703390762209892,293.1852111816406,297.1499938964844,293.1499938964844,0.073494017124176,-1921.3548583984373,304.153564453125,0.7277876138687134,0.1106706783175468,0.1058343574404716,293.16949462890625,297.1499938964844,293.1499938964844,0.0767489522695541,-1465.5401611328125,304.1520080566406,0.7350728511810303,0.1144286543130874,0.0807349905371666,293.1734924316406,297.1499938964844,293.1499938964844,0.0905793756246566,-2255.035888671875,304.15240478515625,0.7658398747444153,0.1301755905151367,0.1242241635918617,293.3065185546875,297.1499938964844,293.1499938964844,0.0023325802758336,-950.3623657226562,292.6044311523437,0.550847053527832,0.050000000745058,0.2288092672824859,291.1672668457031,291.1499938964844,271.8294982910156,271.2709655761719,284.0624694824219,293.3066101074219,289.1672668457031,1.0,0.1749770939350128,0.9942387342453004,0.9942387342453004,1.0,1.0,-0.7319673299789429,0.3152995705604553,0.4166677296161651,0.1202324107289314,0.0,0.0,0.0237546525895595,25.47722053527832,25.0,0.0801372975111007,-3771.388671875,53.988712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,300.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.0840032622218132,0.0,0.0,0.0,0.0,1.0,0.0040099676698446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734202712774276,0.0996700078248977,-0.0262497346848249,0.0,8.525263547198847e-05,0.0,0.0,3.807092666625977,0.0,0.0,0.0,0.2684544026851654,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0414206497371196,-1276.74951171875,304.1510925292969,0.6442257761955261,0.077244758605957,0.0703390762209892,293.1852111816406,297.1499938964844,293.1499938964844,0.073494017124176,-1921.3548583984373,304.153564453125,0.7277876138687134,0.1106706783175468,0.1058343574404716,293.16949462890625,297.1499938964844,293.1499938964844,0.0767489522695541,-1465.5401611328125,304.1520080566406,0.7350728511810303,0.1144286543130874,0.0807349905371666,293.1734924316406,297.1499938964844,293.1499938964844,0.0905793756246566,-2255.035888671875,304.15240478515625,0.7658398747444153,0.1301755905151367,0.1242241635918617,293.3065185546875,297.1499938964844,293.1499938964844,0.0023325802758336,-950.3623657226562,292.6044311523437,0.550847053527832,0.050000000745058,0.2288092672824859,291.1672668457031,291.1499938964844,271.8294982910156,271.2709655761719,284.0624694824219,293.3066101074219,289.1672668457031,1.0,0.1749770939350128,0.9942387342453004,0.9942387342453004,1.0,1.0,-0.7319673299789429,0.3152995705604553,0.4166677296161651,0.1202324107289314,0.0,0.0,0.0237546525895595,25.47722053527832,25.0,0.0801372975111007,-3771.388671875,53.988712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,300.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.0840032622218132,0.0,0.0,0.0,0.0,1.0,0.0040099676698446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734202712774276,0.0996700078248977,-0.0262497346848249,0.0,8.525263547198847e-05,0.0,0.0,3.807092666625977,0.0,0.0,0.0,0.2684544026851654,4.0,0.0,1.0
301140,293.1599426269531,297.1499938964844,293.1499938964844,0.041219063103199,-1273.5111083984375,304.15106201171875,0.6436455249786377,0.0770471319556236,0.0701608583331108,293.1846008300781,297.1499938964844,293.1499938964844,0.0728051960468292,-1908.1668701171875,304.1535339355469,0.7261881828308105,0.1099048256874084,0.1051083132624626,293.1692199707031,297.1499938964844,293.1499938964844,0.0763585567474365,-1459.964599609375,304.1520080566406,0.7341535091400146,0.1139899343252182,0.0804280415177345,293.1731872558594,297.1499938964844,293.1499938964844,0.090113066136837,-2245.8486328125,304.1523742675781,0.7647388577461243,0.1296415477991104,0.1237184032797813,293.3055725097656,297.1499938964844,293.1499938964844,0.0022975162137299,-936.0960693359376,292.55291748046875,0.5507937073707581,0.050000000745058,0.2288111597299575,291.16729736328125,291.1499938964844,271.8506774902344,271.2908935546875,284.0716552734375,293.3056640625,289.16729736328125,1.0,0.1747486442327499,0.994391143321991,0.994391143321991,1.0,1.0,-0.7299088835716248,0.3143917024135589,0.4155172109603882,0.1198479682207107,0.0,0.0,0.0214440301060676,25.469146728515625,25.0,0.0588087104260921,-3754.016845703125,53.702274322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,300.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.705078125,18000.0,0.0,0.0,0.0836509689688682,0.0,0.0,0.0,0.0,1.0,0.0040760315023362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727613046765327,0.0996697023510932,-0.0269084013998508,0.0,8.489510219078511e-05,0.0,0.0,3.806220293045044,0.0,0.0,0.0,0.2684249877929687,4.0,0.0,1.0
301200,293.1599426269531,297.1499938964844,293.1499938964844,0.041219063103199,-1273.5111083984375,304.15106201171875,0.6436455249786377,0.0770471319556236,0.0701608583331108,293.1846008300781,297.1499938964844,293.1499938964844,0.0728051960468292,-1908.1668701171875,304.1535339355469,0.7261881828308105,0.1099048256874084,0.1051083132624626,293.1692199707031,297.1499938964844,293.1499938964844,0.0763585567474365,-1459.964599609375,304.1520080566406,0.7341535091400146,0.1139899343252182,0.0804280415177345,293.1731872558594,297.1499938964844,293.1499938964844,0.090113066136837,-2245.8486328125,304.1523742675781,0.7647388577461243,0.1296415477991104,0.1237184032797813,293.3055725097656,297.1499938964844,293.1499938964844,0.0022975162137299,-936.0960693359376,292.55291748046875,0.5507937073707581,0.050000000745058,0.2288111597299575,291.16729736328125,291.1499938964844,271.8506774902344,271.2908935546875,284.0716552734375,293.3056640625,289.16729736328125,1.0,0.1747486442327499,0.994391143321991,0.994391143321991,1.0,1.0,-0.7299088835716248,0.3143917024135589,0.4155172109603882,0.1198479682207107,0.0,0.0,0.0214440301060676,25.469146728515625,25.0,0.0588087104260921,-3754.016845703125,53.702274322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,300.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.705078125,18000.0,0.0,0.0,0.0836509689688682,0.0,0.0,0.0,0.0,1.0,0.0040760315023362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727613046765327,0.0996697023510932,-0.0269084013998508,0.0,8.489510219078511e-05,0.0,0.0,3.806220293045044,0.0,0.0,0.0,0.2684249877929687,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.041021391749382,-1270.3363037109375,304.1510314941406,0.6430731415748596,0.0768531188368797,0.0699860230088234,293.1840209960937,297.1499938964844,293.1499938964844,0.072121612727642,-1895.1075439453125,304.15350341796875,0.7245892286300659,0.1091460138559341,0.1043891385197639,293.1689758300781,297.1499938964844,293.1499938964844,0.0759712606668472,-1454.4390869140625,304.1519775390625,0.733237624168396,0.1135548278689384,0.0801236927509307,293.17291259765625,297.1499938964844,293.1499938964844,0.0896506831049919,-2236.739013671875,304.1523742675781,0.7636430859565735,0.1291116923093795,0.1232166960835456,293.3046569824219,297.1499938964844,293.1499938964844,0.0022626454010605,-921.9063720703124,292.50164794921875,0.550737738609314,0.050000000745058,0.2288131266832351,291.1673278808594,291.1499938964844,271.8717041015625,271.3104553222656,284.0806579589844,293.30474853515625,289.1673278808594,1.0,0.1745235174894333,0.9945449829101562,0.9945449829101562,1.0,1.0,-0.7278709411621094,0.3134974837303161,0.4143734574317932,0.1194572672247886,0.0,0.0,0.0191331822425127,25.46160125732422,25.0,0.0176439899951219,-3736.873779296875,53.42032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406616210937,300.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.0832979157567024,0.0,0.0,0.0,0.0,1.0,0.0041421568021178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721078068017959,0.0996693819761276,-0.0275615770369768,0.0,8.453679038211703e-05,0.0,0.0,3.805355310440064,0.0,0.0,0.0,0.2683958411216736,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.041021391749382,-1270.3363037109375,304.1510314941406,0.6430731415748596,0.0768531188368797,0.0699860230088234,293.1840209960937,297.1499938964844,293.1499938964844,0.072121612727642,-1895.1075439453125,304.15350341796875,0.7245892286300659,0.1091460138559341,0.1043891385197639,293.1689758300781,297.1499938964844,293.1499938964844,0.0759712606668472,-1454.4390869140625,304.1519775390625,0.733237624168396,0.1135548278689384,0.0801236927509307,293.17291259765625,297.1499938964844,293.1499938964844,0.0896506831049919,-2236.739013671875,304.1523742675781,0.7636430859565735,0.1291116923093795,0.1232166960835456,293.3046569824219,297.1499938964844,293.1499938964844,0.0022626454010605,-921.9063720703124,292.50164794921875,0.550737738609314,0.050000000745058,0.2288131266832351,291.1673278808594,291.1499938964844,271.8717041015625,271.3104553222656,284.0806579589844,293.30474853515625,289.1673278808594,1.0,0.1745235174894333,0.9945449829101562,0.9945449829101562,1.0,1.0,-0.7278709411621094,0.3134974837303161,0.4143734574317932,0.1194572672247886,0.0,0.0,0.0191331822425127,25.46160125732422,25.0,0.0176439899951219,-3736.873779296875,53.42032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406616210937,300.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.0832979157567024,0.0,0.0,0.0,0.0,1.0,0.0041421568021178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721078068017959,0.0996693819761276,-0.0275615770369768,0.0,8.453679038211703e-05,0.0,0.0,3.805355310440064,0.0,0.0,0.0,0.2683958411216736,4.0,0.0,1.0
301380,293.1593933105469,297.1499938964844,293.1499938964844,0.0408276170492172,-1267.2249755859375,304.1510314941406,0.6425080299377441,0.0766626298427581,0.0698144733905792,293.1834716796875,297.1499938964844,293.1499938964844,0.0714432522654533,-1882.176513671875,304.1534729003906,0.7229881286621094,0.1083941087126731,0.1036767214536666,293.1687316894531,297.1499938964844,293.1499938964844,0.0755871161818504,-1448.9644775390625,304.1519470214844,0.732324481010437,0.1131232604384422,0.0798219144344329,293.1726379394531,297.1499938964844,293.1499938964844,0.0891922861337661,-2227.70947265625,304.15234375,0.7625520825386047,0.1285859495401382,0.1227190271019935,293.3037109375,297.1499938964844,293.1499938964844,0.0022279871627688,-907.8018798828124,292.4506530761719,0.5506786108016968,0.050000000745058,0.2288152128458023,291.16729736328125,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,289.1672668457031,1.0,0.1743017882108688,0.9946988224983216,0.9946988224983216,1.0,1.0,-0.7258530855178833,0.3126179575920105,0.4132351577281952,0.1190575137734413,0.0,0.0,0.0168281681835651,25.45463180541992,25.0,-0.0434719659388065,-3719.985595703125,53.14284896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,300.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0829429998993873,0.0,0.0,0.0,0.0,1.0,0.0042083030566573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714612752199173,0.0996692851185798,-0.0282080098986625,0.0,8.41766013763845e-05,0.0,0.0,3.804508686065674,0.0,0.0,0.0,0.2683670818805694,4.0,0.0,1.0
301440,293.1593933105469,297.1499938964844,293.1499938964844,0.0408276170492172,-1267.2249755859375,304.1510314941406,0.6425080299377441,0.0766626298427581,0.0698144733905792,293.1834716796875,297.1499938964844,293.1499938964844,0.0714432522654533,-1882.176513671875,304.1534729003906,0.7229881286621094,0.1083941087126731,0.1036767214536666,293.1687316894531,297.1499938964844,293.1499938964844,0.0755871161818504,-1448.9644775390625,304.1519470214844,0.732324481010437,0.1131232604384422,0.0798219144344329,293.1726379394531,297.1499938964844,293.1499938964844,0.0891922861337661,-2227.70947265625,304.15234375,0.7625520825386047,0.1285859495401382,0.1227190271019935,293.3037109375,297.1499938964844,293.1499938964844,0.0022279871627688,-907.8018798828124,292.4506530761719,0.5506786108016968,0.050000000745058,0.2288152128458023,291.16729736328125,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,289.1672668457031,1.0,0.1743017882108688,0.9946988224983216,0.9946988224983216,1.0,1.0,-0.7258530855178833,0.3126179575920105,0.4132351577281952,0.1190575137734413,0.0,0.0,0.0168281681835651,25.45463180541992,25.0,-0.0434719659388065,-3719.985595703125,53.14284896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,300.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0829429998993873,0.0,0.0,0.0,0.0,1.0,0.0042083030566573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714612752199173,0.0996692851185798,-0.0282080098986625,0.0,8.41766013763845e-05,0.0,0.0,3.804508686065674,0.0,0.0,0.0,0.2683670818805694,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0407321937382221,-1265.6932373046875,304.1510009765625,0.6422278881072998,0.0765686780214309,0.0697299167513847,293.1832275390625,297.1499938964844,293.1499938964844,0.0711060166358947,-1875.759033203125,304.1534423828125,0.7221859097480774,0.1080206930637359,0.1033230125904083,293.1686096191406,297.1499938964844,293.1499938964844,0.0753962323069572,-1446.2464599609375,304.1519470214844,0.7318686246871948,0.1129087805747985,0.0796719789505004,293.1725158691406,297.1499938964844,293.1499938964844,0.0889646038413047,-2223.224853515625,304.15234375,0.7620081305503845,0.1283245980739593,0.1224716901779174,293.3032531738281,297.1499938964844,293.1499938964844,0.0022107360418885,-900.7811889648438,292.4252624511719,0.5506476759910583,0.050000000745058,0.2288163155317306,291.1672668457031,291.1499938964844,271.9029846191406,271.3390197753906,284.0937194824219,293.3033447265625,289.167236328125,1.0,0.1741922199726104,0.9947757124900818,0.9947757124900818,1.0,1.0,-0.724851667881012,0.3121839761734009,0.4126676917076111,0.1188534200191497,0.0,0.0,0.0156806353479623,25.45138359069824,25.0,-0.0792251154780387,-3711.64892578125,53.00578689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,300.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.0827645733952522,0.0,0.0,0.0,0.0,1.0,0.0042413501068949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711413323879242,0.0996694415807724,-0.0285281054675579,0.0,8.399552461924031e-05,0.0,0.0,3.804098129272461,0.0,0.0,0.0,0.2683528661727905,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0406375676393508,-1264.1744384765625,304.1510009765625,0.6419490575790405,0.0764754489064216,0.0696460157632827,293.1829833984375,297.1499938964844,293.1499938964844,0.0707697570323944,-1869.3675537109373,304.1534423828125,0.7213814854621887,0.1076486632227897,0.1029706299304962,293.16851806640625,297.1499938964844,293.1499938964844,0.0752059742808342,-1443.538818359375,304.1519470214844,0.7314128875732422,0.1126949936151504,0.0795225426554679,293.1723937988281,297.1499938964844,293.1499938964844,0.0887377336621284,-2218.7568359375,304.1523132324219,0.7614648938179016,0.1280640512704849,0.1222251579165458,293.30279541015625,297.1499938964844,293.1499938964844,0.0021935377735644,-893.7817993164062,292.3999328613281,0.5506159067153931,0.050000000745058,0.2288174331188202,291.1672058105469,291.1499938964844,271.9132995605469,271.34832763671875,284.0979309082031,293.3028869628906,289.1672058105469,1.0,0.1740833520889282,0.994857370853424,0.994857370853424,1.0,1.0,-0.7238541841506958,0.3117536902427673,0.4121004939079284,0.1186459809541702,0.0,0.0,0.014537438750267,25.448266983032227,25.0,-0.1175384745001792,-3703.3837890625,52.86967468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,300.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0825855806469917,0.0,0.0,0.0,0.0,1.0,0.0042743640951812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070823885500431,0.0996697172522544,-0.0288458336144685,0.0,8.3813865785487e-05,0.0,0.0,3.8036952018737793,0.0,0.0,0.0,0.2683387994766235,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0404621586203575,-1261.397216796875,304.15093994140625,0.6413946747779846,0.0762909725308418,0.0694800466299057,293.1825256347656,297.1499938964844,293.1499938964844,0.0701151639223098,-1856.9854736328125,304.15338134765625,0.719764232635498,0.106908418238163,0.102269597351551,293.1683044433594,297.1499938964844,293.1499938964844,0.074843019247055,-1438.4073486328125,304.1518859863281,0.7305015921592712,0.1122694462537765,0.079225093126297,293.1721496582031,297.1499938964844,293.1499938964844,0.0883039236068725,-2210.257568359375,304.1522521972656,0.7603804469108582,0.1275453418493271,0.1217343360185623,293.3018798828125,297.1499938964844,293.1499938964844,0.0021587843075394,-879.71875,292.3475952148437,0.5505497455596924,0.050000000745058,0.2288197726011276,291.1650390625,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.302001953125,289.1634521484375,1.0,0.1738676577806472,0.995020627975464,0.995020627975464,1.0,1.0,-0.7218704223632812,0.3109042346477508,0.4109662175178528,0.1182193383574485,0.0,0.0,0.012601257301867,25.44239997863769,25.0,-8.40601634979248,-3660.59423828125,52.60014343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,300.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.0822101533412933,0.0,0.0,0.0,0.0,1.0,0.0044270176440477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688920319080352,0.0991775318980217,-0.0302854999899864,0.0,8.343285298906267e-05,0.0,0.0,3.782689094543457,0.0,0.0,0.0,0.2682132422924042,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0404621586203575,-1261.397216796875,304.15093994140625,0.6413946747779846,0.0762909725308418,0.0694800466299057,293.1825256347656,297.1499938964844,293.1499938964844,0.0701151639223098,-1856.9854736328125,304.15338134765625,0.719764232635498,0.106908418238163,0.102269597351551,293.1683044433594,297.1499938964844,293.1499938964844,0.074843019247055,-1438.4073486328125,304.1518859863281,0.7305015921592712,0.1122694462537765,0.079225093126297,293.1721496582031,297.1499938964844,293.1499938964844,0.0883039236068725,-2210.257568359375,304.1522521972656,0.7603804469108582,0.1275453418493271,0.1217343360185623,293.3018798828125,297.1499938964844,293.1499938964844,0.0021587843075394,-879.71875,292.3475952148437,0.5505497455596924,0.050000000745058,0.2288197726011276,291.1650390625,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.302001953125,289.1634521484375,1.0,0.1738676577806472,0.995020627975464,0.995020627975464,1.0,1.0,-0.7218704223632812,0.3109042346477508,0.4109662175178528,0.1182193383574485,0.0,0.0,0.012601257301867,25.44239997863769,25.0,-8.40601634979248,-3660.59423828125,52.60014343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,300.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.0822101533412933,0.0,0.0,0.0,0.0,1.0,0.0044270176440477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688920319080352,0.0991775318980217,-0.0302854999899864,0.0,8.343285298906267e-05,0.0,0.0,3.782689094543457,0.0,0.0,0.0,0.2682132422924042,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0403384231030941,-1259.5994873046875,304.1508483886719,0.6408480405807495,0.076110690832138,0.0693173334002494,293.1820678710937,297.1499938964844,293.1499938964844,0.06952715665102,-1846.0426025390625,304.1532287597656,0.7181353569030762,0.106174036860466,0.1015738546848297,293.1680908203125,297.1499938964844,293.1499938964844,0.0745485126972198,-1434.3682861328125,304.1517639160156,0.7295932173728943,0.1118482574820518,0.0789302662014961,293.17193603515625,297.1499938964844,293.1499938964844,0.0879463851451873,-2203.427734375,304.152099609375,0.7593010067939758,0.1270308494567871,0.1212471425533294,293.3009033203125,297.1499938964844,293.1499938964844,0.002124777296558,-866.2844848632812,292.2850646972656,0.5504812002182007,0.050000000745058,0.228822186589241,291.1511535644531,291.1499938964844,271.9540100097656,271.3843078613281,284.11383056640625,293.301025390625,289.15008544921875,1.0,0.1736545711755752,0.9951838850975036,0.9951838850975036,1.0,1.0,-0.7199045419692993,0.3100716769695282,0.4098328649997711,0.1177756562829017,0.0,0.0,0.0133604668080806,25.43683624267578,25.0,-10.478034019470217,-3660.220947265625,52.3343391418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,300.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0703125,18000.0,0.0,0.0,0.0817253664135932,0.0,0.0,0.0,0.0,1.0,0.0044922139495611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689742863178253,0.0998561829328537,-0.030881892889738,0.0,8.294085273519158e-05,0.0,0.0,3.8077969551086426,0.0,0.0,0.0,0.2682652473449707,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0403384231030941,-1259.5994873046875,304.1508483886719,0.6408480405807495,0.076110690832138,0.0693173334002494,293.1820678710937,297.1499938964844,293.1499938964844,0.06952715665102,-1846.0426025390625,304.1532287597656,0.7181353569030762,0.106174036860466,0.1015738546848297,293.1680908203125,297.1499938964844,293.1499938964844,0.0745485126972198,-1434.3682861328125,304.1517639160156,0.7295932173728943,0.1118482574820518,0.0789302662014961,293.17193603515625,297.1499938964844,293.1499938964844,0.0879463851451873,-2203.427734375,304.152099609375,0.7593010067939758,0.1270308494567871,0.1212471425533294,293.3009033203125,297.1499938964844,293.1499938964844,0.002124777296558,-866.2844848632812,292.2850646972656,0.5504812002182007,0.050000000745058,0.228822186589241,291.1511535644531,291.1499938964844,271.9540100097656,271.3843078613281,284.11383056640625,293.301025390625,289.15008544921875,1.0,0.1736545711755752,0.9951838850975036,0.9951838850975036,1.0,1.0,-0.7199045419692993,0.3100716769695282,0.4098328649997711,0.1177756562829017,0.0,0.0,0.0133604668080806,25.43683624267578,25.0,-10.478034019470217,-3660.220947265625,52.3343391418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,300.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0703125,18000.0,0.0,0.0,0.0817253664135932,0.0,0.0,0.0,0.0,1.0,0.0044922139495611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689742863178253,0.0998561829328537,-0.030881892889738,0.0,8.294085273519158e-05,0.0,0.0,3.8077969551086426,0.0,0.0,0.0,0.2682652473449707,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0401274822652339,-1256.1092529296875,304.1509094238281,0.6403123736381531,0.0759341865777969,0.0691587552428245,293.1816711425781,297.1499938964844,293.1499938964844,0.0688222348690033,-1832.6142578125,304.1533203125,0.7164931893348694,0.1054448708891868,0.1008836552500724,293.1678771972656,297.1499938964844,293.1499938964844,0.0741326436400413,-1428.3817138671875,304.15185546875,0.7286901473999023,0.1114309057593345,0.078638732433319,293.17169189453125,297.1499938964844,293.1499938964844,0.0874529853463172,-2193.591796875,304.1522216796875,0.7582282423973083,0.1265199482440948,0.1207640022039413,293.2999572753906,297.1499938964844,293.1499938964844,0.0020919807720929,-852.7051391601562,292.2410888671875,0.550410807132721,0.050000000745058,0.2288246750831604,291.1573791503906,291.1499938964844,271.9739074707031,271.4014587402344,284.12115478515625,293.300048828125,289.1583557128906,1.0,0.1734441369771957,0.995349645614624,0.995349645614624,1.0,1.0,-0.7179591655731201,0.3092581331729889,0.4087010324001312,0.1173133850097656,0.0,0.0,0.012149547226727,25.43145179748535,25.0,3.244467258453369,-3643.9765625,52.07242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518920898437,300.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.0813093036413192,0.0,0.0,0.0,0.0,1.0,0.0045291711576282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683557912707328,0.0995774492621421,-0.0312216524034738,0.0,8.251860708696768e-05,0.0,0.0,3.797442674636841,0.0,0.0,0.0,0.2682231366634369,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0401274822652339,-1256.1092529296875,304.1509094238281,0.6403123736381531,0.0759341865777969,0.0691587552428245,293.1816711425781,297.1499938964844,293.1499938964844,0.0688222348690033,-1832.6142578125,304.1533203125,0.7164931893348694,0.1054448708891868,0.1008836552500724,293.1678771972656,297.1499938964844,293.1499938964844,0.0741326436400413,-1428.3817138671875,304.15185546875,0.7286901473999023,0.1114309057593345,0.078638732433319,293.17169189453125,297.1499938964844,293.1499938964844,0.0874529853463172,-2193.591796875,304.1522216796875,0.7582282423973083,0.1265199482440948,0.1207640022039413,293.2999572753906,297.1499938964844,293.1499938964844,0.0020919807720929,-852.7051391601562,292.2410888671875,0.550410807132721,0.050000000745058,0.2288246750831604,291.1573791503906,291.1499938964844,271.9739074707031,271.4014587402344,284.12115478515625,293.300048828125,289.1583557128906,1.0,0.1734441369771957,0.995349645614624,0.995349645614624,1.0,1.0,-0.7179591655731201,0.3092581331729889,0.4087010324001312,0.1173133850097656,0.0,0.0,0.012149547226727,25.43145179748535,25.0,3.244467258453369,-3643.9765625,52.07242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518920898437,300.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.0813093036413192,0.0,0.0,0.0,0.0,1.0,0.0045291711576282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683557912707328,0.0995774492621421,-0.0312216524034738,0.0,8.251860708696768e-05,0.0,0.0,3.797442674636841,0.0,0.0,0.0,0.2682231366634369,4.0,0.0,1.0
301980,293.15826416015625,297.1499938964844,293.1499938964844,0.0400004275143146,-1254.235107421875,304.1508178710937,0.6397732496261597,0.0757579803466796,0.0690006762742996,293.1812744140625,297.1499938964844,293.1499938964844,0.0682275220751762,-1821.5721435546875,304.1531982421875,0.7148241996765137,0.1047184467315673,0.1001962795853614,293.1676940917969,297.1499938964844,293.1499938964844,0.0738304182887077,-1424.2239990234375,304.1517333984375,0.7277801036834717,0.1110139936208725,0.0783476382493972,293.1715087890625,297.1499938964844,293.1499938964844,0.0870869606733322,-2186.572509765625,304.152099609375,0.7571523785591125,0.12601038813591,0.1202822104096412,293.29901123046875,297.1499938964844,293.1499938964844,0.0020570869091898,-838.83740234375,292.18231201171875,0.5503346920013428,0.050000000745058,0.2288273721933365,291.14715576171875,291.1499938964844,271.9935302734375,271.4179992675781,284.1280212402344,293.2991027832031,289.1446533203125,1.0,0.1732359677553177,0.9955153465270996,0.9955153465270996,1.0,1.0,-0.7160201668739319,0.3084581792354584,0.4075619578361511,0.1168279200792312,0.0,0.0,0.0128943119198083,25.42680549621582,25.0,-11.803204536437988,-3626.76513671875,51.813209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,300.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4140625,18000.0,0.0,0.0,0.0808558091521263,0.0,0.0,0.0,0.0,1.0,0.0046406206674873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676432475447654,0.0998475849628448,-0.032204333692789,0.0,8.20583663880825e-05,0.0,0.0,3.805608749389648,0.0,0.0,0.0,0.2682110369205475,4.0,0.0,1.0
302040,293.15826416015625,297.1499938964844,293.1499938964844,0.0400004275143146,-1254.235107421875,304.1508178710937,0.6397732496261597,0.0757579803466796,0.0690006762742996,293.1812744140625,297.1499938964844,293.1499938964844,0.0682275220751762,-1821.5721435546875,304.1531982421875,0.7148241996765137,0.1047184467315673,0.1001962795853614,293.1676940917969,297.1499938964844,293.1499938964844,0.0738304182887077,-1424.2239990234375,304.1517333984375,0.7277801036834717,0.1110139936208725,0.0783476382493972,293.1715087890625,297.1499938964844,293.1499938964844,0.0870869606733322,-2186.572509765625,304.152099609375,0.7571523785591125,0.12601038813591,0.1202822104096412,293.29901123046875,297.1499938964844,293.1499938964844,0.0020570869091898,-838.83740234375,292.18231201171875,0.5503346920013428,0.050000000745058,0.2288273721933365,291.14715576171875,291.1499938964844,271.9935302734375,271.4179992675781,284.1280212402344,293.2991027832031,289.1446533203125,1.0,0.1732359677553177,0.9955153465270996,0.9955153465270996,1.0,1.0,-0.7160201668739319,0.3084581792354584,0.4075619578361511,0.1168279200792312,0.0,0.0,0.0128943119198083,25.42680549621582,25.0,-11.803204536437988,-3626.76513671875,51.813209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,300.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4140625,18000.0,0.0,0.0,0.0808558091521263,0.0,0.0,0.0,0.0,1.0,0.0046406206674873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676432475447654,0.0998475849628448,-0.032204333692789,0.0,8.20583663880825e-05,0.0,0.0,3.805608749389648,0.0,0.0,0.0,0.2682110369205475,4.0,0.0,1.0
302100,293.1581726074219,297.1499938964844,293.1499938964844,0.039903674274683,-1252.65087890625,304.1508483886719,0.6395053267478943,0.0756711289286613,0.0689225196838378,293.1811218261719,297.1499938964844,293.1499938964844,0.0678861066699028,-1815.1129150390625,304.1532592773437,0.7139802575111389,0.1043567731976509,0.0998539701104164,293.1676025390625,297.1499938964844,293.1499938964844,0.0736334696412086,-1421.406982421875,304.1517944335937,0.727324903011322,0.1108068227767944,0.0782028138637542,293.1714172363281,297.1499938964844,293.1499938964844,0.0868529826402664,-2181.928955078125,304.1521301269531,0.756615400314331,0.1257567405700683,0.1200423166155815,293.29852294921875,297.1499938964844,293.1499938964844,0.00204205699265,-832.6532592773438,292.1573791503906,0.5502954721450806,0.050000000745058,0.2288287580013275,291.1466979980469,291.1499938964844,272.003173828125,271.426025390625,284.1312561035156,293.2986145019531,289.1498107910156,1.0,0.1731326729059219,0.9955981969833374,0.9955981969833374,1.0,1.0,-0.7150554656982422,0.3080645799636841,0.4069908857345581,0.1165764853358268,0.0,0.0,0.0132459746673703,25.42460060119629,25.0,8.901829719543457,-3657.629638671875,51.68473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,300.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.0806361064314842,0.0,0.0,0.0,0.0,1.0,0.0045398459769785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692328438162803,0.100548654794693,-0.0313158109784126,0.0,8.183539466699585e-05,0.0,0.0,3.834652185440064,0.0,0.0,0.0,0.2683331966400146,4.0,0.0,1.0
302160,293.1581115722656,297.1499938964844,293.1499938964844,0.0397652685642242,-1250.26611328125,304.15093994140625,0.6392375230789185,0.0755840614438057,0.0688447281718254,293.1809387207031,297.1499938964844,293.1499938964844,0.0674899220466613,-1807.502197265625,304.15338134765625,0.7131282091140747,0.1039952859282493,0.0995122641324997,293.16754150390625,297.1499938964844,293.1499938964844,0.0733793601393699,-1417.6824951171875,304.15191650390625,0.7268685698509216,0.1105993464589119,0.0780582576990127,293.1713256835937,297.1499938964844,293.1499938964844,0.086555503308773,-2175.892578125,304.1522827148437,0.7560778856277466,0.1255029290914535,0.1198027357459068,293.298095703125,297.1499938964844,293.1499938964844,0.0020258596632629,-825.7172241210938,292.1432189941406,0.5502551198005676,0.050000000745058,0.2288301736116409,291.157958984375,291.1499938964844,272.01275634765625,271.43389892578125,284.1343994140625,293.2981872558594,289.1614074707031,1.0,0.1730298846960067,0.9956836700439452,0.9956836700439452,1.0,1.0,-0.7140926718711853,0.3076747357845306,0.4064179360866546,0.116318866610527,0.0,0.0,0.0115981241688132,25.422527313232425,25.0,15.204730033874512,-3630.160400390625,51.55689239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,300.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.0804893150925636,0.0,0.0,0.0,0.0,1.0,0.0045892698690295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0680162534117698,0.0997774377465248,-0.0317611880600452,0.0,8.168641943484545e-05,0.0,0.0,3.8049631118774414,0.0,0.0,0.0,0.2682244181632995,4.0,0.0,1.0
