time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302220,293.157958984375,297.1499938964844,293.1499938964844,0.0396789237856864,-1249.1798095703125,304.1507568359375,0.6386917233467102,0.0754081383347511,0.0686874836683273,293.1806335449219,297.1499938964844,293.1499938964844,0.0669472515583038,-1797.62744140625,304.15313720703125,0.7113901972770691,0.1032724678516388,0.0988288074731826,293.1673889160156,297.1499938964844,293.1499938964844,0.0731312707066536,-1414.4049072265625,304.15167236328125,0.7259436249732971,0.1101827099919319,0.0777678117156028,293.1711730957031,297.1499938964844,293.1499938964844,0.0862506702542305,-2170.234375,304.1520080566406,0.7549949884414673,0.1249947547912597,0.1193226650357246,293.2972106933594,297.1499938964844,293.1499938964844,0.0019889047835022,-811.2613525390625,292.0791931152344,0.5501684546470642,0.050000000745058,0.2288332432508468,291.14166259765625,291.1499938964844,272.0315856933594,271.4490966796875,284.1402893066406,293.2973327636719,289.1343994140625,1.0,0.1728254556655883,0.995854675769806,0.995854675769806,1.0,1.0,-0.7121626734733582,0.3069020807743072,0.4052605926990509,0.115782544016838,0.0,0.0,0.0129043143242597,25.419145584106445,25.0,-29.273452758789062,-3582.249755859375,51.30226135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,300.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.0800629258155822,0.0,0.0,0.0,0.0,1.0,0.0048452052287757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0658060908317565,0.0997310355305671,-0.0339249446988105,0.0,8.12536891316995e-05,0.0,0.0,3.797842264175415,0.0,0.0,0.0,0.2681254744529724,4.0,0.0,1.0
302280,293.157958984375,297.1499938964844,293.1499938964844,0.0396789237856864,-1249.1798095703125,304.1507568359375,0.6386917233467102,0.0754081383347511,0.0686874836683273,293.1806335449219,297.1499938964844,293.1499938964844,0.0669472515583038,-1797.62744140625,304.15313720703125,0.7113901972770691,0.1032724678516388,0.0988288074731826,293.1673889160156,297.1499938964844,293.1499938964844,0.0731312707066536,-1414.4049072265625,304.15167236328125,0.7259436249732971,0.1101827099919319,0.0777678117156028,293.1711730957031,297.1499938964844,293.1499938964844,0.0862506702542305,-2170.234375,304.1520080566406,0.7549949884414673,0.1249947547912597,0.1193226650357246,293.2972106933594,297.1499938964844,293.1499938964844,0.0019889047835022,-811.2613525390625,292.0791931152344,0.5501684546470642,0.050000000745058,0.2288332432508468,291.14166259765625,291.1499938964844,272.0315856933594,271.4490966796875,284.1402893066406,293.2973327636719,289.1343994140625,1.0,0.1728254556655883,0.995854675769806,0.995854675769806,1.0,1.0,-0.7121626734733582,0.3069020807743072,0.4052605926990509,0.115782544016838,0.0,0.0,0.0129043143242597,25.419145584106445,25.0,-29.273452758789062,-3582.249755859375,51.30226135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,300.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.0800629258155822,0.0,0.0,0.0,0.0,1.0,0.0048452052287757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0658060908317565,0.0997310355305671,-0.0339249446988105,0.0,8.12536891316995e-05,0.0,0.0,3.797842264175415,0.0,0.0,0.0,0.2681254744529724,4.0,0.0,1.0
302340,293.1578369140625,297.1499938964844,293.1499938964844,0.0393782667815685,-1243.94091796875,304.1510314941406,0.6381454467773438,0.0752322301268577,0.0685309171676635,293.18035888671875,297.1499938964844,293.1499938964844,0.0661257654428482,-1781.8372802734375,304.1534729003906,0.7096158862113953,0.1025530025362968,0.0981484875082969,293.16729736328125,297.1499938964844,293.1499938964844,0.0725902169942855,-1406.437255859375,304.15203857421875,0.7250135540962219,0.1097658351063728,0.0774778649210929,293.1710205078125,297.1499938964844,293.1499938964844,0.0856228470802307,-2157.42236328125,304.15240478515625,0.7539147734642029,0.124489277601242,0.1188452243804931,293.2962951660156,297.1499938964844,293.1499938964844,0.0019617353100329,-799.3782958984375,292.05059814453125,0.5500786900520325,0.050000000745058,0.2288364171981811,291.1630554199219,291.1499938964844,272.04998779296875,271.46356201171875,284.1455993652344,293.29638671875,289.1719970703125,1.0,0.1726225465536117,0.9960256218910216,0.9960256218910216,1.0,1.0,-0.7102411389350891,0.3061451613903045,0.4040959775447845,0.1152206361293792,0.0,0.0,0.0110911950469017,25.41600227355957,25.0,39.796653747558594,-3641.914794921875,51.0499382019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422790527344,300.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.0797646939754486,0.0,0.0,0.0,0.0,1.0,0.0045515126548707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689627155661583,0.1003929451107978,-0.0314302332699298,0.0,8.09510238468647e-05,0.0,0.0,3.830256223678589,0.0,0.0,0.0,0.2683151662349701,4.0,0.0,1.0
302400,293.1578369140625,297.1499938964844,293.1499938964844,0.0393782667815685,-1243.94091796875,304.1510314941406,0.6381454467773438,0.0752322301268577,0.0685309171676635,293.18035888671875,297.1499938964844,293.1499938964844,0.0661257654428482,-1781.8372802734375,304.1534729003906,0.7096158862113953,0.1025530025362968,0.0981484875082969,293.16729736328125,297.1499938964844,293.1499938964844,0.0725902169942855,-1406.437255859375,304.15203857421875,0.7250135540962219,0.1097658351063728,0.0774778649210929,293.1710205078125,297.1499938964844,293.1499938964844,0.0856228470802307,-2157.42236328125,304.15240478515625,0.7539147734642029,0.124489277601242,0.1188452243804931,293.2962951660156,297.1499938964844,293.1499938964844,0.0019617353100329,-799.3782958984375,292.05059814453125,0.5500786900520325,0.050000000745058,0.2288364171981811,291.1630554199219,291.1499938964844,272.04998779296875,271.46356201171875,284.1455993652344,293.29638671875,289.1719970703125,1.0,0.1726225465536117,0.9960256218910216,0.9960256218910216,1.0,1.0,-0.7102411389350891,0.3061451613903045,0.4040959775447845,0.1152206361293792,0.0,0.0,0.0110911950469017,25.41600227355957,25.0,39.796653747558594,-3641.914794921875,51.0499382019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422790527344,300.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.0797646939754486,0.0,0.0,0.0,0.0,1.0,0.0045515126548707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689627155661583,0.1003929451107978,-0.0314302332699298,0.0,8.09510238468647e-05,0.0,0.0,3.830256223678589,0.0,0.0,0.0,0.2683151662349701,4.0,0.0,1.0
302460,293.1526794433594,297.1499938964844,293.1499938964844,0.0402485616505146,-1258.77197265625,304.149169921875,0.640665590763092,0.0760864168405532,0.0691072940826416,293.1747131347656,297.1499938964844,293.1499938964844,0.0665373131632804,-1790.4525146484375,304.15155029296875,0.7109091281890869,0.1029344052076339,0.098281055688858,293.1619873046875,297.1499938964844,293.1499938964844,0.0732622072100639,-1416.638916015625,304.150146484375,0.7267464399337769,0.1104100942611694,0.0777688920497894,293.1655578613281,297.1499938964844,293.1499938964844,0.0862552374601364,-2170.8876953125,304.15045166015625,0.7555595636367798,0.1250723600387573,0.1191722229123115,293.2891540527344,297.1499938964844,293.1499938964844,0.0019303990993648,-788.0872192382812,291.98388671875,0.5509564280509949,0.050000000745058,0.2288059443235397,291.1246643066406,291.1499938964844,272.06817626953125,271.477294921875,284.1466979980469,293.2898864746094,289.0993957519531,1.0,0.1724894642829895,0.9962010383605956,0.9962010383605956,1.0,1.0,-0.7117961645126343,0.3069142699241638,0.404881864786148,0.1153255105018615,0.0,0.0,0.0144103104248642,25.263586044311523,25.0,-98.28579711914062,-3511.4443359375,51.06654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,299.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.607421875,18000.0,0.0,0.0,0.0793286636471748,0.0,0.0,0.0,0.0,1.0,0.0052538220770657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06249625608325,0.0994914025068283,-0.0369951464235782,0.0,8.050851465668529e-05,0.0,0.0,3.780770301818848,0.0,0.0,0.0,0.2679894268512726,4.0,0.0,1.0
302520,293.1526794433594,297.1499938964844,293.1499938964844,0.0402485616505146,-1258.77197265625,304.149169921875,0.640665590763092,0.0760864168405532,0.0691072940826416,293.1747131347656,297.1499938964844,293.1499938964844,0.0665373131632804,-1790.4525146484375,304.15155029296875,0.7109091281890869,0.1029344052076339,0.098281055688858,293.1619873046875,297.1499938964844,293.1499938964844,0.0732622072100639,-1416.638916015625,304.150146484375,0.7267464399337769,0.1104100942611694,0.0777688920497894,293.1655578613281,297.1499938964844,293.1499938964844,0.0862552374601364,-2170.8876953125,304.15045166015625,0.7555595636367798,0.1250723600387573,0.1191722229123115,293.2891540527344,297.1499938964844,293.1499938964844,0.0019303990993648,-788.0872192382812,291.98388671875,0.5509564280509949,0.050000000745058,0.2288059443235397,291.1246643066406,291.1499938964844,272.06817626953125,271.477294921875,284.1466979980469,293.2898864746094,289.0993957519531,1.0,0.1724894642829895,0.9962010383605956,0.9962010383605956,1.0,1.0,-0.7117961645126343,0.3069142699241638,0.404881864786148,0.1153255105018615,0.0,0.0,0.0144103104248642,25.263586044311523,25.0,-98.28579711914062,-3511.4443359375,51.06654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,299.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.607421875,18000.0,0.0,0.0,0.0793286636471748,0.0,0.0,0.0,0.0,1.0,0.0052538220770657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06249625608325,0.0994914025068283,-0.0369951464235782,0.0,8.050851465668529e-05,0.0,0.0,3.780770301818848,0.0,0.0,0.0,0.2679894268512726,4.0,0.0,1.0
302580,293.1507263183594,297.1499938964844,293.1499938964844,0.0404851958155632,-1261.9522705078125,304.1491394042969,0.6422814726829529,0.0764205381274223,0.0694906413555145,293.17205810546875,297.1499938964844,293.1499938964844,0.066288948059082,-1785.1953125,304.15155029296875,0.7114803194999695,0.1028506383299827,0.0982877761125564,293.15966796875,297.1499938964844,293.1499938964844,0.0732256695628166,-1415.6484375,304.1502685546875,0.727780282497406,0.110578566789627,0.0779482126235961,293.1630554199219,297.1499938964844,293.1499938964844,0.0861385464668273,-2167.91162109375,304.1506042480469,0.7565274238586426,0.1251872479915619,0.1193664744496345,293.2834777832031,297.1499938964844,293.1499938964844,0.0019219738896936,-783.4205322265625,291.9760131835937,0.5514664053916931,0.050000000745058,0.228788360953331,291.15093994140625,291.1499938964844,272.0863037109375,271.49041748046875,284.1486511230469,293.2839660644531,289.1664428710937,1.0,0.1724080145359039,0.9963763952255248,0.9963763952255248,1.0,1.0,-0.7126918435096741,0.307384729385376,0.4053071439266205,0.1153256893157959,0.0,0.0,0.0159778967499732,25.1746883392334,25.0,65.08296966552734,-3702.0986328125,51.07461166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,300.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.92578125,18000.0,0.0,0.0,0.0790267437696456,0.0,0.0,0.0,0.0,1.0,0.004421500954777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718555226922035,0.102104440331459,-0.0302489157766103,0.0,8.020209497772157e-05,0.0,0.0,3.899068832397461,0.0,0.0,0.0,0.2686072885990143,4.0,0.0,1.0
302640,293.1507263183594,297.1499938964844,293.1499938964844,0.0404851958155632,-1261.9522705078125,304.1491394042969,0.6422814726829529,0.0764205381274223,0.0694906413555145,293.17205810546875,297.1499938964844,293.1499938964844,0.066288948059082,-1785.1953125,304.15155029296875,0.7114803194999695,0.1028506383299827,0.0982877761125564,293.15966796875,297.1499938964844,293.1499938964844,0.0732256695628166,-1415.6484375,304.1502685546875,0.727780282497406,0.110578566789627,0.0779482126235961,293.1630554199219,297.1499938964844,293.1499938964844,0.0861385464668273,-2167.91162109375,304.1506042480469,0.7565274238586426,0.1251872479915619,0.1193664744496345,293.2834777832031,297.1499938964844,293.1499938964844,0.0019219738896936,-783.4205322265625,291.9760131835937,0.5514664053916931,0.050000000745058,0.228788360953331,291.15093994140625,291.1499938964844,272.0863037109375,271.49041748046875,284.1486511230469,293.2839660644531,289.1664428710937,1.0,0.1724080145359039,0.9963763952255248,0.9963763952255248,1.0,1.0,-0.7126918435096741,0.307384729385376,0.4053071439266205,0.1153256893157959,0.0,0.0,0.0159778967499732,25.1746883392334,25.0,65.08296966552734,-3702.0986328125,51.07461166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,300.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.92578125,18000.0,0.0,0.0,0.0790267437696456,0.0,0.0,0.0,0.0,1.0,0.004421500954777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718555226922035,0.102104440331459,-0.0302489157766103,0.0,8.020209497772157e-05,0.0,0.0,3.899068832397461,0.0,0.0,0.0,0.2686072885990143,4.0,0.0,1.0
302700,293.1502685546875,297.1499938964844,293.1499938964844,0.040479626506567,-1261.518310546875,304.1492919921875,0.6426437497138977,0.0765012353658676,0.069584347307682,293.1713562011719,297.1499938964844,293.1499938964844,0.0660445690155029,-1780.2891845703125,304.1517028808594,0.7113215327262878,0.1027138009667396,0.0981836169958114,293.1590881347656,297.1499938964844,293.1499938964844,0.0730926468968391,-1413.5057373046875,304.15045166015625,0.7279093861579895,0.1105727106332779,0.0779618695378303,293.16241455078125,297.1499938964844,293.1499938964844,0.0859627574682235,-2164.080078125,304.1508178710937,0.7566063404083252,0.1251509189605713,0.1193569228053093,293.2814636230469,297.1499938964844,293.1499938964844,0.0019068107940256,-776.5587768554688,291.9869384765625,0.5515549778938293,0.050000000745058,0.2287853062152862,291.1815185546875,291.1499938964844,272.0953674316406,271.4967346191406,284.1502380371094,293.2818603515625,289.18609619140625,1.0,0.1723721623420715,0.9964640736579896,0.9964640736579896,1.0,1.0,-0.7126806974411011,0.3074177503585815,0.4052629768848419,0.1152393668889999,0.0,0.0,0.010638304054737,25.15694046020508,25.0,48.12004089355469,-3645.530029296875,51.05165481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,300.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.0791906490921974,0.0,0.0,0.0,0.0,1.0,0.0044913715682923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692526698112487,0.1001464053988456,-0.0308937430381774,0.0,8.036843792069703e-05,0.0,0.0,3.822611331939697,0.0,0.0,0.0,0.268324464559555,4.0,0.0,1.0
302760,293.1499938964844,297.1499938964844,293.1499938964844,0.040578443557024,-1263.21875,304.14923095703125,0.6428396701812744,0.0765494033694267,0.0696418061852455,293.1708679199219,297.1499938964844,293.1499938964844,0.065943531692028,-1778.525390625,304.1515808105469,0.7109865546226501,0.1025387793779373,0.0980356633663177,293.1587219238281,297.1499938964844,293.1499938964844,0.0731157511472702,-1413.926513671875,304.1503295898437,0.7278867363929749,0.110530599951744,0.0779447853565216,293.1619873046875,297.1499938964844,293.1499938964844,0.0859641283750534,-2164.24609375,304.1506652832031,0.7565273642539978,0.1250775605440139,0.1193046122789383,293.2797546386719,297.1499938964844,293.1499938964844,0.0018897044938057,-769.8045654296875,291.967529296875,0.5515812635421753,0.050000000745058,0.2287844121456146,291.1801147460937,291.1499938964844,272.1044311523437,271.5028991699219,284.1520690917969,293.28009033203125,289.1689758300781,1.0,0.1723369061946869,0.996534526348114,0.996534526348114,1.0,1.0,-0.7124878168106079,0.3073700070381164,0.4051178097724914,0.1151197031140327,0.0,0.0,0.0085498550906777,25.14908599853516,25.0,-35.283355712890625,-3410.703369140625,51.017208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,299.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.6953125,18000.0,0.0,0.0,0.0792737901210784,0.0,0.0,0.0,0.0,1.0,0.0052301888354122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0582953616976738,0.0951590836048126,-0.0368637256324291,0.0,8.045281720114872e-05,0.0,0.0,3.6201229095458975,0.0,0.0,0.0,0.2674597501754761,4.0,0.0,1.0
302820,293.1497802734375,297.1499938964844,293.1499938964844,0.0408952645957469,-1269.064208984375,304.1490173339844,0.6429626941680908,0.0765965208411216,0.0696976780891418,293.1703186035156,297.1499938964844,293.1499938964844,0.0659019500017166,-1778.503173828125,304.1512145996094,0.7100099921226501,0.1021238937973976,0.0976623147726059,293.1583251953125,297.1499938964844,293.1499938964844,0.0733438730239868,-1417.7318115234375,304.1499328613281,0.7275896668434143,0.1103885769844055,0.0778580531477928,293.1614990234375,297.1499938964844,293.1499938964844,0.0861750394105911,-2169.226806640625,304.1501770019531,0.7561066150665283,0.1248697191476821,0.1191261261701583,293.27642822265625,297.1499938964844,293.1499938964844,0.0018714868929237,-763.8909301757812,291.86749267578125,0.5515347123146057,0.050000000745058,0.2287860363721847,291.1118469238281,291.1499938964844,272.1224975585937,271.51483154296875,284.1559753417969,293.2767639160156,289.12908935546875,1.0,0.172264814376831,0.9966753125190736,0.9966753125190736,1.0,1.0,-0.7117905020713806,0.3071347773075104,0.4046556949615478,0.1148275807499885,0.0,0.0,0.0200410559773445,25.1489315032959,25.0,33.12419509887695,-3696.28662109375,50.92699813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,300.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.673828125,18000.0,0.0,0.0,0.078885480761528,0.0,0.0,0.0,0.0,1.0,0.0045159445144236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718384608626365,0.1029415503144264,-0.031103091314435,0.0,8.005873678484932e-05,0.0,0.0,3.928380250930786,0.0,0.0,0.0,0.2686165869235992,4.0,0.0,1.0
302880,293.1497802734375,297.1499938964844,293.1499938964844,0.0408952645957469,-1269.064208984375,304.1490173339844,0.6429626941680908,0.0765965208411216,0.0696976780891418,293.1703186035156,297.1499938964844,293.1499938964844,0.0659019500017166,-1778.503173828125,304.1512145996094,0.7100099921226501,0.1021238937973976,0.0976623147726059,293.1583251953125,297.1499938964844,293.1499938964844,0.0733438730239868,-1417.7318115234375,304.1499328613281,0.7275896668434143,0.1103885769844055,0.0778580531477928,293.1614990234375,297.1499938964844,293.1499938964844,0.0861750394105911,-2169.226806640625,304.1501770019531,0.7561066150665283,0.1248697191476821,0.1191261261701583,293.27642822265625,297.1499938964844,293.1499938964844,0.0018714868929237,-763.8909301757812,291.86749267578125,0.5515347123146057,0.050000000745058,0.2287860363721847,291.1118469238281,291.1499938964844,272.1224975585937,271.51483154296875,284.1559753417969,293.2767639160156,289.12908935546875,1.0,0.172264814376831,0.9966753125190736,0.9966753125190736,1.0,1.0,-0.7117905020713806,0.3071347773075104,0.4046556949615478,0.1148275807499885,0.0,0.0,0.0200410559773445,25.1489315032959,25.0,33.12419509887695,-3696.28662109375,50.92699813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,300.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.673828125,18000.0,0.0,0.0,0.078885480761528,0.0,0.0,0.0,0.0,1.0,0.0045159445144236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718384608626365,0.1029415503144264,-0.031103091314435,0.0,8.005873678484932e-05,0.0,0.0,3.928380250930786,0.0,0.0,0.0,0.2686165869235992,4.0,0.0,1.0
302940,293.1498413085937,297.1499938964844,293.1499938964844,0.0405985303223133,-1263.32861328125,304.1498107910156,0.6428765058517456,0.076587937772274,0.0697051435708999,293.17010498046875,297.1499938964844,293.1499938964844,0.0650912076234817,-1762.411865234375,304.152099609375,0.7087873220443726,0.1016482934355735,0.0972275957465171,293.1583251953125,297.1499938964844,293.1499938964844,0.0727665200829505,-1408.812255859375,304.15087890625,0.7270941138267517,0.1101820096373558,0.0777269005775451,293.1614074707031,297.1499938964844,293.1499938964844,0.0855024084448814,-2154.910400390625,304.15118408203125,0.755486249923706,0.1246017068624496,0.1188880130648613,293.2743835449219,297.1499938964844,293.1499938964844,0.0018435701495036,-750.6782836914062,291.900634765625,0.5514191389083862,0.050000000745058,0.2287900298833847,291.18731689453125,291.1499938964844,272.1405334472656,271.52618408203125,284.1607360839844,293.2745666503906,289.19000244140625,1.0,0.1721874326467514,0.9968161582946776,0.9968161582946776,1.0,1.0,-0.7108393907546997,0.3067835569381714,0.4040558636188507,0.1144978255033493,0.0,0.0,0.0089753540232777,25.159442901611328,25.0,33.54035186767578,-3562.3876953125,50.81711196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,300.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.951171875,18000.0,0.0,0.0,0.0792904049158096,0.0,0.0,0.0,0.0,1.0,0.0046928687952458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656940340995788,0.0983715206384658,-0.0326774902641773,0.0,8.046967559494078e-05,0.0,0.0,3.7516801357269287,0.0,0.0,0.0,0.2680157124996185,4.0,0.0,1.0
303000,293.1498413085937,297.1499938964844,293.1499938964844,0.0405985303223133,-1263.32861328125,304.1498107910156,0.6428765058517456,0.076587937772274,0.0697051435708999,293.17010498046875,297.1499938964844,293.1499938964844,0.0650912076234817,-1762.411865234375,304.152099609375,0.7087873220443726,0.1016482934355735,0.0972275957465171,293.1583251953125,297.1499938964844,293.1499938964844,0.0727665200829505,-1408.812255859375,304.15087890625,0.7270941138267517,0.1101820096373558,0.0777269005775451,293.1614074707031,297.1499938964844,293.1499938964844,0.0855024084448814,-2154.910400390625,304.15118408203125,0.755486249923706,0.1246017068624496,0.1188880130648613,293.2743835449219,297.1499938964844,293.1499938964844,0.0018435701495036,-750.6782836914062,291.900634765625,0.5514191389083862,0.050000000745058,0.2287900298833847,291.18731689453125,291.1499938964844,272.1405334472656,271.52618408203125,284.1607360839844,293.2745666503906,289.19000244140625,1.0,0.1721874326467514,0.9968161582946776,0.9968161582946776,1.0,1.0,-0.7108393907546997,0.3067835569381714,0.4040558636188507,0.1144978255033493,0.0,0.0,0.0089753540232777,25.159442901611328,25.0,33.54035186767578,-3562.3876953125,50.81711196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,300.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.951171875,18000.0,0.0,0.0,0.0792904049158096,0.0,0.0,0.0,0.0,1.0,0.0046928687952458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656940340995788,0.0983715206384658,-0.0326774902641773,0.0,8.046967559494078e-05,0.0,0.0,3.7516801357269287,0.0,0.0,0.0,0.2680157124996185,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0409877523779869,-1270.9349365234375,304.1492004394531,0.6426023244857788,0.0765331238508224,0.0696640983223915,293.170166015625,297.1499938964844,293.1499938964844,0.065171018242836,-1765.261962890625,304.1512451171875,0.7073756456375122,0.1011310592293739,0.0967467278242111,293.1585388183594,297.1499938964844,293.1499938964844,0.0731259360909462,-1414.9425048828125,304.1499328613281,0.7264295220375061,0.1099239587783813,0.0775538310408592,293.1614990234375,297.1499938964844,293.1499938964844,0.0858830735087394,-2163.913818359375,304.1501159667969,0.754720151424408,0.1242929324507713,0.1186040192842483,293.2724914550781,297.1499938964844,293.1499938964844,0.0018093609251081,-739.2839965820312,291.77703857421875,0.5512570738792419,0.050000000745058,0.2287956327199936,291.0968017578125,291.1499938964844,272.1584777832031,271.5370483398437,284.16583251953125,293.2727355957031,289.0848999023437,1.0,0.1721012741327285,0.996976912021637,0.996976912021637,1.0,1.0,-0.7096712589263916,0.3063331842422485,0.403338074684143,0.1141367703676223,0.0,0.0,0.0199255235493183,25.176830291748047,25.0,-51.94355010986328,-3660.264892578125,50.68779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,299.9113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.341796875,18000.0,0.0,0.0,0.0789911970496177,0.0,0.0,0.0,0.0,1.0,0.0047759925946593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703321918845176,0.1036743596196174,-0.0333421677350997,0.0,8.016602077987045e-05,0.0,0.0,3.949235677719116,0.0,0.0,0.0,0.2685467898845672,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0409877523779869,-1270.9349365234375,304.1492004394531,0.6426023244857788,0.0765331238508224,0.0696640983223915,293.170166015625,297.1499938964844,293.1499938964844,0.065171018242836,-1765.261962890625,304.1512451171875,0.7073756456375122,0.1011310592293739,0.0967467278242111,293.1585388183594,297.1499938964844,293.1499938964844,0.0731259360909462,-1414.9425048828125,304.1499328613281,0.7264295220375061,0.1099239587783813,0.0775538310408592,293.1614990234375,297.1499938964844,293.1499938964844,0.0858830735087394,-2163.913818359375,304.1501159667969,0.754720151424408,0.1242929324507713,0.1186040192842483,293.2724914550781,297.1499938964844,293.1499938964844,0.0018093609251081,-739.2839965820312,291.77703857421875,0.5512570738792419,0.050000000745058,0.2287956327199936,291.0968017578125,291.1499938964844,272.1584777832031,271.5370483398437,284.16583251953125,293.2727355957031,289.0848999023437,1.0,0.1721012741327285,0.996976912021637,0.996976912021637,1.0,1.0,-0.7096712589263916,0.3063331842422485,0.403338074684143,0.1141367703676223,0.0,0.0,0.0199255235493183,25.176830291748047,25.0,-51.94355010986328,-3660.264892578125,50.68779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,299.9113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.341796875,18000.0,0.0,0.0,0.0789911970496177,0.0,0.0,0.0,0.0,1.0,0.0047759925946593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703321918845176,0.1036743596196174,-0.0333421677350997,0.0,8.016602077987045e-05,0.0,0.0,3.949235677719116,0.0,0.0,0.0,0.2685467898845672,4.0,0.0,1.0
303180,293.1504821777344,297.1499938964844,293.1499938964844,0.0405179634690284,-1262.089111328125,304.1502380371094,0.6422691941261292,0.0764581710100174,0.0696047246456146,293.1702880859375,297.1499938964844,293.1499938964844,0.0641727447509765,-1745.3958740234375,304.1524963378906,0.70589679479599,0.1005927100777626,0.0962449461221695,293.15887451171875,297.1499938964844,293.1499938964844,0.0723429545760154,-1402.85888671875,304.1512756347656,0.7257069945335388,0.1096405237913131,0.0773630291223526,293.16168212890625,297.1499938964844,293.1499938964844,0.0850073918700218,-2145.222900390625,304.15155029296875,0.7539077401161194,0.1239627972245216,0.1182998195290565,293.2710266113281,297.1499938964844,293.1499938964844,0.0017946606967598,-730.9273681640625,291.81451416015625,0.5510899424552917,0.050000000745058,0.2288014143705368,291.1767272949219,291.1499938964844,272.1763916015625,271.54742431640625,284.1711730957031,293.2711181640625,289.1883850097656,1.0,0.1720064282417297,0.9971376657485962,0.9971376657485962,1.0,1.0,-0.7084106802940369,0.3058387637138366,0.4025719165802002,0.113766498863697,0.0,0.0,0.0125319398939609,25.194557189941406,25.0,69.72822570800781,-3667.69384765625,50.54729843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,300.8728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0792217031121254,0.0,0.0,0.0,0.0,1.0,0.0044209668412804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711188241839408,0.1013636589050293,-0.0302448347210884,0.0,8.039995736908168e-05,0.0,0.0,3.870441198348999,0.0,0.0,0.0,0.2685284912586212,4.0,0.0,1.0
303240,293.1504821777344,297.1499938964844,293.1499938964844,0.0405179634690284,-1262.089111328125,304.1502380371094,0.6422691941261292,0.0764581710100174,0.0696047246456146,293.1702880859375,297.1499938964844,293.1499938964844,0.0641727447509765,-1745.3958740234375,304.1524963378906,0.70589679479599,0.1005927100777626,0.0962449461221695,293.15887451171875,297.1499938964844,293.1499938964844,0.0723429545760154,-1402.85888671875,304.1512756347656,0.7257069945335388,0.1096405237913131,0.0773630291223526,293.16168212890625,297.1499938964844,293.1499938964844,0.0850073918700218,-2145.222900390625,304.15155029296875,0.7539077401161194,0.1239627972245216,0.1182998195290565,293.2710266113281,297.1499938964844,293.1499938964844,0.0017946606967598,-730.9273681640625,291.81451416015625,0.5510899424552917,0.050000000745058,0.2288014143705368,291.1767272949219,291.1499938964844,272.1763916015625,271.54742431640625,284.1711730957031,293.2711181640625,289.1883850097656,1.0,0.1720064282417297,0.9971376657485962,0.9971376657485962,1.0,1.0,-0.7084106802940369,0.3058387637138366,0.4025719165802002,0.113766498863697,0.0,0.0,0.0125319398939609,25.194557189941406,25.0,69.72822570800781,-3667.69384765625,50.54729843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,300.8728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0792217031121254,0.0,0.0,0.0,0.0,1.0,0.0044209668412804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711188241839408,0.1013636589050293,-0.0302448347210884,0.0,8.039995736908168e-05,0.0,0.0,3.870441198348999,0.0,0.0,0.0,0.2685284912586212,4.0,0.0,1.0
303300,293.1507263183594,297.1499938964844,293.1499938964844,0.0404067635536193,-1260.109375,304.150390625,0.6420543789863586,0.0764033272862434,0.0695614665746688,293.17041015625,297.1499938964844,293.1499938964844,0.0638375505805015,-1738.9971923828125,304.15264892578125,0.7051166892051697,0.1003108769655227,0.0959830433130264,293.1591186523437,297.1499938964844,293.1499938964844,0.0721214190125465,-1399.5875244140625,304.15142822265625,0.7253018617630005,0.1094797402620315,0.0772557333111763,293.1618347167969,297.1499938964844,293.1499938964844,0.0847633555531501,-2140.220947265625,304.1517028808594,0.7534679770469666,0.1237842142581939,0.1181358397006988,293.2706298828125,297.1499938964844,293.1499938964844,0.0017775435699149,-723.6002807617188,291.8135681152344,0.550997793674469,0.050000000745058,0.2288046181201934,291.19659423828125,291.1499938964844,272.185302734375,271.55242919921875,284.174072265625,293.2707214355469,289.1954040527344,1.0,0.1719553172588348,0.9972180128097534,0.9972180128097534,1.0,1.0,-0.7077227234840393,0.3055656254291534,0.4021571278572082,0.1135720163583755,0.0,0.0,0.0072539667598903,25.20455741882324,25.0,15.309048652648926,-3440.23095703125,50.47114181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,300.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.310546875,18000.0,0.0,0.0,0.0794700235128402,0.0,0.0,0.0,0.0,1.0,0.0050394618883728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603393092751503,0.0958233997225761,-0.0354840904474258,0.0,8.065197471296415e-05,0.0,0.0,3.6499757766723633,0.0,0.0,0.0,0.2675754129886627,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0406056940555572,-1264.1322021484375,304.14996337890625,0.6418088674545288,0.0763413086533546,0.0695092305541038,293.1705627441406,297.1499938964844,293.1499938964844,0.063897967338562,-1740.95263671875,304.15203857421875,0.7043119072914124,0.1000235825777053,0.0957142785191536,293.1593933105469,297.1499938964844,293.1499938964844,0.0723178759217262,-1403.0035400390625,304.1507873535156,0.7248693704605103,0.1093108728528022,0.0771408006548881,293.1620178222656,297.1499938964844,293.1499938964844,0.0849853008985519,-2145.517333984375,304.1509704589844,0.7530090808868408,0.1236002743244171,0.1179648265242576,293.2701416015625,297.1499938964844,293.1499938964844,0.0017519963439553,-714.6705322265625,291.7521057128906,0.5509012341499329,0.050000000745058,0.2288079708814621,291.152587890625,291.1499938964844,272.1941833496094,271.55731201171875,284.17694091796875,293.270263671875,289.115966796875,1.0,0.1719015687704086,0.9973030090332032,0.9973030090332032,1.0,1.0,-0.706998348236084,0.3052765429019928,0.4017218053340912,0.1133707240223884,0.0,0.0,0.010920962318778,25.21508979797364,25.0,-146.95654296875,-3254.340087890625,50.39105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,298.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.0793468654155731,0.0,0.0,0.0,0.0,1.0,0.0059669483453035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520991273224353,0.0937661901116371,-0.0416670590639114,0.0,8.052698103711009e-05,0.0,0.0,3.553966522216797,0.0,0.0,0.0,0.2671370208263397,4.0,0.0,1.0
303420,293.1514587402344,297.1499938964844,293.1499938964844,0.0404445119202137,-1261.357177734375,304.1503601074219,0.6413232684135437,0.0762212052941322,0.0694022998213768,293.1708374023437,297.1499938964844,293.1499938964844,0.063314750790596,-1729.955322265625,304.1524963378906,0.7026992440223694,0.0994479730725288,0.0951720774173736,293.1598815917969,297.1499938964844,293.1499938964844,0.0719633921980857,-1397.8372802734375,304.1512756347656,0.7240042090415955,0.1089738607406616,0.0769070163369178,293.1623229980469,297.1499938964844,293.1499938964844,0.0846065357327461,-2137.8310546875,304.1514587402344,0.7520992159843445,0.1232321634888649,0.1176191344857215,293.2686767578125,297.1499938964844,293.1499938964844,0.0017462051473557,-712.0479125976562,291.69744873046875,0.5507212281227112,0.050000000745058,0.2288142293691635,291.13482666015625,291.1499938964844,272.2119445800781,271.5668334960937,284.1823425292969,293.268798828125,289.162353515625,1.0,0.1717874407768249,0.9974730610847472,0.9974730610847472,1.0,1.0,-0.7055313587188721,0.3046913146972656,0.4008400440216064,0.112962894141674,0.0,0.0,0.0199821218848228,25.23360061645508,25.0,89.28633880615234,-3704.5576171875,50.22578811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1738586425781,300.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.078937292098999,0.0,0.0,0.0,0.0,1.0,0.0044348775409162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730793848633766,0.1034534275531768,-0.0303740482777357,0.0,8.01113128545694e-05,0.0,0.0,3.951605081558228,0.0,0.0,0.0,0.2687556743621826,4.0,0.0,1.0
303480,293.1514587402344,297.1499938964844,293.1499938964844,0.0404445119202137,-1261.357177734375,304.1503601074219,0.6413232684135437,0.0762212052941322,0.0694022998213768,293.1708374023437,297.1499938964844,293.1499938964844,0.063314750790596,-1729.955322265625,304.1524963378906,0.7026992440223694,0.0994479730725288,0.0951720774173736,293.1598815917969,297.1499938964844,293.1499938964844,0.0719633921980857,-1397.8372802734375,304.1512756347656,0.7240042090415955,0.1089738607406616,0.0769070163369178,293.1623229980469,297.1499938964844,293.1499938964844,0.0846065357327461,-2137.8310546875,304.1514587402344,0.7520992159843445,0.1232321634888649,0.1176191344857215,293.2686767578125,297.1499938964844,293.1499938964844,0.0017462051473557,-712.0479125976562,291.69744873046875,0.5507212281227112,0.050000000745058,0.2288142293691635,291.13482666015625,291.1499938964844,272.2119445800781,271.5668334960937,284.1823425292969,293.268798828125,289.162353515625,1.0,0.1717874407768249,0.9974730610847472,0.9974730610847472,1.0,1.0,-0.7055313587188721,0.3046913146972656,0.4008400440216064,0.112962894141674,0.0,0.0,0.0199821218848228,25.23360061645508,25.0,89.28633880615234,-3704.5576171875,50.22578811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1738586425781,300.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.078937292098999,0.0,0.0,0.0,0.0,1.0,0.0044348775409162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730793848633766,0.1034534275531768,-0.0303740482777357,0.0,8.01113128545694e-05,0.0,0.0,3.951605081558228,0.0,0.0,0.0,0.2687556743621826,4.0,0.0,1.0
303540,293.15203857421875,297.1499938964844,293.1499938964844,0.0400448031723499,-1254.138671875,304.1508483886719,0.6407763957977295,0.0760683342814445,0.0692759379744529,293.1711730957031,297.1499938964844,293.1499938964844,0.062442597001791,-1713.09033203125,304.1530456542969,0.7010312080383301,0.0988489985466003,0.09461360424757,293.1604919433594,297.1499938964844,293.1499938964844,0.0712945982813835,-1387.816162109375,304.15191650390625,0.723076343536377,0.1085993126034736,0.0766546130180358,293.1627502441406,297.1499938964844,293.1499938964844,0.0838900879025459,-2122.8994140625,304.152099609375,0.7511470317840576,0.1228374615311622,0.1172547414898872,293.2683410644531,297.1499938964844,293.1499938964844,0.0017101736739277,-695.9395141601562,291.728271484375,0.5505366325378418,0.050000000745058,0.2288206666707992,291.2087707519531,291.1499938964844,272.2295837402344,271.575927734375,284.1882019042969,293.26837158203125,289.2012023925781,1.0,0.1716645509004593,0.9976430535316468,0.9976430535316468,1.0,1.0,-0.7039769887924194,0.3040712773799896,0.3999056816101074,0.1125306785106659,0.0,0.0,0.005254911724478,25.25217628479004,25.0,-17.262470245361328,-3244.4326171875,50.04989242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,299.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.568359375,18000.0,0.0,0.0,0.0794339925050735,0.0,0.0,0.0,0.0,1.0,0.0056345979683101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520179197192192,0.0916114374995231,-0.0395935215055942,0.0,8.061540574999526e-05,0.0,0.0,3.4828414916992188,0.0,0.0,0.0,0.2668784260749817,4.0,0.0,1.0
303600,293.15203857421875,297.1499938964844,293.1499938964844,0.0400448031723499,-1254.138671875,304.1508483886719,0.6407763957977295,0.0760683342814445,0.0692759379744529,293.1711730957031,297.1499938964844,293.1499938964844,0.062442597001791,-1713.09033203125,304.1530456542969,0.7010312080383301,0.0988489985466003,0.09461360424757,293.1604919433594,297.1499938964844,293.1499938964844,0.0712945982813835,-1387.816162109375,304.15191650390625,0.723076343536377,0.1085993126034736,0.0766546130180358,293.1627502441406,297.1499938964844,293.1499938964844,0.0838900879025459,-2122.8994140625,304.152099609375,0.7511470317840576,0.1228374615311622,0.1172547414898872,293.2683410644531,297.1499938964844,293.1499938964844,0.0017101736739277,-695.9395141601562,291.728271484375,0.5505366325378418,0.050000000745058,0.2288206666707992,291.2087707519531,291.1499938964844,272.2295837402344,271.575927734375,284.1882019042969,293.26837158203125,289.2012023925781,1.0,0.1716645509004593,0.9976430535316468,0.9976430535316468,1.0,1.0,-0.7039769887924194,0.3040712773799896,0.3999056816101074,0.1125306785106659,0.0,0.0,0.005254911724478,25.25217628479004,25.0,-17.262470245361328,-3244.4326171875,50.04989242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,299.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.568359375,18000.0,0.0,0.0,0.0794339925050735,0.0,0.0,0.0,0.0,1.0,0.0056345979683101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520179197192192,0.0916114374995231,-0.0395935215055942,0.0,8.061540574999526e-05,0.0,0.0,3.4828414916992188,0.0,0.0,0.0,0.2668784260749817,4.0,0.0,1.0
303660,293.152587890625,297.1499938964844,293.1499938964844,0.0405738577246665,-1264.805908203125,304.1497802734375,0.6401665806770325,0.0759068429470062,0.0691287890076637,293.1715393066406,297.1499938964844,293.1499938964844,0.0627446919679641,-1720.7943115234375,304.1516418457031,0.6993119716644287,0.0982423573732376,0.094039611518383,293.1611022949219,297.1499938964844,293.1499938964844,0.0718725100159645,-1397.6024169921875,304.1504211425781,0.7220872044563293,0.108212873339653,0.0763836726546287,293.1631164550781,297.1499938964844,293.1499938964844,0.0845615714788436,-2138.466552734375,304.150390625,0.7501612901687622,0.1224361807107925,0.1168746054172515,293.2669677734375,297.1499938964844,293.1499938964844,0.0016880702460184,-690.7427978515625,291.52593994140625,0.5503497123718262,0.050000000745058,0.2288271933794021,291.0372009277344,291.1499938964844,272.2471008300781,271.5846862792969,284.193359375,293.26715087890625,289.0658569335937,1.0,0.1715324521064758,0.9978198409080504,0.9978198409080504,1.0,1.0,-0.702337920665741,0.3034203648567199,0.3989175856113434,0.1120687499642372,0.0,0.0,0.0323596857488155,25.27031707763672,25.0,33.80197525024414,-3720.343994140625,49.86321640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245178222656,300.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.2265625,18000.0,0.0,0.0,0.0783570036292076,0.0,0.0,0.0,0.0,1.0,0.0047014891169965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737808793783187,0.1065099388360977,-0.0327290557324886,0.0,7.95223968452774e-05,0.0,0.0,4.063476085662842,0.0,0.0,0.0,0.2689223885536194,4.0,0.0,1.0
303720,293.152587890625,297.1499938964844,293.1499938964844,0.0405738577246665,-1264.805908203125,304.1497802734375,0.6401665806770325,0.0759068429470062,0.0691287890076637,293.1715393066406,297.1499938964844,293.1499938964844,0.0627446919679641,-1720.7943115234375,304.1516418457031,0.6993119716644287,0.0982423573732376,0.094039611518383,293.1611022949219,297.1499938964844,293.1499938964844,0.0718725100159645,-1397.6024169921875,304.1504211425781,0.7220872044563293,0.108212873339653,0.0763836726546287,293.1631164550781,297.1499938964844,293.1499938964844,0.0845615714788436,-2138.466552734375,304.150390625,0.7501612901687622,0.1224361807107925,0.1168746054172515,293.2669677734375,297.1499938964844,293.1499938964844,0.0016880702460184,-690.7427978515625,291.52593994140625,0.5503497123718262,0.050000000745058,0.2288271933794021,291.0372009277344,291.1499938964844,272.2471008300781,271.5846862792969,284.193359375,293.26715087890625,289.0658569335937,1.0,0.1715324521064758,0.9978198409080504,0.9978198409080504,1.0,1.0,-0.702337920665741,0.3034203648567199,0.3989175856113434,0.1120687499642372,0.0,0.0,0.0323596857488155,25.27031707763672,25.0,33.80197525024414,-3720.343994140625,49.86321640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245178222656,300.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.2265625,18000.0,0.0,0.0,0.0783570036292076,0.0,0.0,0.0,0.0,1.0,0.0047014891169965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737808793783187,0.1065099388360977,-0.0327290557324886,0.0,7.95223968452774e-05,0.0,0.0,4.063476085662842,0.0,0.0,0.0,0.2689223885536194,4.0,0.0,1.0
303780,293.153076171875,297.1499938964844,293.1499938964844,0.0396705158054828,-1247.932373046875,304.1512756347656,0.6395918130874634,0.0757394060492515,0.0689870119094848,293.171875,297.1499938964844,293.1499938964844,0.061249740421772,-1690.9886474609375,304.15350341796875,0.6976077556610107,0.0976289212703704,0.0934658348560333,293.16168212890625,297.1499938964844,293.1499938964844,0.0705325752496719,-1376.9512939453125,304.1524353027344,0.7211154103279114,0.1078152880072593,0.076113536953926,293.1635131835937,297.1499938964844,293.1499938964844,0.0831157639622688,-2107.47998046875,304.152587890625,0.7491968870162964,0.122025117278099,0.1164937019348144,293.2665710449219,297.1499938964844,293.1499938964844,0.0016643902054056,-677.0243530273438,291.6558532714844,0.5501827001571655,0.050000000745058,0.2288330495357513,291.2128601074219,291.1499938964844,272.2645568847656,271.5931091308594,284.1986999511719,293.2665710449219,289.224609375,1.0,0.1713936775922775,0.9979966878890992,0.9979966878890992,1.0,1.0,-0.7007048726081848,0.3027786910533905,0.3979261815547943,0.1115931048989296,0.0,0.0,0.0107734184712171,25.2846622467041,25.0,105.43627166748048,-3656.216552734375,49.673316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,301.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.078807957470417,0.0,0.0,0.0,0.0,1.0,0.0044043902307748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711645409464836,0.1012633517384529,-0.0300988107919693,0.0,7.998005457920954e-05,0.0,0.0,3.868225574493408,0.0,0.0,0.0,0.2685571908950805,4.0,0.0,1.0
303840,293.153076171875,297.1499938964844,293.1499938964844,0.0396705158054828,-1247.932373046875,304.1512756347656,0.6395918130874634,0.0757394060492515,0.0689870119094848,293.171875,297.1499938964844,293.1499938964844,0.061249740421772,-1690.9886474609375,304.15350341796875,0.6976077556610107,0.0976289212703704,0.0934658348560333,293.16168212890625,297.1499938964844,293.1499938964844,0.0705325752496719,-1376.9512939453125,304.1524353027344,0.7211154103279114,0.1078152880072593,0.076113536953926,293.1635131835937,297.1499938964844,293.1499938964844,0.0831157639622688,-2107.47998046875,304.152587890625,0.7491968870162964,0.122025117278099,0.1164937019348144,293.2665710449219,297.1499938964844,293.1499938964844,0.0016643902054056,-677.0243530273438,291.6558532714844,0.5501827001571655,0.050000000745058,0.2288330495357513,291.2128601074219,291.1499938964844,272.2645568847656,271.5931091308594,284.1986999511719,293.2665710449219,289.224609375,1.0,0.1713936775922775,0.9979966878890992,0.9979966878890992,1.0,1.0,-0.7007048726081848,0.3027786910533905,0.3979261815547943,0.1115931048989296,0.0,0.0,0.0107734184712171,25.2846622467041,25.0,105.43627166748048,-3656.216552734375,49.673316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,301.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.078807957470417,0.0,0.0,0.0,0.0,1.0,0.0044043902307748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711645409464836,0.1012633517384529,-0.0300988107919693,0.0,7.998005457920954e-05,0.0,0.0,3.868225574493408,0.0,0.0,0.0,0.2685571908950805,4.0,0.0,1.0
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0395438745617866,-1245.8165283203125,304.1512756347656,0.6392518281936646,0.0756381303071975,0.0689014717936515,293.1720886230469,297.1499938964844,293.1499938964844,0.0609180592000484,-1684.850341796875,304.1534423828125,0.6967154145240784,0.09731125831604,0.0931692123413086,293.1620178222656,297.1499938964844,293.1499938964844,0.0703013464808464,-1373.65625,304.15240478515625,0.7205799221992493,0.1075978353619575,0.0759661123156547,293.16375732421875,297.1499938964844,293.1499938964844,0.0828838944435119,-2102.865234375,304.15252685546875,0.7486807703971863,0.1218073889613151,0.1162919551134109,293.2666015625,297.1499938964844,293.1499938964844,0.001644939999096,-668.9584350585938,291.650390625,0.5500888824462891,0.050000000745058,0.228836327791214,291.2280578613281,291.1499938964844,272.2732238769531,271.5971984863281,284.2014465332031,293.2666015625,289.2191467285156,1.0,0.1713211387395858,0.998085081577301,0.998085081577301,1.0,1.0,-0.6998311877250671,0.3024358451366424,0.3973953127861023,0.1113375350832939,0.0,0.0,0.0037853568792343,25.293188095092773,25.0,-17.589956283569336,-3131.958984375,49.57295227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,299.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.880859375,18000.0,0.0,0.0,0.0790349245071411,0.0,0.0,0.0,0.0,1.0,0.0059224311262369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0476923994719982,0.0891430601477623,-0.041450660675764,0.0,8.021039684535936e-05,0.0,0.0,3.3869574069976807,0.0,0.0,0.0,0.2664802968502044,4.0,0.0,1.0
