time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0400788411498069,-1256.4986572265625,304.1500549316406,0.6388903260231018,0.0755349621176719,0.0688093528151512,293.1722717285156,297.1499938964844,293.1499938964844,0.0614156760275363,-1696.032958984375,304.1518859863281,0.6958063840866089,0.0969921350479126,0.0928680598735809,293.162353515625,297.1499938964844,293.1499938964844,0.070956602692604,-1384.4561767578125,304.1507263183594,0.7200233340263367,0.1073778793215751,0.0758130922913551,293.1639709472656,297.1499938964844,293.1499938964844,0.0836330577731132,-2119.8798828125,304.1506652832031,0.7481528520584106,0.12158864736557,0.1160855367779731,293.2662353515625,297.1499938964844,293.1499938964844,0.0016038038302212,-655.6060791015625,291.5195617675781,0.5499926805496216,0.050000000745058,0.228839710354805,291.1127014160156,291.1499938964844,272.2818603515625,271.60125732421875,284.2039489746094,293.2663879394531,289.0274353027344,1.0,0.1712464243173599,0.9981763958930968,0.9981763958930968,1.0,1.0,-0.698931872844696,0.302083820104599,0.396848052740097,0.1110726967453956,0.0,0.0,0.0165332183241844,25.30189323425293,25.0,-329.4554748535156,-3173.65576171875,49.46973419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,296.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.794921875,18000.0,0.0,0.0,0.0784483030438423,0.0,0.0,0.0,0.0,1.0,0.0067342105321586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489372164011001,0.0951552167534828,-0.0462179966270923,0.0,7.961505616549402e-05,0.0,0.0,3.590664386749268,0.0,0.0,0.0,0.2672280371189117,4.0,0.0,1.0
304020,293.15411376953125,297.1499938964844,293.1499938964844,0.0395523905754089,-1246.8482666015625,304.1510925292969,0.6382638216018677,0.0753594413399696,0.0686466917395591,293.17254638671875,297.1499938964844,293.1499938964844,0.0604033544659614,-1676.3037109375,304.1531982421875,0.694054126739502,0.0963705703616142,0.0922780558466911,293.162841796875,297.1499938964844,293.1499938964844,0.0701238587498664,-1371.823486328125,304.1521301269531,0.7189853191375732,0.1069656983017921,0.0755221992731094,293.164306640625,297.1499938964844,293.1499938964844,0.0827611684799194,-2101.400146484375,304.1521911621094,0.7471644878387451,0.1211686432361602,0.1156868562102317,293.2647399902344,297.1499938964844,293.1499938964844,0.0016222484409809,-661.274658203125,291.5054931640625,0.5498349666595459,0.050000000745058,0.2288452684879303,291.13555908203125,291.1499938964844,272.2990417480469,271.609130859375,284.2081298828125,293.2647705078125,289.18194580078125,1.0,0.1710932552814483,0.9983590841293336,0.9983590841293336,1.0,1.0,-0.6972075700759888,0.3014171421527862,0.3957904577255249,0.110546626150608,0.0,0.0,0.0281715858727693,25.31336212158203,25.0,172.62889099121094,-3766.940185546875,49.2661018371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,301.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.888671875,18000.0,0.0,0.0,0.077568881213665,0.0,0.0,0.0,0.0,1.0,0.0042887800373137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766461342573165,0.1056621372699737,-0.0290159992873668,0.0,7.872255082475021e-05,0.0,0.0,4.042638778686523,0.0,0.0,0.0,0.2691341340541839,4.0,0.0,1.0
304080,293.15411376953125,297.1499938964844,293.1499938964844,0.0395523905754089,-1246.8482666015625,304.1510925292969,0.6382638216018677,0.0753594413399696,0.0686466917395591,293.17254638671875,297.1499938964844,293.1499938964844,0.0604033544659614,-1676.3037109375,304.1531982421875,0.694054126739502,0.0963705703616142,0.0922780558466911,293.162841796875,297.1499938964844,293.1499938964844,0.0701238587498664,-1371.823486328125,304.1521301269531,0.7189853191375732,0.1069656983017921,0.0755221992731094,293.164306640625,297.1499938964844,293.1499938964844,0.0827611684799194,-2101.400146484375,304.1521911621094,0.7471644878387451,0.1211686432361602,0.1156868562102317,293.2647399902344,297.1499938964844,293.1499938964844,0.0016222484409809,-661.274658203125,291.5054931640625,0.5498349666595459,0.050000000745058,0.2288452684879303,291.13555908203125,291.1499938964844,272.2990417480469,271.609130859375,284.2081298828125,293.2647705078125,289.18194580078125,1.0,0.1710932552814483,0.9983590841293336,0.9983590841293336,1.0,1.0,-0.6972075700759888,0.3014171421527862,0.3957904577255249,0.110546626150608,0.0,0.0,0.0281715858727693,25.31336212158203,25.0,172.62889099121094,-3766.940185546875,49.2661018371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,301.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.888671875,18000.0,0.0,0.0,0.077568881213665,0.0,0.0,0.0,0.0,1.0,0.0042887800373137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766461342573165,0.1056621372699737,-0.0290159992873668,0.0,7.872255082475021e-05,0.0,0.0,4.042638778686523,0.0,0.0,0.0,0.2691341340541839,4.0,0.0,1.0
304140,293.1546630859375,297.1499938964844,293.1499938964844,0.0389296561479568,-1235.5260009765625,304.1517028808594,0.6375707387924194,0.0751413777470588,0.0684648007154464,293.1729431152344,297.1499938964844,293.1499938964844,0.0592815019190311,-1654.624755859375,304.1539306640625,0.6922469139099121,0.0957234650850296,0.0916749611496925,293.1635131835937,297.1499938964844,293.1499938964844,0.0691641494631767,-1357.4281005859375,304.1529541015625,0.7178733944892883,0.1065080463886261,0.075213611125946,293.16473388671875,297.1499938964844,293.1499938964844,0.081757828593254,-2080.35986328125,304.1530456542969,0.7461273670196533,0.1207166984677314,0.1152697727084159,293.2650756835937,297.1499938964844,293.1499938964844,0.0015831297496333,-643.1698608398438,291.58062744140625,0.5496659278869629,0.050000000745058,0.2288512289524078,291.2544250488281,291.1499938964844,272.31610107421875,271.6167907714844,284.2131652832031,293.2650451660156,289.2534484863281,1.0,0.1709343940019607,0.9985417127609252,0.9985417127609252,1.0,1.0,-0.6954017877578735,0.3007194697856903,0.3946823179721832,0.1099947765469551,0.0,0.0,0.003314274130389,25.3261661529541,25.0,45.03281021118164,-3263.34716796875,49.05445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,300.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.44921875,18000.0,0.0,0.0,0.0783238485455513,0.0,0.0,0.0,0.0,1.0,0.0054535665549337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532116554677486,0.0916330814361572,-0.0384214296936988,0.0,7.94887455413118e-05,0.0,0.0,3.4885945320129395,0.0,0.0,0.0,0.2668837904930115,4.0,0.0,1.0
304200,293.1546630859375,297.1499938964844,293.1499938964844,0.0389296561479568,-1235.5260009765625,304.1517028808594,0.6375707387924194,0.0751413777470588,0.0684648007154464,293.1729431152344,297.1499938964844,293.1499938964844,0.0592815019190311,-1654.624755859375,304.1539306640625,0.6922469139099121,0.0957234650850296,0.0916749611496925,293.1635131835937,297.1499938964844,293.1499938964844,0.0691641494631767,-1357.4281005859375,304.1529541015625,0.7178733944892883,0.1065080463886261,0.075213611125946,293.16473388671875,297.1499938964844,293.1499938964844,0.081757828593254,-2080.35986328125,304.1530456542969,0.7461273670196533,0.1207166984677314,0.1152697727084159,293.2650756835937,297.1499938964844,293.1499938964844,0.0015831297496333,-643.1698608398438,291.58062744140625,0.5496659278869629,0.050000000745058,0.2288512289524078,291.2544250488281,291.1499938964844,272.31610107421875,271.6167907714844,284.2131652832031,293.2650451660156,289.2534484863281,1.0,0.1709343940019607,0.9985417127609252,0.9985417127609252,1.0,1.0,-0.6954017877578735,0.3007194697856903,0.3946823179721832,0.1099947765469551,0.0,0.0,0.003314274130389,25.3261661529541,25.0,45.03281021118164,-3263.34716796875,49.05445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,300.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.44921875,18000.0,0.0,0.0,0.0783238485455513,0.0,0.0,0.0,0.0,1.0,0.0054535665549337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532116554677486,0.0916330814361572,-0.0384214296936988,0.0,7.94887455413118e-05,0.0,0.0,3.4885945320129395,0.0,0.0,0.0,0.2668837904930115,4.0,0.0,1.0
304260,293.1551818847656,297.1499938964844,293.1499938964844,0.0403023697435855,-1262.7523193359375,304.1488342285156,0.6368021368980408,0.0749220326542854,0.0682591721415519,293.1732482910156,297.1499938964844,293.1499938964844,0.0606539249420166,-1684.6669921875,304.1503295898437,0.6903861165046692,0.0950759202241897,0.0910573974251747,293.1640930175781,297.1499938964844,293.1499938964844,0.0708800479769706,-1385.36279296875,304.1490783691406,0.7166851758956909,0.1060481444001197,0.0748858526349067,293.1651306152344,297.1499938964844,293.1499938964844,0.0837175473570823,-2124.402099609375,304.14874267578125,0.7450528740882874,0.1202659010887146,0.1148373186588287,293.2634582519531,297.1499938964844,293.1499938964844,0.0015434289816766,-635.215576171875,291.1803283691406,0.5494902729988098,0.050000000745058,0.2288574278354644,290.8809509277344,291.1499938964844,272.3330078125,271.624267578125,284.21728515625,293.2638244628906,288.8987121582031,1.0,0.1707683950662613,0.998729944229126,0.998729944229126,1.0,1.0,-0.6935089230537415,0.2999818325042724,0.393527090549469,0.1094316989183425,0.0,0.0,0.0579623840749263,25.339643478393555,25.0,-46.35616302490234,-3779.6083984375,48.83342361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345947265625,299.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.673828125,18000.0,0.0,0.0,0.0760929211974144,0.0,0.0,0.0,0.0,1.0,0.0049916571006178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767235979437828,0.1117925122380256,-0.0350689180195331,0.0,7.722464215476066e-05,0.0,0.0,4.26068639755249,0.0,0.0,0.0,0.2693587243556976,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0403023697435855,-1262.7523193359375,304.1488342285156,0.6368021368980408,0.0749220326542854,0.0682591721415519,293.1732482910156,297.1499938964844,293.1499938964844,0.0606539249420166,-1684.6669921875,304.1503295898437,0.6903861165046692,0.0950759202241897,0.0910573974251747,293.1640930175781,297.1499938964844,293.1499938964844,0.0708800479769706,-1385.36279296875,304.1490783691406,0.7166851758956909,0.1060481444001197,0.0748858526349067,293.1651306152344,297.1499938964844,293.1499938964844,0.0837175473570823,-2124.402099609375,304.14874267578125,0.7450528740882874,0.1202659010887146,0.1148373186588287,293.2634582519531,297.1499938964844,293.1499938964844,0.0015434289816766,-635.215576171875,291.1803283691406,0.5494902729988098,0.050000000745058,0.2288574278354644,290.8809509277344,291.1499938964844,272.3330078125,271.624267578125,284.21728515625,293.2638244628906,288.8987121582031,1.0,0.1707683950662613,0.998729944229126,0.998729944229126,1.0,1.0,-0.6935089230537415,0.2999818325042724,0.393527090549469,0.1094316989183425,0.0,0.0,0.0579623840749263,25.339643478393555,25.0,-46.35616302490234,-3779.6083984375,48.83342361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345947265625,299.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.673828125,18000.0,0.0,0.0,0.0760929211974144,0.0,0.0,0.0,0.0,1.0,0.0049916571006178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767235979437828,0.1117925122380256,-0.0350689180195331,0.0,7.722464215476066e-05,0.0,0.0,4.26068639755249,0.0,0.0,0.0,0.2693587243556976,4.0,0.0,1.0
304380,293.15545654296875,297.1499938964844,293.1499938964844,0.038555558770895,-1229.601318359375,304.15203857421875,0.6362017393112183,0.0747312605381012,0.0680938959121704,293.1734619140625,297.1499938964844,293.1499938964844,0.058127574622631,-1633.8045654296875,304.154296875,0.6886441707611084,0.0944450572133064,0.0904645174741745,293.1644897460937,297.1499938964844,293.1499938964844,0.0684105977416038,-1346.9697265625,304.15338134765625,0.7156297564506531,0.1056123971939086,0.0745869576930999,293.1654052734375,297.1499938964844,293.1499938964844,0.0810453668236732,-2066.492431640625,304.1534729003906,0.7440853714942932,0.1198271811008453,0.1144290342926979,293.262939453125,297.1499938964844,293.1499938964844,0.0015440850984305,-627.5001831054688,291.4836730957031,0.5493674874305725,0.050000000745058,0.228861778974533,291.2297058105469,291.1499938964844,272.3497619628906,271.631591796875,284.2217712402344,293.2628479003906,289.2619323730469,1.0,0.1706003248691558,0.9989181756973268,0.9989181756973268,1.0,1.0,-0.6917555332183838,0.2992986440658569,0.3924569189548492,0.1089113876223564,0.0,0.0,0.0240414012223482,25.3447322845459,25.0,224.95281982421875,-3753.4794921875,48.62065124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,301.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.740234375,18000.0,0.0,0.0,0.0766179412603378,0.0,0.0,0.0,0.0,1.0,0.0040613324381411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765673443675041,0.1033759638667106,-0.0268086213618516,0.0,7.775747508276254e-05,0.0,0.0,3.959322929382324,0.0,0.0,0.0,0.2690317928791046,4.0,0.0,1.0
304440,293.15545654296875,297.1499938964844,293.1499938964844,0.038555558770895,-1229.601318359375,304.15203857421875,0.6362017393112183,0.0747312605381012,0.0680938959121704,293.1734619140625,297.1499938964844,293.1499938964844,0.058127574622631,-1633.8045654296875,304.154296875,0.6886441707611084,0.0944450572133064,0.0904645174741745,293.1644897460937,297.1499938964844,293.1499938964844,0.0684105977416038,-1346.9697265625,304.15338134765625,0.7156297564506531,0.1056123971939086,0.0745869576930999,293.1654052734375,297.1499938964844,293.1499938964844,0.0810453668236732,-2066.492431640625,304.1534729003906,0.7440853714942932,0.1198271811008453,0.1144290342926979,293.262939453125,297.1499938964844,293.1499938964844,0.0015440850984305,-627.5001831054688,291.4836730957031,0.5493674874305725,0.050000000745058,0.228861778974533,291.2297058105469,291.1499938964844,272.3497619628906,271.631591796875,284.2217712402344,293.2628479003906,289.2619323730469,1.0,0.1706003248691558,0.9989181756973268,0.9989181756973268,1.0,1.0,-0.6917555332183838,0.2992986440658569,0.3924569189548492,0.1089113876223564,0.0,0.0,0.0240414012223482,25.3447322845459,25.0,224.95281982421875,-3753.4794921875,48.62065124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,301.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.740234375,18000.0,0.0,0.0,0.0766179412603378,0.0,0.0,0.0,0.0,1.0,0.0040613324381411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765673443675041,0.1033759638667106,-0.0268086213618516,0.0,7.775747508276254e-05,0.0,0.0,3.959322929382324,0.0,0.0,0.0,0.2690317928791046,4.0,0.0,1.0
304500,293.15576171875,297.1499938964844,293.1499938964844,0.0382616184651851,-1224.309326171875,304.1521911621094,0.6358271241188049,0.0746071562170982,0.0679915323853492,293.17364501953125,297.1499938964844,293.1499938964844,0.0575959421694278,-1623.68896484375,304.15447998046875,0.687721312046051,0.0941144898533821,0.0901571437716484,293.164794921875,297.1499938964844,293.1499938964844,0.0679547265172004,-1340.223876953125,304.1535949707031,0.7150300741195679,0.1053661555051803,0.0744218751788139,293.1656188964844,297.1499938964844,293.1499938964844,0.0805767178535461,-2056.763671875,304.1536865234375,0.7435528039932251,0.1195892617106437,0.1142101809382438,293.26336669921875,297.1499938964844,293.1499938964844,0.00152291089762,-617.9996337890625,291.5168151855469,0.5492883324623108,0.050000000745058,0.2288645952939987,291.284423828125,291.1499938964844,272.35809326171875,271.6351928710937,284.2244873046875,293.2632751464844,289.29058837890625,1.0,0.1705143302679062,0.999012291431427,0.999012291431427,1.0,1.0,-0.6908064484596252,0.29892498254776,0.3918814361095428,0.1086385026574134,0.0,0.0,0.0091636395081877,25.35004997253418,25.0,138.88734436035156,-3640.6708984375,48.50877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,301.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.205078125,18000.0,0.0,0.0,0.0771966055035591,0.0,0.0,0.0,0.0,1.0,0.004259955137968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071226879954338,0.0999617055058479,-0.0287348236888647,0.0,7.834473944967613e-05,0.0,0.0,3.82017183303833,0.0,0.0,0.0,0.2684905529022217,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0381707586348056,-1223.0037841796875,304.1519470214844,0.6354027986526489,0.0744725540280342,0.0678755044937133,293.173828125,297.1499938964844,293.1499938964844,0.0573282688856124,-1619.0416259765625,304.1541442871094,0.6867644190788269,0.093778096139431,0.0898420587182045,293.1651611328125,297.1499938964844,293.1499938964844,0.0677786171436309,-1337.910888671875,304.1532287597656,0.7143824696540833,0.1051091998815536,0.0742462947964668,293.1658630371094,297.1499938964844,293.1499938964844,0.0804225876927375,-2053.95751953125,304.1532897949219,0.7429912686347961,0.1193446144461631,0.1139824166893959,293.2637023925781,297.1499938964844,293.1499938964844,0.0015017492696642,-609.6219482421875,291.49676513671875,0.5491987466812134,0.050000000745058,0.228867769241333,291.2846984863281,291.1499938964844,272.3663635253906,271.6387939453125,284.22711181640625,293.2636413574219,289.26348876953125,1.0,0.1704264730215072,0.9991092085838318,0.9991092085838318,1.0,1.0,-0.6898087859153748,0.2985316216945648,0.3912771940231323,0.1083532869815826,0.0,0.0,0.0,25.35688018798828,25.0,-88.61082458496094,-2521.279296875,48.392845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,298.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.775390625,18000.0,0.0,0.0,0.0775294676423072,0.0,0.0,0.0,0.0,1.0,0.007173120509833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0294031593948602,0.0782487094402313,-0.0488455519080162,0.0,7.868255488574505e-05,0.0,0.0,2.9626286029815674,0.0,0.0,0.0,0.2648062407970428,4.0,0.0,1.0
304620,293.1563720703125,297.1499938964844,293.1499938964844,0.039911363273859,-1257.406005859375,304.1487121582031,0.6346266269683838,0.0742568597197532,0.0676590278744697,293.1739807128906,297.1499938964844,293.1499938964844,0.0591597445309162,-1658.325439453125,304.15008544921875,0.6849105358123779,0.0931401848793029,0.0892239138484001,293.16552734375,297.1499938964844,293.1499938964844,0.0699903964996337,-1373.5301513671875,304.1488647460937,0.713141918182373,0.1046478822827339,0.0739068314433097,293.1661071777344,297.1499938964844,293.1499938964844,0.082937903702259,-2110.04150390625,304.1484375,0.7419267296791077,0.1188940033316612,0.113540343940258,293.2607727050781,297.1499938964844,293.1499938964844,0.0014949860051274,-616.748779296875,290.95416259765625,0.5490482449531555,0.050000000745058,0.2288731187582016,290.7660217285156,291.1499938964844,272.3827819824219,271.6459045410156,284.2301940917969,293.2611999511719,288.87725830078125,1.0,0.1702474802732467,0.999303102493286,0.999303102493286,1.0,1.0,-0.687875509262085,0.2977810204029083,0.390094518661499,0.1077744588255882,0.0,0.0,0.0895862653851509,25.365413665771484,25.0,124.03498840332033,-3992.640625,48.16329574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,301.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.734375,18000.0,0.0,0.0,0.0739257186651229,0.0,0.0,0.0,0.0,1.0,0.0042518726550042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880877971649169,0.1167147681117057,-0.0286269728094339,0.0,7.502520747948438e-05,0.0,0.0,4.468328952789307,0.0,0.0,0.0,0.2703411877155304,4.0,0.0,1.0
304680,293.1563720703125,297.1499938964844,293.1499938964844,0.039911363273859,-1257.406005859375,304.1487121582031,0.6346266269683838,0.0742568597197532,0.0676590278744697,293.1739807128906,297.1499938964844,293.1499938964844,0.0591597445309162,-1658.325439453125,304.15008544921875,0.6849105358123779,0.0931401848793029,0.0892239138484001,293.16552734375,297.1499938964844,293.1499938964844,0.0699903964996337,-1373.5301513671875,304.1488647460937,0.713141918182373,0.1046478822827339,0.0739068314433097,293.1661071777344,297.1499938964844,293.1499938964844,0.082937903702259,-2110.04150390625,304.1484375,0.7419267296791077,0.1188940033316612,0.113540343940258,293.2607727050781,297.1499938964844,293.1499938964844,0.0014949860051274,-616.748779296875,290.95416259765625,0.5490482449531555,0.050000000745058,0.2288731187582016,290.7660217285156,291.1499938964844,272.3827819824219,271.6459045410156,284.2301940917969,293.2611999511719,288.87725830078125,1.0,0.1702474802732467,0.999303102493286,0.999303102493286,1.0,1.0,-0.687875509262085,0.2977810204029083,0.390094518661499,0.1077744588255882,0.0,0.0,0.0895862653851509,25.365413665771484,25.0,124.03498840332033,-3992.640625,48.16329574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,301.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.734375,18000.0,0.0,0.0,0.0739257186651229,0.0,0.0,0.0,0.0,1.0,0.0042518726550042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880877971649169,0.1167147681117057,-0.0286269728094339,0.0,7.502520747948438e-05,0.0,0.0,4.468328952789307,0.0,0.0,0.0,0.2703411877155304,4.0,0.0,1.0
304740,293.1565246582031,297.1499938964844,293.1499938964844,0.0376355275511741,-1213.9359130859375,304.1527099609375,0.6340680718421936,0.0740613415837287,0.0674989745020866,293.1740417480469,297.1499938964844,293.1499938964844,0.0559844486415386,-1594.48388671875,304.15509033203125,0.6832193732261658,0.0925195217132568,0.0886446163058281,293.1658020019531,297.1499938964844,293.1499938964844,0.0667970925569534,-1323.938720703125,304.154296875,0.7120751738548279,0.1042018979787826,0.0736076980829238,293.1662902832031,297.1499938964844,293.1499938964844,0.0794703215360641,-2034.848876953125,304.1544494628906,0.7409898638725281,0.1184485331177711,0.1131315156817436,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327392578125,0.548953652381897,0.050000000745058,0.2288765013217926,291.2902526855469,291.1499938964844,272.3990478515625,271.6529541015625,284.23388671875,293.2607727050781,289.3221130371094,1.0,0.1700701117515564,0.9994969964027404,0.9994969964027404,1.0,1.0,-0.68614262342453,0.2971382141113281,0.3890044391155243,0.1071880087256431,0.0,0.0,0.0300405193120241,25.36442375183105,25.0,294.6437072753906,-3794.553955078125,47.948150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174987792969,302.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.001953125,18000.0,0.0,0.0,0.0753916129469871,0.0,0.0,0.0,0.0,1.0,0.0036740202922374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794035866856575,0.102294921875,-0.0228913351893425,0.0,7.651290070498362e-05,0.0,0.0,3.924417495727539,0.0,0.0,0.0,0.2691264450550079,4.0,0.0,1.0
304800,293.1565246582031,297.1499938964844,293.1499938964844,0.0376355275511741,-1213.9359130859375,304.1527099609375,0.6340680718421936,0.0740613415837287,0.0674989745020866,293.1740417480469,297.1499938964844,293.1499938964844,0.0559844486415386,-1594.48388671875,304.15509033203125,0.6832193732261658,0.0925195217132568,0.0886446163058281,293.1658020019531,297.1499938964844,293.1499938964844,0.0667970925569534,-1323.938720703125,304.154296875,0.7120751738548279,0.1042018979787826,0.0736076980829238,293.1662902832031,297.1499938964844,293.1499938964844,0.0794703215360641,-2034.848876953125,304.1544494628906,0.7409898638725281,0.1184485331177711,0.1131315156817436,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327392578125,0.548953652381897,0.050000000745058,0.2288765013217926,291.2902526855469,291.1499938964844,272.3990478515625,271.6529541015625,284.23388671875,293.2607727050781,289.3221130371094,1.0,0.1700701117515564,0.9994969964027404,0.9994969964027404,1.0,1.0,-0.68614262342453,0.2971382141113281,0.3890044391155243,0.1071880087256431,0.0,0.0,0.0300405193120241,25.36442375183105,25.0,294.6437072753906,-3794.553955078125,47.948150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174987792969,302.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.001953125,18000.0,0.0,0.0,0.0753916129469871,0.0,0.0,0.0,0.0,1.0,0.0036740202922374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794035866856575,0.102294921875,-0.0228913351893425,0.0,7.651290070498362e-05,0.0,0.0,3.924417495727539,0.0,0.0,0.0,0.2691264450550079,4.0,0.0,1.0
304860,293.15533447265625,297.1499938964844,293.1499938964844,0.0374688059091568,-1210.9281005859375,304.15203857421875,0.6339728832244873,0.074133276939392,0.0674628689885139,293.1733093261719,297.1499938964844,293.1499938964844,0.0553234852850437,-1582.416748046875,304.1544494628906,0.6818596720695496,0.092057816684246,0.0881445929408073,293.16473388671875,297.1499938964844,293.1499938964844,0.0663518533110618,-1317.5947265625,304.1535339355469,0.7114046216011047,0.104008674621582,0.0733978152275085,293.1656188964844,297.1499938964844,293.1499938964844,0.0789735540747642,-2024.9144287109373,304.1537170410156,0.7403203845024109,0.1181663498282432,0.1127981543540954,293.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.34332275390625,0.5489664673805237,0.050000000745058,0.2288760989904403,291.3377380371094,291.1499938964844,272.41510009765625,271.6600036621094,284.22637939453125,293.2457275390625,289.3282775878906,1.0,0.1698996573686599,0.999695897102356,0.999695897102356,1.0,1.0,-0.6848464012145996,0.2967690229415893,0.3880774080753326,0.1064943224191665,0.0,0.0,0.0,25.343828201293945,25.0,4.2612128257751465,-2910.614013671875,47.76460266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,299.7279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.759765625,18000.0,0.0,0.0,0.0768566206097602,0.0,0.0,0.0,0.0,1.0,0.0060885236598551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0405666008591651,0.0830821469426155,-0.0425155498087406,0.0,7.799969898769632e-05,0.0,0.0,3.1561923027038574,0.0,0.0,0.0,0.2655518352985382,4.0,0.0,1.0
304920,293.15533447265625,297.1499938964844,293.1499938964844,0.0374688059091568,-1210.9281005859375,304.15203857421875,0.6339728832244873,0.074133276939392,0.0674628689885139,293.1733093261719,297.1499938964844,293.1499938964844,0.0553234852850437,-1582.416748046875,304.1544494628906,0.6818596720695496,0.092057816684246,0.0881445929408073,293.16473388671875,297.1499938964844,293.1499938964844,0.0663518533110618,-1317.5947265625,304.1535339355469,0.7114046216011047,0.104008674621582,0.0733978152275085,293.1656188964844,297.1499938964844,293.1499938964844,0.0789735540747642,-2024.9144287109373,304.1537170410156,0.7403203845024109,0.1181663498282432,0.1127981543540954,293.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.34332275390625,0.5489664673805237,0.050000000745058,0.2288760989904403,291.3377380371094,291.1499938964844,272.41510009765625,271.6600036621094,284.22637939453125,293.2457275390625,289.3282775878906,1.0,0.1698996573686599,0.999695897102356,0.999695897102356,1.0,1.0,-0.6848464012145996,0.2967690229415893,0.3880774080753326,0.1064943224191665,0.0,0.0,0.0,25.343828201293945,25.0,4.2612128257751465,-2910.614013671875,47.76460266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,299.7279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.759765625,18000.0,0.0,0.0,0.0768566206097602,0.0,0.0,0.0,0.0,1.0,0.0060885236598551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0405666008591651,0.0830821469426155,-0.0425155498087406,0.0,7.799969898769632e-05,0.0,0.0,3.1561923027038574,0.0,0.0,0.0,0.2655518352985382,4.0,0.0,1.0
304980,293.1531982421875,297.1499938964844,293.1499938964844,0.0406379364430904,-1271.4228515625,304.1461486816406,0.6349282264709473,0.074429266154766,0.0676979571580886,293.1718444824219,297.1499938964844,293.1499938964844,0.0585630387067794,-1649.823974609375,304.14764404296875,0.6813300251960754,0.0917661786079406,0.0878375768661499,293.1626892089844,297.1499938964844,293.1499938964844,0.070216566324234,-1378.505615234375,304.1460266113281,0.7117258906364441,0.1040525436401367,0.0734003335237503,293.1641540527344,297.1499938964844,293.1499938964844,0.0831073001027107,-2115.94775390625,304.14569091796875,0.7403563857078552,0.1180650517344474,0.1126687079668045,293.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.5492540001869202,0.050000000745058,0.2288659662008285,290.6299133300781,291.1499938964844,272.4309997558594,271.6670837402344,284.22216796875,293.230712890625,288.7004089355469,1.0,0.1697600483894348,0.9998947978019714,0.9998947978019714,1.0,1.0,-0.6845954656600952,0.2967260181903839,0.3878694176673889,0.1063016727566719,0.0,0.0,0.1076447665691375,25.28521156311035,25.0,-42.59864807128906,-3981.208740234375,47.66551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565124511719,301.0347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.53125,18000.0,0.0,0.0,0.0727949813008308,0.0,0.0,0.0,0.0,1.0,0.0045239650644361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874061286449432,0.1185414120554924,-0.031135281547904,0.0,7.38776579964906e-05,0.0,0.0,4.528627872467041,0.0,0.0,0.0,0.2703643143177032,4.0,0.0,1.0
305040,293.1531982421875,297.1499938964844,293.1499938964844,0.0406379364430904,-1271.4228515625,304.1461486816406,0.6349282264709473,0.074429266154766,0.0676979571580886,293.1718444824219,297.1499938964844,293.1499938964844,0.0585630387067794,-1649.823974609375,304.14764404296875,0.6813300251960754,0.0917661786079406,0.0878375768661499,293.1626892089844,297.1499938964844,293.1499938964844,0.070216566324234,-1378.505615234375,304.1460266113281,0.7117258906364441,0.1040525436401367,0.0734003335237503,293.1641540527344,297.1499938964844,293.1499938964844,0.0831073001027107,-2115.94775390625,304.14569091796875,0.7403563857078552,0.1180650517344474,0.1126687079668045,293.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.5492540001869202,0.050000000745058,0.2288659662008285,290.6299133300781,291.1499938964844,272.4309997558594,271.6670837402344,284.22216796875,293.230712890625,288.7004089355469,1.0,0.1697600483894348,0.9998947978019714,0.9998947978019714,1.0,1.0,-0.6845954656600952,0.2967260181903839,0.3878694176673889,0.1063016727566719,0.0,0.0,0.1076447665691375,25.28521156311035,25.0,-42.59864807128906,-3981.208740234375,47.66551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565124511719,301.0347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.53125,18000.0,0.0,0.0,0.0727949813008308,0.0,0.0,0.0,0.0,1.0,0.0045239650644361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874061286449432,0.1185414120554924,-0.031135281547904,0.0,7.38776579964906e-05,0.0,0.0,4.528627872467041,0.0,0.0,0.0,0.2703643143177032,4.0,0.0,1.0
305100,293.1521911621094,297.1499938964844,293.1499938964844,0.0390509888529777,-1240.1546630859375,304.14971923828125,0.6355187892913818,0.0745897740125656,0.0678450539708137,293.17108154296875,297.1499938964844,293.1499938964844,0.05631023645401,-1603.6236572265625,304.15216064453125,0.6811800003051758,0.0916372612118721,0.0877150222659111,293.16168212890625,297.1499938964844,293.1499938964844,0.0679379403591156,-1342.3223876953125,304.15087890625,0.7120047211647034,0.1040899828076362,0.0734287947416305,293.1634216308594,297.1499938964844,293.1499938964844,0.0805267542600631,-2059.105712890625,304.1511535644531,0.7404704093933105,0.1180294305086135,0.1126367449760437,293.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9335327148437,0.5494254231452942,0.050000000745058,0.228859931230545,290.9954528808594,291.1499938964844,272.4388427734375,271.6706237792969,284.2225646972656,293.2235717773437,289.1336364746094,1.0,0.169701799750328,0.9999942779541016,0.9999942779541016,1.0,1.0,-0.6846134662628174,0.2966997623443603,0.387913703918457,0.106388583779335,0.0,0.0,0.0829050242900848,25.254512786865234,25.0,424.1686706542969,-4147.12060546875,47.63197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,303.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.166015625,18000.0,0.0,0.0,0.0730463564395904,0.0,0.0,0.0,0.0,1.0,0.003096594242379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976311340928077,0.1146784797310829,-0.0170473437756299,0.0,7.413276034640148e-05,0.0,0.0,4.421367168426514,0.0,0.0,0.0,0.2708230018615722,4.0,0.0,1.0
305160,293.1514587402344,297.1499938964844,293.1499938964844,0.0381476767361164,-1222.255615234375,304.1513977050781,0.6360017657279968,0.0747046843171119,0.067969262599945,293.17047119140625,297.1499938964844,293.1499938964844,0.0549027845263481,-1575.2674560546875,304.154296875,0.68095463514328,0.0914878025650978,0.0875829607248306,293.16094970703125,297.1499938964844,293.1499938964844,0.0665640383958816,-1320.7943115234375,304.1531677246094,0.7121792435646057,0.1040845289826393,0.0734401196241378,293.16290283203125,297.1499938964844,293.1499938964844,0.0789588168263435,-2024.9676513671875,304.1537475585937,0.7405073046684265,0.117966778576374,0.1125898510217666,293.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2409362792969,0.5495525002479553,0.050000000745058,0.228855475783348,291.27996826171875,291.1499938964844,272.4466552734375,271.6741943359375,284.223876953125,293.2191467285156,289.3330993652344,1.0,0.1696487069129943,0.9999954104423524,0.9999954104423524,0.999907374382019,1.0,-0.6845560669898987,0.2966698110103607,0.3878862559795379,0.1063946634531021,0.0,0.0,0.0444502718746662,25.230445861816406,25.0,383.4551696777344,-3904.3876953125,47.59689712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21844482421875,302.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.884765625,18000.0,0.0,0.0,0.0743196234107017,0.0,0.0,0.0,0.0,1.0,0.0032523572444915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854417532682418,0.1040464788675308,-0.0186047293245792,0.0,7.542497041868046e-05,0.0,0.0,4.002104759216309,0.0,0.0,0.0,0.2695746421813965,4.0,0.0,1.0
305220,293.1508483886719,297.1499938964844,293.1499938964844,0.0380296781659126,-1219.609619140625,304.15106201171875,0.636443018913269,0.0747964531183242,0.0680898800492286,293.1697082519531,297.1499938964844,293.1499938964844,0.0542629323899745,-1563.234130859375,304.15386962890625,0.6801567673683167,0.0911242812871933,0.0872578024864196,293.1602783203125,297.1499938964844,293.1499938964844,0.0661337301135063,-1314.347900390625,304.1527709960937,0.7120535969734192,0.1039452850818634,0.0733706727623939,293.16229248046875,297.1499938964844,293.1499938964844,0.0784287825226783,-2013.9613037109373,304.1533203125,0.7402574419975281,0.1177645698189735,0.1124209836125373,293.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36669921875,0.5496453046798706,0.050000000745058,0.2288522273302078,291.3665771484375,291.1499938964844,272.4621276855469,271.681396484375,284.2265930175781,293.2138671875,289.3629150390625,1.0,0.1695487797260284,0.9999976754188538,0.9999976754188538,0.999722182750702,1.0,-0.6840208172798157,0.2964750826358795,0.3875457048416137,0.1062139794230461,0.0,0.0,0.0061105717904865,25.207250595092773,25.0,105.21736145019533,-3585.892333984375,47.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243225097656,301.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.22265625,18000.0,0.0,0.0,0.0764344334602356,0.0,0.0,0.0,0.0,1.0,0.004092528950423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698117092251777,0.0968968942761421,-0.0270851869136095,0.0,7.757123239571229e-05,0.0,0.0,3.700725555419922,0.0,0.0,0.0,0.2681070566177368,4.0,0.0,1.0
305280,293.1508483886719,297.1499938964844,293.1499938964844,0.0380296781659126,-1219.609619140625,304.15106201171875,0.636443018913269,0.0747964531183242,0.0680898800492286,293.1697082519531,297.1499938964844,293.1499938964844,0.0542629323899745,-1563.234130859375,304.15386962890625,0.6801567673683167,0.0911242812871933,0.0872578024864196,293.1602783203125,297.1499938964844,293.1499938964844,0.0661337301135063,-1314.347900390625,304.1527709960937,0.7120535969734192,0.1039452850818634,0.0733706727623939,293.16229248046875,297.1499938964844,293.1499938964844,0.0784287825226783,-2013.9613037109373,304.1533203125,0.7402574419975281,0.1177645698189735,0.1124209836125373,293.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36669921875,0.5496453046798706,0.050000000745058,0.2288522273302078,291.3665771484375,291.1499938964844,272.4621276855469,271.681396484375,284.2265930175781,293.2138671875,289.3629150390625,1.0,0.1695487797260284,0.9999976754188538,0.9999976754188538,0.999722182750702,1.0,-0.6840208172798157,0.2964750826358795,0.3875457048416137,0.1062139794230461,0.0,0.0,0.0061105717904865,25.207250595092773,25.0,105.21736145019533,-3585.892333984375,47.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243225097656,301.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.22265625,18000.0,0.0,0.0,0.0764344334602356,0.0,0.0,0.0,0.0,1.0,0.004092528950423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698117092251777,0.0968968942761421,-0.0270851869136095,0.0,7.757123239571229e-05,0.0,0.0,3.700725555419922,0.0,0.0,0.0,0.2681070566177368,4.0,0.0,1.0
305340,293.15069580078125,297.1499938964844,293.1499938964844,0.0408629179000854,-1274.4420166015625,304.14556884765625,0.6364585161209106,0.0748015269637107,0.068104013800621,293.16925048828125,297.1499938964844,293.1499938964844,0.0572632439434528,-1625.9119873046875,304.1470642089844,0.6790712475776672,0.0907174870371818,0.0868775323033332,293.1600952148437,297.1499938964844,293.1499938964844,0.0696473717689514,-1370.1810302734375,304.1454162597656,0.7115316390991211,0.1037191599607467,0.0732205659151077,293.1619873046875,297.1499938964844,293.1499938964844,0.0822842642664909,-2099.324951171875,304.1451721191406,0.7397458553314209,0.1175116375088691,0.1121867895126342,293.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9243469238281,0.5496165156364441,0.050000000745058,0.2288532555103302,290.8184509277344,291.1499938964844,272.47735595703125,271.688720703125,284.2289733886719,293.20904541015625,288.57666015625,1.0,0.169449970126152,1.0,1.0,0.99953693151474,1.0,-0.6831214427947998,0.296133279800415,0.3869881629943847,0.1059363782405853,0.0,0.0,0.0660597160458564,25.203304290771484,25.0,-733.427978515625,-3680.223876953125,47.38958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,297.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.224609375,18000.0,0.0,0.0,0.0743438825011253,0.0,0.0,0.0,0.0,1.0,0.0059307604096829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07224602997303,0.1136012896895408,-0.041355263441801,0.0,7.544959225924686e-05,0.0,0.0,4.304366588592529,0.0,0.0,0.0,0.2687284350395202,4.0,0.0,1.0
305400,293.15069580078125,297.1499938964844,293.1499938964844,0.0408629179000854,-1274.4420166015625,304.14556884765625,0.6364585161209106,0.0748015269637107,0.068104013800621,293.16925048828125,297.1499938964844,293.1499938964844,0.0572632439434528,-1625.9119873046875,304.1470642089844,0.6790712475776672,0.0907174870371818,0.0868775323033332,293.1600952148437,297.1499938964844,293.1499938964844,0.0696473717689514,-1370.1810302734375,304.1454162597656,0.7115316390991211,0.1037191599607467,0.0732205659151077,293.1619873046875,297.1499938964844,293.1499938964844,0.0822842642664909,-2099.324951171875,304.1451721191406,0.7397458553314209,0.1175116375088691,0.1121867895126342,293.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9243469238281,0.5496165156364441,0.050000000745058,0.2288532555103302,290.8184509277344,291.1499938964844,272.47735595703125,271.688720703125,284.2289733886719,293.20904541015625,288.57666015625,1.0,0.169449970126152,1.0,1.0,0.99953693151474,1.0,-0.6831214427947998,0.296133279800415,0.3869881629943847,0.1059363782405853,0.0,0.0,0.0660597160458564,25.203304290771484,25.0,-733.427978515625,-3680.223876953125,47.38958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,297.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.224609375,18000.0,0.0,0.0,0.0743438825011253,0.0,0.0,0.0,0.0,1.0,0.0059307604096829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07224602997303,0.1136012896895408,-0.041355263441801,0.0,7.544959225924686e-05,0.0,0.0,4.304366588592529,0.0,0.0,0.0,0.2687284350395202,4.0,0.0,1.0
305460,293.1504821777344,297.1499938964844,293.1499938964844,0.0387741550803184,-1233.75439453125,304.1507568359375,0.636515200138092,0.0748317688703537,0.0681303590536117,293.1688232421875,297.1499938964844,293.1499938964844,0.0543412379920482,-1566.6943359375,304.1531982421875,0.6780028939247131,0.0903182700276374,0.0865019187331199,293.159912109375,297.1499938964844,293.1499938964844,0.0666749626398086,-1323.375244140625,304.1522216796875,0.7110185623168945,0.1035030111670494,0.0730723962187767,293.1617126464844,297.1499938964844,293.1499938964844,0.0790175199508667,-2027.635498046875,304.1525573730469,0.7392487525939941,0.1172626167535781,0.1119568571448326,293.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.5495932102203369,0.050000000745058,0.228854089975357,291.1516418457031,291.1499938964844,272.49237060546875,271.6962280273437,284.2300720214844,293.20166015625,289.2555847167969,1.0,0.1693530529737472,1.0,1.0,0.999347448348999,1.0,-0.6822494864463806,0.2957968413829803,0.3864526748657226,0.1056796684861183,0.0,0.0,0.0661220401525497,25.19881820678711,25.0,452.4560852050781,-4053.31640625,47.277828216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,303.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.0737135335803031,0.0,0.0,0.0,0.0,1.0,0.0030044168233871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936643034219741,0.1098181083798408,-0.0161538012325763,0.0,7.480986096197739e-05,0.0,0.0,4.234128475189209,0.0,0.0,0.0,0.2703547775745392,4.0,0.0,1.0
305520,293.1504821777344,297.1499938964844,293.1499938964844,0.0387741550803184,-1233.75439453125,304.1507568359375,0.636515200138092,0.0748317688703537,0.0681303590536117,293.1688232421875,297.1499938964844,293.1499938964844,0.0543412379920482,-1566.6943359375,304.1531982421875,0.6780028939247131,0.0903182700276374,0.0865019187331199,293.159912109375,297.1499938964844,293.1499938964844,0.0666749626398086,-1323.375244140625,304.1522216796875,0.7110185623168945,0.1035030111670494,0.0730723962187767,293.1617126464844,297.1499938964844,293.1499938964844,0.0790175199508667,-2027.635498046875,304.1525573730469,0.7392487525939941,0.1172626167535781,0.1119568571448326,293.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.5495932102203369,0.050000000745058,0.228854089975357,291.1516418457031,291.1499938964844,272.49237060546875,271.6962280273437,284.2300720214844,293.20166015625,289.2555847167969,1.0,0.1693530529737472,1.0,1.0,0.999347448348999,1.0,-0.6822494864463806,0.2957968413829803,0.3864526748657226,0.1056796684861183,0.0,0.0,0.0661220401525497,25.19881820678711,25.0,452.4560852050781,-4053.31640625,47.277828216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,303.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.0737135335803031,0.0,0.0,0.0,0.0,1.0,0.0030044168233871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936643034219741,0.1098181083798408,-0.0161538012325763,0.0,7.480986096197739e-05,0.0,0.0,4.234128475189209,0.0,0.0,0.0,0.2703547775745392,4.0,0.0,1.0
305580,293.1507263183594,297.1499938964844,293.1499938964844,0.0379791930317878,-1218.55322265625,304.1517028808594,0.6363406777381897,0.0747683569788932,0.0680981203913688,293.16864013671875,297.1499938964844,293.1499938964844,0.0530091039836406,-1540.8546142578125,304.1541748046875,0.6767776608467102,0.0898778662085533,0.0860953405499458,293.16021728515625,297.1499938964844,293.1499938964844,0.0654085651040077,-1304.167236328125,304.1534118652344,0.7102653384208679,0.1031941920518875,0.0728741884231567,293.16180419921875,297.1499938964844,293.1499938964844,0.0776508152484893,-1998.6070556640625,304.1537780761719,0.7385790944099426,0.1169491857290268,0.1116752326488494,293.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.5495064854621887,0.050000000745058,0.228857159614563,291.3799133300781,291.1499938964844,272.5071716308594,271.7038879394531,284.2350158691406,293.200439453125,289.37957763671875,1.0,0.1692536473274231,1.0,1.0,0.999157965183258,1.0,-0.6811507940292358,0.2953474223613739,0.3858033418655395,0.105412058532238,0.0,0.0,0.0133384764194488,25.2048454284668,25.0,168.55020141601562,-3642.342041015625,47.150787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,301.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.88671875,18000.0,0.0,0.0,0.0762327089905738,0.0,0.0,0.0,0.0,1.0,0.0038401284255087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730750411748886,0.0976323038339614,-0.0245572682470083,0.0,7.736650877632201e-05,0.0,0.0,3.734360456466675,0.0,0.0,0.0,0.2683947682380676,4.0,0.0,1.0
305640,293.1507263183594,297.1499938964844,293.1499938964844,0.0379791930317878,-1218.55322265625,304.1517028808594,0.6363406777381897,0.0747683569788932,0.0680981203913688,293.16864013671875,297.1499938964844,293.1499938964844,0.0530091039836406,-1540.8546142578125,304.1541748046875,0.6767776608467102,0.0898778662085533,0.0860953405499458,293.16021728515625,297.1499938964844,293.1499938964844,0.0654085651040077,-1304.167236328125,304.1534118652344,0.7102653384208679,0.1031941920518875,0.0728741884231567,293.16180419921875,297.1499938964844,293.1499938964844,0.0776508152484893,-1998.6070556640625,304.1537780761719,0.7385790944099426,0.1169491857290268,0.1116752326488494,293.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.5495064854621887,0.050000000745058,0.228857159614563,291.3799133300781,291.1499938964844,272.5071716308594,271.7038879394531,284.2350158691406,293.200439453125,289.37957763671875,1.0,0.1692536473274231,1.0,1.0,0.999157965183258,1.0,-0.6811507940292358,0.2953474223613739,0.3858033418655395,0.105412058532238,0.0,0.0,0.0133384764194488,25.2048454284668,25.0,168.55020141601562,-3642.342041015625,47.150787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,301.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.88671875,18000.0,0.0,0.0,0.0762327089905738,0.0,0.0,0.0,0.0,1.0,0.0038401284255087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730750411748886,0.0976323038339614,-0.0245572682470083,0.0,7.736650877632201e-05,0.0,0.0,3.734360456466675,0.0,0.0,0.0,0.2683947682380676,4.0,0.0,1.0
