time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305700,293.1509704589844,297.1499938964844,293.1499938964844,0.0379749052226543,-1218.6588134765625,304.1513977050781,0.6361464858055115,0.0747098475694656,0.0680522471666336,293.1686096191406,297.1499938964844,293.1499938964844,0.0528464019298553,-1538.1776123046875,304.1537170410156,0.6761121153831482,0.0896492674946785,0.0858814045786857,293.16046142578125,297.1499938964844,293.1499938964844,0.0653129890561103,-1302.998291015625,304.1529541015625,0.7097927927970886,0.1030155345797538,0.0727542415261268,293.16192626953125,297.1499938964844,293.1499938964844,0.0775709524750709,-1997.28173828125,304.1532287597656,0.7381891012191772,0.1167791932821273,0.1115181818604469,293.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3734130859375,0.5494421720504761,0.050000000745058,0.2288594394922256,291.3717956542969,291.1499938964844,272.51446533203125,271.70782470703125,284.23785400390625,293.2002868652344,289.3632202148437,1.0,0.1692013591527938,1.0,1.0,0.9990631937980652,1.0,-0.6805092692375183,0.295076459646225,0.3854328095912933,0.1052747443318367,0.0,0.0,0.0,25.21124267578125,25.0,20.188676834106445,-2995.807861328125,47.0800666809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,299.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18142.482421875,18000.0,0.0,0.0,0.0770817697048187,0.0,0.0,0.0,0.0,1.0,0.0057096220552921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441258177161216,0.0842350199818611,-0.0401092059910297,0.0,7.822820043656975e-05,0.0,0.0,3.2027904987335205,0.0,0.0,0.0,0.2657561004161834,4.0,0.0,1.0
305760,293.1512451171875,297.1499938964844,293.1499938964844,0.0390405729413032,-1239.6336669921875,304.14910888671875,0.6359232664108276,0.0746471658349037,0.0679973512887954,293.1685791015625,297.1499938964844,293.1499938964844,0.0539772063493728,-1561.9150390625,304.15087890625,0.6754377484321594,0.0894217044115066,0.0856654196977615,293.16070556640625,297.1499938964844,293.1499938964844,0.0666357278823852,-1324.1197509765625,304.14990234375,0.7092916965484619,0.1028328016400337,0.0726276263594627,293.1620178222656,297.1499938964844,293.1499938964844,0.079051449894905,-2030.209228515625,304.1498413085937,0.7377873659133911,0.1166085228323936,0.111356720328331,293.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2362976074219,0.5493752956390381,0.050000000745058,0.2288617938756942,291.1881103515625,291.1499938964844,272.5216979980469,271.7118225097656,284.2406311035156,293.1999206542969,288.9566345214844,1.0,0.169147327542305,1.0,1.0,0.9989646077156068,1.0,-0.6798413395881653,0.2947899103164673,0.3850513994693756,0.1051420494914054,0.0,0.0,0.0122758615761995,25.218074798583984,25.0,-1128.7547607421875,-755.7172241210938,47.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345764160156,296.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.26953125,18000.0,0.0,0.0,0.0767104625701904,0.0,0.0,0.0,0.0,1.0,0.0103191416710615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0062648663297295,0.0687503963708877,-0.0624855309724807,0.0,7.785137131577358e-05,0.0,0.0,2.565117597579956,0.0,0.0,0.0,0.2634633183479309,4.0,0.0,1.0
305820,293.15142822265625,297.1499938964844,293.1499938964844,0.0392863228917121,-1244.37548828125,304.1497802734375,0.635621964931488,0.0745788738131523,0.0679212361574173,293.1683044433594,297.1499938964844,293.1499938964844,0.0539558455348014,-1562.21630859375,304.1515808105469,0.6742157340049744,0.0890017971396446,0.0852598473429679,293.1609191894531,297.1499938964844,293.1499938964844,0.0667717158794403,-1326.47119140625,304.1507568359375,0.7084156274795532,0.102516308426857,0.072397843003273,293.1620178222656,297.1499938964844,293.1499938964844,0.0792577564716339,-2034.8692626953125,304.15069580078125,0.7370944619178772,0.1163051724433898,0.1110623180866241,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8895263671875,0.5492913722991943,0.050000000745058,0.228864774107933,290.95330810546875,291.1499938964844,272.5359802246094,271.7200012207031,284.2439270019531,293.1946105957031,289.1097412109375,1.0,0.1690375804901123,1.0,1.0,0.9987673759460448,1.0,-0.678637683391571,0.2942623198032379,0.3843753635883331,0.1049301847815513,0.0,0.0,0.0911371111869812,25.22395133972168,25.0,435.08697509765625,-4174.919921875,46.86732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,303.1940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.71484375,18000.0,0.0,0.0,0.0731395632028579,0.0,0.0,0.0,0.0,1.0,0.0029997648671269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003319546580314,0.1164286211133003,-0.0160966720432043,0.0,7.42273623473011e-05,0.0,0.0,4.491391658782959,0.0,0.0,0.0,0.2710613906383514,4.0,0.0,1.0
305880,293.15142822265625,297.1499938964844,293.1499938964844,0.0392863228917121,-1244.37548828125,304.1497802734375,0.635621964931488,0.0745788738131523,0.0679212361574173,293.1683044433594,297.1499938964844,293.1499938964844,0.0539558455348014,-1562.21630859375,304.1515808105469,0.6742157340049744,0.0890017971396446,0.0852598473429679,293.1609191894531,297.1499938964844,293.1499938964844,0.0667717158794403,-1326.47119140625,304.1507568359375,0.7084156274795532,0.102516308426857,0.072397843003273,293.1620178222656,297.1499938964844,293.1499938964844,0.0792577564716339,-2034.8692626953125,304.15069580078125,0.7370944619178772,0.1163051724433898,0.1110623180866241,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8895263671875,0.5492913722991943,0.050000000745058,0.228864774107933,290.95330810546875,291.1499938964844,272.5359802246094,271.7200012207031,284.2439270019531,293.1946105957031,289.1097412109375,1.0,0.1690375804901123,1.0,1.0,0.9987673759460448,1.0,-0.678637683391571,0.2942623198032379,0.3843753635883331,0.1049301847815513,0.0,0.0,0.0911371111869812,25.22395133972168,25.0,435.08697509765625,-4174.919921875,46.86732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,303.1940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.71484375,18000.0,0.0,0.0,0.0731395632028579,0.0,0.0,0.0,0.0,1.0,0.0029997648671269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003319546580314,0.1164286211133003,-0.0160966720432043,0.0,7.42273623473011e-05,0.0,0.0,4.491391658782959,0.0,0.0,0.0,0.2710613906383514,4.0,0.0,1.0
305940,293.1517639160156,297.1499938964844,293.1499938964844,0.0376529730856418,-1213.08984375,304.1523742675781,0.6353235840797424,0.0744761675596237,0.0678455233573913,293.16815185546875,297.1499938964844,293.1499938964844,0.051691435277462,-1517.5196533203125,304.1545715332031,0.6730079650878906,0.0885735377669334,0.0848591178655624,293.16131591796875,297.1499938964844,293.1499938964844,0.0644185841083526,-1290.4105224609375,304.1541442871094,0.7075105309486389,0.1021614894270896,0.0721612870693206,293.16217041015625,297.1499938964844,293.1499938964844,0.0767325535416603,-1980.5997314453125,304.15435791015625,0.7363784313201904,0.115970492362976,0.110755868256092,293.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.5492092370986938,0.050000000745058,0.2288676798343658,291.3865661621094,291.1499938964844,272.54998779296875,271.7284851074219,284.25048828125,293.19451904296875,289.3966064453125,1.0,0.1689258366823196,1.0,1.0,0.998570203781128,1.0,-0.6774177551269531,0.2937188446521759,0.3836988806724548,0.1047356501221656,0.0,0.0,0.0209943205118179,25.229719161987305,25.0,253.36769104003903,-3701.648193359375,46.72614669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,301.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.119140625,18000.0,0.0,0.0,0.075791023671627,0.0,0.0,0.0,0.0,1.0,0.0036154990084469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763742253184318,0.0986518263816833,-0.0222776047885417,0.0,7.691825885558501e-05,0.0,0.0,3.780354022979736,0.0,0.0,0.0,0.2686866223812103,4.0,0.0,1.0
306000,293.1517639160156,297.1499938964844,293.1499938964844,0.0376529730856418,-1213.08984375,304.1523742675781,0.6353235840797424,0.0744761675596237,0.0678455233573913,293.16815185546875,297.1499938964844,293.1499938964844,0.051691435277462,-1517.5196533203125,304.1545715332031,0.6730079650878906,0.0885735377669334,0.0848591178655624,293.16131591796875,297.1499938964844,293.1499938964844,0.0644185841083526,-1290.4105224609375,304.1541442871094,0.7075105309486389,0.1021614894270896,0.0721612870693206,293.16217041015625,297.1499938964844,293.1499938964844,0.0767325535416603,-1980.5997314453125,304.15435791015625,0.7363784313201904,0.115970492362976,0.110755868256092,293.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.5492092370986938,0.050000000745058,0.2288676798343658,291.3865661621094,291.1499938964844,272.54998779296875,271.7284851074219,284.25048828125,293.19451904296875,289.3966064453125,1.0,0.1689258366823196,1.0,1.0,0.998570203781128,1.0,-0.6774177551269531,0.2937188446521759,0.3836988806724548,0.1047356501221656,0.0,0.0,0.0209943205118179,25.229719161987305,25.0,253.36769104003903,-3701.648193359375,46.72614669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,301.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.119140625,18000.0,0.0,0.0,0.075791023671627,0.0,0.0,0.0,0.0,1.0,0.0036154990084469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763742253184318,0.0986518263816833,-0.0222776047885417,0.0,7.691825885558501e-05,0.0,0.0,3.780354022979736,0.0,0.0,0.0,0.2686866223812103,4.0,0.0,1.0
306060,293.16241455078125,297.1499938964844,293.1499938964844,0.0362120233476161,-1190.83935546875,304.1539611816406,0.6287777423858643,0.0722490027546882,0.0662336498498916,293.1788635253906,297.1499938964844,293.1499938964844,0.0500063076615333,-1489.0885009765625,304.15582275390625,0.6651883125305176,0.085923932492733,0.0828118771314621,293.1723327636719,297.1499938964844,293.1499938964844,0.0629784241318702,-1271.4627685546875,304.15509033203125,0.7002468109130859,0.0996251702308654,0.0707126855850219,293.1730651855469,297.1499938964844,293.1499938964844,0.0754262059926986,-1956.4373779296875,304.155029296875,0.7303310036659241,0.1134346798062324,0.1088083833456039,293.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3589172363281,0.547234296798706,0.050000000745058,0.2289381921291351,291.3450012207031,291.1499938964844,272.563232421875,271.7366943359375,284.2624206542969,293.20758056640625,289.249267578125,1.0,0.1686747521162033,1.0,1.0,0.9983662366867064,1.0,-0.6690369844436646,0.2901409566402435,0.3788960576057434,0.1029761433601379,0.0,0.0,0.0,25.53264236450196,25.0,-564.775634765625,-483.7322082519531,46.064414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,297.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18178.85546875,18000.0,0.0,0.0,0.0771382227540016,0.0,0.0,0.0,0.0,1.0,0.0095118582248687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040198122151196,0.0637277364730835,-0.0597079209983348,0.0,7.828549132682383e-05,0.0,0.0,2.39046311378479,0.0,0.0,0.0,0.2628006339073181,4.0,0.0,1.0
306120,293.16241455078125,297.1499938964844,293.1499938964844,0.0362120233476161,-1190.83935546875,304.1539611816406,0.6287777423858643,0.0722490027546882,0.0662336498498916,293.1788635253906,297.1499938964844,293.1499938964844,0.0500063076615333,-1489.0885009765625,304.15582275390625,0.6651883125305176,0.085923932492733,0.0828118771314621,293.1723327636719,297.1499938964844,293.1499938964844,0.0629784241318702,-1271.4627685546875,304.15509033203125,0.7002468109130859,0.0996251702308654,0.0707126855850219,293.1730651855469,297.1499938964844,293.1499938964844,0.0754262059926986,-1956.4373779296875,304.155029296875,0.7303310036659241,0.1134346798062324,0.1088083833456039,293.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3589172363281,0.547234296798706,0.050000000745058,0.2289381921291351,291.3450012207031,291.1499938964844,272.563232421875,271.7366943359375,284.2624206542969,293.20758056640625,289.249267578125,1.0,0.1686747521162033,1.0,1.0,0.9983662366867064,1.0,-0.6690369844436646,0.2901409566402435,0.3788960576057434,0.1029761433601379,0.0,0.0,0.0,25.53264236450196,25.0,-564.775634765625,-483.7322082519531,46.064414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,297.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18178.85546875,18000.0,0.0,0.0,0.0771382227540016,0.0,0.0,0.0,0.0,1.0,0.0095118582248687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040198122151196,0.0637277364730835,-0.0597079209983348,0.0,7.828549132682383e-05,0.0,0.0,2.39046311378479,0.0,0.0,0.0,0.2628006339073181,4.0,0.0,1.0
306180,293.1660461425781,297.1499938964844,293.1499938964844,0.0369124636054039,-1208.92529296875,304.1521301269531,0.6243086457252502,0.0711923316121101,0.0650823265314102,293.1831970214844,297.1499938964844,293.1499938964844,0.0506211034953594,-1506.2166748046875,304.1536560058594,0.6591684818267822,0.0843034535646438,0.0810785889625549,293.1766662597656,297.1499938964844,293.1499938964844,0.0641281828284263,-1291.877197265625,304.15240478515625,0.6948331594467163,0.0981721356511116,0.0695468634366989,293.1775207519531,297.1499938964844,293.1499938964844,0.0768732130527496,-1991.15576171875,304.1519470214844,0.7258008718490601,0.1119391098618507,0.1071952357888221,293.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.5460876226425171,0.050000000745058,0.2289799302816391,290.7380065917969,291.1499938964844,272.5752258300781,271.7440490722656,284.2698669433594,293.21484375,288.9262390136719,1.0,0.1683266311883926,1.0,1.0,0.9981622695922852,1.0,-0.6622892618179321,0.28726726770401,0.3750219643115997,0.1015551388263702,0.0,0.0,0.1138635650277137,25.69642639160156,25.0,334.7991638183594,-4178.84326171875,45.446876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439697265625,302.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.767578125,18000.0,0.0,0.0,0.0720819607377052,0.0,0.0,0.0,0.0,1.0,0.0033569785300642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015212461352348,0.1211459711194038,-0.0196247287094593,0.0,7.315402763197199e-05,0.0,0.0,4.663618564605713,0.0,0.0,0.0,0.2713752388954162,4.0,0.0,1.0
306240,293.1660461425781,297.1499938964844,293.1499938964844,0.0369124636054039,-1208.92529296875,304.1521301269531,0.6243086457252502,0.0711923316121101,0.0650823265314102,293.1831970214844,297.1499938964844,293.1499938964844,0.0506211034953594,-1506.2166748046875,304.1536560058594,0.6591684818267822,0.0843034535646438,0.0810785889625549,293.1766662597656,297.1499938964844,293.1499938964844,0.0641281828284263,-1291.877197265625,304.15240478515625,0.6948331594467163,0.0981721356511116,0.0695468634366989,293.1775207519531,297.1499938964844,293.1499938964844,0.0768732130527496,-1991.15576171875,304.1519470214844,0.7258008718490601,0.1119391098618507,0.1071952357888221,293.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.5460876226425171,0.050000000745058,0.2289799302816391,290.7380065917969,291.1499938964844,272.5752258300781,271.7440490722656,284.2698669433594,293.21484375,288.9262390136719,1.0,0.1683266311883926,1.0,1.0,0.9981622695922852,1.0,-0.6622892618179321,0.28726726770401,0.3750219643115997,0.1015551388263702,0.0,0.0,0.1138635650277137,25.69642639160156,25.0,334.7991638183594,-4178.84326171875,45.446876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439697265625,302.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.767578125,18000.0,0.0,0.0,0.0720819607377052,0.0,0.0,0.0,0.0,1.0,0.0033569785300642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015212461352348,0.1211459711194038,-0.0196247287094593,0.0,7.315402763197199e-05,0.0,0.0,4.663618564605713,0.0,0.0,0.0,0.2713752388954162,4.0,0.0,1.0
306300,293.1667785644531,297.1499938964844,293.1499938964844,0.034828346222639,-1169.15283203125,304.1554870605469,0.6230509877204895,0.0708454027771949,0.0647360906004905,293.18414306640625,297.1499938964844,293.1499938964844,0.0479030758142471,-1453.3287353515625,304.15789794921875,0.6572059988975525,0.0837014019489288,0.0804577618837356,293.1776733398437,297.1499938964844,293.1499938964844,0.0612812489271163,-1248.837158203125,304.1570739746094,0.6931238174438477,0.097633957862854,0.0691407099366188,293.1785583496094,297.1499938964844,293.1499938964844,0.0738104060292244,-1925.908203125,304.1571044921875,0.7243661284446716,0.1113849505782127,0.1066261231899261,293.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12615966796875,0.5458550453186035,0.050000000745058,0.2289884835481643,291.1895446777344,291.1499938964844,272.5807800292969,271.7474365234375,284.2738037109375,293.21832275390625,289.3073425292969,1.0,0.1681469976902008,1.0,1.0,0.9980602860450744,1.0,-0.6599683165550232,0.2862777709960937,0.373690515756607,0.1010727062821388,0.0,0.0,0.0651524886488914,25.721939086914062,25.0,529.584716796875,-4029.07861328125,45.20137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,303.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.021484375,18000.0,0.0,0.0,0.0731599852442741,0.0,0.0,0.0,0.0,1.0,0.0028913570567965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946318879723548,0.1097026392817497,-0.0150707503780722,0.0,7.424808427458629e-05,0.0,0.0,4.23317813873291,0.0,0.0,0.0,0.2704210579395294,4.0,0.0,1.0
306360,293.16729736328125,297.1499938964844,293.1499938964844,0.0338214449584484,-1150.2861328125,304.1562805175781,0.622018575668335,0.0705263838171958,0.0644388869404792,293.18463134765625,297.1499938964844,293.1499938964844,0.0465029589831829,-1426.9564208984375,304.1589660644531,0.6555819511413574,0.0831703320145607,0.079923391342163,293.17840576171875,297.1499938964844,293.1499938964844,0.0598575994372367,-1227.974609375,304.1583251953125,0.6916815638542175,0.0971393659710884,0.0687813088297844,293.1792297363281,297.1499938964844,293.1499938964844,0.0723115801811218,-1894.826416015625,304.1584777832031,0.7231775522232056,0.1108908206224441,0.1061319708824157,293.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3757019042969,0.5457158088684082,0.050000000745058,0.2289936244487762,291.40289306640625,291.1499938964844,272.58599853515625,271.7506103515625,284.2782897949219,293.2230834960937,289.4363098144531,1.0,0.1679670661687851,1.0,1.0,0.9979184865951538,1.0,-0.6579520106315613,0.2854208350181579,0.3725311756134033,0.1006513088941574,0.0,0.0,0.0256200283765792,25.73188018798828,25.0,372.9195861816406,-3739.322265625,44.975223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,302.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.62109375,18000.0,0.0,0.0,0.0744786262512207,0.0,0.0,0.0,0.0,1.0,0.0034326284658163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796118229627609,0.1000354662537574,-0.0204236432909965,0.0,7.558633660664782e-05,0.0,0.0,3.840522289276123,0.0,0.0,0.0,0.2689968645572662,4.0,0.0,1.0
306420,293.16815185546875,297.1499938964844,293.1499938964844,0.0334453321993351,-1145.1329345703125,304.1547241210937,0.6201610565185547,0.0699155926704406,0.0638824179768562,293.1849060058594,297.1499938964844,293.1499938964844,0.0458219274878501,-1416.353271484375,304.156982421875,0.6528704762458801,0.0822338238358497,0.0790009647607803,293.1794128417969,297.1499938964844,293.1499938964844,0.0592974163591861,-1221.2464599609375,304.1563415527344,0.6891344785690308,0.0962137505412101,0.0681210234761238,293.179931640625,297.1499938964844,293.1499938964844,0.0718493685126304,-1887.1827392578125,304.15625,0.7211711406707764,0.1100093200802803,0.1052673086524009,293.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4127197265625,0.5455612540245056,0.050000000745058,0.228999376296997,291.3972473144531,291.1499938964844,272.5955810546875,271.75640869140625,284.28619384765625,293.2320861816406,289.2793884277344,1.0,0.1676097214221954,1.0,1.0,0.9976348280906676,1.0,-0.6543537974357605,0.2839040756225586,0.3704497218132019,0.0998746752738952,0.0,0.0,0.0,25.73095703125,25.0,-646.3060913085938,-275.7625427246094,44.55297088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,297.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18172.091796875,18000.0,0.0,0.0,0.0757544860243797,0.0,0.0,0.0,0.0,1.0,0.0097578018903732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022871617693454,0.0629162788391113,-0.0606291182339191,0.0,7.688117329962552e-05,0.0,0.0,2.357630014419556,0.0,0.0,0.0,0.262700468301773,4.0,0.0,1.0
306480,293.16815185546875,297.1499938964844,293.1499938964844,0.0334453321993351,-1145.1329345703125,304.1547241210937,0.6201610565185547,0.0699155926704406,0.0638824179768562,293.1849060058594,297.1499938964844,293.1499938964844,0.0458219274878501,-1416.353271484375,304.156982421875,0.6528704762458801,0.0822338238358497,0.0790009647607803,293.1794128417969,297.1499938964844,293.1499938964844,0.0592974163591861,-1221.2464599609375,304.1563415527344,0.6891344785690308,0.0962137505412101,0.0681210234761238,293.179931640625,297.1499938964844,293.1499938964844,0.0718493685126304,-1887.1827392578125,304.15625,0.7211711406707764,0.1100093200802803,0.1052673086524009,293.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4127197265625,0.5455612540245056,0.050000000745058,0.228999376296997,291.3972473144531,291.1499938964844,272.5955810546875,271.75640869140625,284.28619384765625,293.2320861816406,289.2793884277344,1.0,0.1676097214221954,1.0,1.0,0.9976348280906676,1.0,-0.6543537974357605,0.2839040756225586,0.3704497218132019,0.0998746752738952,0.0,0.0,0.0,25.73095703125,25.0,-646.3060913085938,-275.7625427246094,44.55297088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,297.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18172.091796875,18000.0,0.0,0.0,0.0757544860243797,0.0,0.0,0.0,0.0,1.0,0.0097578018903732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022871617693454,0.0629162788391113,-0.0606291182339191,0.0,7.688117329962552e-05,0.0,0.0,2.357630014419556,0.0,0.0,0.0,0.262700468301773,4.0,0.0,1.0
306540,293.1682434082031,297.1499938964844,293.1499938964844,0.0352177545428276,-1182.526611328125,304.15093994140625,0.6186468601226807,0.0694339275360107,0.063407190144062,293.18438720703125,297.1499938964844,293.1499938964844,0.0478290542960166,-1458.9171142578125,304.1522216796875,0.6506845355033875,0.0814512744545936,0.0782205238938331,293.1795959472656,297.1499938964844,293.1499938964844,0.0617170743644237,-1259.670654296875,304.1512145996094,0.6870124936103821,0.0954328626394271,0.0675423145294189,293.1797790527344,297.1499938964844,293.1499938964844,0.0746683254837989,-1949.533203125,304.1506042480469,0.7195625305175781,0.1092789992690086,0.1045365706086158,293.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.5455347299575806,0.050000000745058,0.2290004044771194,290.66802978515625,291.1499938964844,272.60400390625,271.7614440917969,284.288818359375,293.2337951660156,288.87744140625,1.0,0.1672627925872802,1.0,1.0,0.9973511695861816,1.0,-0.6512764692306519,0.2826294898986816,0.3686469793319702,0.099163182079792,0.0,0.0,0.1259027570486068,25.708776473999023,25.0,356.49755859375,-4228.1962890625,44.170448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572998046875,303.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.056640625,18000.0,0.0,0.0,0.0696363225579261,0.0,0.0,0.0,0.0,1.0,0.0033034908119589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047271490097045,0.1238103061914444,-0.0190831571817398,0.0,7.067201659083366e-05,0.0,0.0,4.769821166992188,0.0,0.0,0.0,0.2717268168926239,4.0,0.0,1.0
306600,293.1682434082031,297.1499938964844,293.1499938964844,0.0352177545428276,-1182.526611328125,304.15093994140625,0.6186468601226807,0.0694339275360107,0.063407190144062,293.18438720703125,297.1499938964844,293.1499938964844,0.0478290542960166,-1458.9171142578125,304.1522216796875,0.6506845355033875,0.0814512744545936,0.0782205238938331,293.1795959472656,297.1499938964844,293.1499938964844,0.0617170743644237,-1259.670654296875,304.1512145996094,0.6870124936103821,0.0954328626394271,0.0675423145294189,293.1797790527344,297.1499938964844,293.1499938964844,0.0746683254837989,-1949.533203125,304.1506042480469,0.7195625305175781,0.1092789992690086,0.1045365706086158,293.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.5455347299575806,0.050000000745058,0.2290004044771194,290.66802978515625,291.1499938964844,272.60400390625,271.7614440917969,284.288818359375,293.2337951660156,288.87744140625,1.0,0.1672627925872802,1.0,1.0,0.9973511695861816,1.0,-0.6512764692306519,0.2826294898986816,0.3686469793319702,0.099163182079792,0.0,0.0,0.1259027570486068,25.708776473999023,25.0,356.49755859375,-4228.1962890625,44.170448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572998046875,303.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.056640625,18000.0,0.0,0.0,0.0696363225579261,0.0,0.0,0.0,0.0,1.0,0.0033034908119589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047271490097045,0.1238103061914444,-0.0190831571817398,0.0,7.067201659083366e-05,0.0,0.0,4.769821166992188,0.0,0.0,0.0,0.2717268168926239,4.0,0.0,1.0
306660,293.1679992675781,297.1499938964844,293.1499938964844,0.0321723520755767,-1122.6456298828125,304.1554260253906,0.6175464987754822,0.069023959338665,0.0630430877208709,293.1835632324219,297.1499938964844,293.1499938964844,0.0438455231487751,-1381.2115478515625,304.15777587890625,0.6488942503929138,0.0807524546980857,0.0775506719946861,293.1794128417969,297.1499938964844,293.1499938964844,0.0573445856571197,-1194.1259765625,304.15771484375,0.6852815747261047,0.0947211906313896,0.0670465752482414,293.1793518066406,297.1499938964844,293.1499938964844,0.0700013041496276,-1850.53076171875,304.1577453613281,0.7182367444038391,0.1086097657680511,0.1039014607667923,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4013671875,0.545597493648529,0.050000000745058,0.2289981544017791,291.4334716796875,291.1499938964844,272.611328125,271.7657470703125,284.2919616699219,293.2376403808594,289.4749450683594,1.0,0.1669350117444992,1.0,1.0,0.9970938563346864,1.0,-0.6486756801605225,0.2815779447555542,0.3670977652072906,0.098505824804306,0.0,0.0,0.0261847767978906,25.67249298095703,25.0,429.3739013671875,-3752.793701171875,43.82963180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,302.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.0721638575196266,0.0,0.0,0.0,0.0,1.0,0.0033191803377121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807739719748497,0.1000517830252647,-0.019277811050415,0.0,7.323714817175642e-05,0.0,0.0,3.8444454669952393,0.0,0.0,0.0,0.2690836787223816,4.0,0.0,1.0
306720,293.1679992675781,297.1499938964844,293.1499938964844,0.0321723520755767,-1122.6456298828125,304.1554260253906,0.6175464987754822,0.069023959338665,0.0630430877208709,293.1835632324219,297.1499938964844,293.1499938964844,0.0438455231487751,-1381.2115478515625,304.15777587890625,0.6488942503929138,0.0807524546980857,0.0775506719946861,293.1794128417969,297.1499938964844,293.1499938964844,0.0573445856571197,-1194.1259765625,304.15771484375,0.6852815747261047,0.0947211906313896,0.0670465752482414,293.1793518066406,297.1499938964844,293.1499938964844,0.0700013041496276,-1850.53076171875,304.1577453613281,0.7182367444038391,0.1086097657680511,0.1039014607667923,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4013671875,0.545597493648529,0.050000000745058,0.2289981544017791,291.4334716796875,291.1499938964844,272.611328125,271.7657470703125,284.2919616699219,293.2376403808594,289.4749450683594,1.0,0.1669350117444992,1.0,1.0,0.9970938563346864,1.0,-0.6486756801605225,0.2815779447555542,0.3670977652072906,0.098505824804306,0.0,0.0,0.0261847767978906,25.67249298095703,25.0,429.3739013671875,-3752.793701171875,43.82963180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,302.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.0721638575196266,0.0,0.0,0.0,0.0,1.0,0.0033191803377121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807739719748497,0.1000517830252647,-0.019277811050415,0.0,7.323714817175642e-05,0.0,0.0,3.8444454669952393,0.0,0.0,0.0,0.2690836787223816,4.0,0.0,1.0
306780,293.1680908203125,297.1499938964844,293.1499938964844,0.0320275910198688,-1121.58984375,304.1537170410156,0.6162057518959045,0.068550705909729,0.0626274645328521,293.18280029296875,297.1499938964844,293.1499938964844,0.0435266122221946,-1377.17333984375,304.1555480957031,0.6470690965652466,0.0800555944442749,0.0768896862864494,293.179443359375,297.1499938964844,293.1499938964844,0.0570703335106372,-1191.502685546875,304.1553955078125,0.6833752989768982,0.0939664095640182,0.0665238425135612,293.1790466308594,297.1499938964844,293.1499938964844,0.0698653608560562,-1849.4547119140625,304.1551818847656,0.7168142199516296,0.1079321280121803,0.1032598838210105,293.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4404296875,0.5455985069274902,0.050000000745058,0.2289981842041015,291.4205322265625,291.1499938964844,272.6175842285156,271.76934814453125,284.29498291015625,293.2435913085937,289.2750549316406,1.0,0.1666198223829269,1.0,1.0,0.9968365430831908,1.0,-0.6459863781929016,0.2805095613002777,0.3654768168926239,0.0977837368845939,0.0,0.0,0.0,25.646879196166992,25.0,-751.9742431640625,-168.9773712158203,43.49220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985107421875,297.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18160.4765625,18000.0,0.0,0.0,0.0735000893473625,0.0,0.0,0.0,0.0,1.0,0.0099674463272094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013993622269481,0.0627770647406578,-0.0613777004182338,0.0,7.459324842784554e-05,0.0,0.0,2.350214958190918,0.0,0.0,0.0,0.2626269459724426,4.0,0.0,1.0
306840,293.1680908203125,297.1499938964844,293.1499938964844,0.0320275910198688,-1121.58984375,304.1537170410156,0.6162057518959045,0.068550705909729,0.0626274645328521,293.18280029296875,297.1499938964844,293.1499938964844,0.0435266122221946,-1377.17333984375,304.1555480957031,0.6470690965652466,0.0800555944442749,0.0768896862864494,293.179443359375,297.1499938964844,293.1499938964844,0.0570703335106372,-1191.502685546875,304.1553955078125,0.6833752989768982,0.0939664095640182,0.0665238425135612,293.1790466308594,297.1499938964844,293.1499938964844,0.0698653608560562,-1849.4547119140625,304.1551818847656,0.7168142199516296,0.1079321280121803,0.1032598838210105,293.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4404296875,0.5455985069274902,0.050000000745058,0.2289981842041015,291.4205322265625,291.1499938964844,272.6175842285156,271.76934814453125,284.29498291015625,293.2435913085937,289.2750549316406,1.0,0.1666198223829269,1.0,1.0,0.9968365430831908,1.0,-0.6459863781929016,0.2805095613002777,0.3654768168926239,0.0977837368845939,0.0,0.0,0.0,25.646879196166992,25.0,-751.9742431640625,-168.9773712158203,43.49220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985107421875,297.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18160.4765625,18000.0,0.0,0.0,0.0735000893473625,0.0,0.0,0.0,0.0,1.0,0.0099674463272094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013993622269481,0.0627770647406578,-0.0613777004182338,0.0,7.459324842784554e-05,0.0,0.0,2.350214958190918,0.0,0.0,0.0,0.2626269459724426,4.0,0.0,1.0
306900,293.1679992675781,297.1499938964844,293.1499938964844,0.0348115190863609,-1179.0809326171875,304.14794921875,0.6155299544334412,0.0683389827609062,0.062421154230833,293.1823425292969,297.1499938964844,293.1499938964844,0.0469115078449249,-1446.364013671875,304.1483459472656,0.6461842060089111,0.0797307938337326,0.0765695497393608,293.1793212890625,297.1499938964844,293.1499938964844,0.0609562508761882,-1251.6668701171875,304.1473388671875,0.682432234287262,0.0936165675520896,0.0662665665149688,293.1787414550781,297.1499938964844,293.1499938964844,0.0742292627692222,-1944.4361572265625,304.1462707519531,0.7161188721656799,0.1076208874583244,0.1029503419995307,293.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8222351074219,0.5455974340438843,0.050000000745058,0.2289982438087463,290.697265625,291.1499938964844,272.62030029296875,271.7709045410156,284.2947998046875,293.24444580078125,288.42303466796875,1.0,0.1664665192365646,1.0,1.0,0.9967078566551208,1.0,-0.6446743607521057,0.2799953818321228,0.3646789789199829,0.0974161848425865,0.0,0.0,0.08357884734869,25.63447570800781,25.0,-823.6411743164062,-3676.765380859375,43.32835006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914855957031,298.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.818359375,18000.0,0.0,0.0,0.0693806931376457,0.0,0.0,0.0,0.0,1.0,0.0062583195976912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738355293869972,0.1171951293945312,-0.043359600007534,0.0,7.041258504614234e-05,0.0,0.0,4.436300754547119,0.0,0.0,0.0,0.2691208124160766,4.0,0.0,1.0
306960,293.1676025390625,297.1499938964844,293.1499938964844,0.0339100062847137,-1161.39453125,304.1501159667969,0.61503005027771,0.068188838660717,0.0622590892016887,293.18170166015625,297.1499938964844,293.1499938964844,0.0457232147455215,-1423.051513671875,304.1509704589844,0.6454233527183533,0.079444982111454,0.0762810707092285,293.1789245605469,297.1499938964844,293.1499938964844,0.0596590898931026,-1231.9951171875,304.1503601074219,0.6816511750221252,0.0933228358626365,0.0660424977540969,293.17828369140625,297.1499938964844,293.1499938964844,0.0728770419955253,-1915.2818603515625,304.1496276855469,0.7155386805534363,0.1073494777083396,0.102676123380661,293.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62506103515625,0.5456340909004211,0.050000000745058,0.2289969325065612,290.6591796875,291.1499938964844,272.622802734375,271.7723083496094,284.29296875,293.2425231933594,288.8786315917969,1.0,0.1663183569908142,1.0,1.0,0.9965807795524596,1.0,-0.6435340046882629,0.2795562744140625,0.363977700471878,0.097080111503601,0.0,0.0,0.1283479183912277,25.61606979370117,25.0,378.3201599121094,-4237.05126953125,43.17794418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61431884765625,303.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17860.99609375,18000.0,0.0,0.0,0.0672369077801704,0.0,0.0,0.0,0.0,1.0,0.0032675606198608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059277579188346,0.1246512457728385,-0.0187234859913587,0.0,6.823691364843398e-05,0.0,0.0,4.804464817047119,0.0,0.0,0.0,0.2718575000762939,4.0,0.0,1.0
307020,293.1669006347656,297.1499938964844,293.1499938964844,0.0309844333678483,-1102.57275390625,304.1546630859375,0.6142547130584717,0.0678873434662818,0.0619978383183479,293.18048095703125,297.1499938964844,293.1499938964844,0.0418667048215866,-1347.42529296875,304.15673828125,0.6440680623054504,0.0788904428482055,0.0757552459836006,293.17822265625,297.1499938964844,293.1499938964844,0.0553385503590106,-1167.476806640625,304.15704345703125,0.6802695989608765,0.0927335545420646,0.0656366869807243,293.17742919921875,297.1499938964844,293.1499938964844,0.0682442188262939,-1817.197998046875,304.15704345703125,0.7144796252250671,0.1068043932318687,0.1021647527813911,293.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183349609375,0.5457338690757751,0.050000000745058,0.2289933115243911,291.451171875,291.1499938964844,272.62701416015625,271.7746276855469,284.2924499511719,293.24444580078125,289.4944763183594,1.0,0.1660378873348236,1.0,1.0,0.9963266253471376,1.0,-0.6414843201637268,0.2787784934043884,0.3627058267593384,0.096452347934246,0.0,0.0,0.024140739813447,25.576011657714844,25.0,443.3794860839844,-3734.84228515625,42.90088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,302.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.15625,18000.0,0.0,0.0,0.070097230374813,0.0,0.0,0.0,0.0,1.0,0.003331136656925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804683268070221,0.0998690426349639,-0.0194007158279418,0.0,7.11397806298919e-05,0.0,0.0,3.837523221969605,0.0,0.0,0.0,0.2690646648406982,4.0,0.0,1.0
307080,293.1669006347656,297.1499938964844,293.1499938964844,0.0309844333678483,-1102.57275390625,304.1546630859375,0.6142547130584717,0.0678873434662818,0.0619978383183479,293.18048095703125,297.1499938964844,293.1499938964844,0.0418667048215866,-1347.42529296875,304.15673828125,0.6440680623054504,0.0788904428482055,0.0757552459836006,293.17822265625,297.1499938964844,293.1499938964844,0.0553385503590106,-1167.476806640625,304.15704345703125,0.6802695989608765,0.0927335545420646,0.0656366869807243,293.17742919921875,297.1499938964844,293.1499938964844,0.0682442188262939,-1817.197998046875,304.15704345703125,0.7144796252250671,0.1068043932318687,0.1021647527813911,293.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183349609375,0.5457338690757751,0.050000000745058,0.2289933115243911,291.451171875,291.1499938964844,272.62701416015625,271.7746276855469,284.2924499511719,293.24444580078125,289.4944763183594,1.0,0.1660378873348236,1.0,1.0,0.9963266253471376,1.0,-0.6414843201637268,0.2787784934043884,0.3627058267593384,0.096452347934246,0.0,0.0,0.024140739813447,25.576011657714844,25.0,443.3794860839844,-3734.84228515625,42.90088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,302.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.15625,18000.0,0.0,0.0,0.070097230374813,0.0,0.0,0.0,0.0,1.0,0.003331136656925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804683268070221,0.0998690426349639,-0.0194007158279418,0.0,7.11397806298919e-05,0.0,0.0,3.837523221969605,0.0,0.0,0.0,0.2690646648406982,4.0,0.0,1.0
307140,293.1667175292969,297.1499938964844,293.1499938964844,0.0310696680098772,-1105.98291015625,304.1528015136719,0.613127589225769,0.0674973130226135,0.061661347746849,293.1795349121094,297.1499938964844,293.1499938964844,0.0418476089835166,-1349.100341796875,304.1543273925781,0.6425695419311523,0.0783083885908126,0.0752086117863655,293.1779479980469,297.1499938964844,293.1499938964844,0.0553675293922424,-1169.3004150390625,304.1544189453125,0.6786136627197266,0.0920749306678772,0.0651847124099731,293.1768493652344,297.1499938964844,293.1499938964844,0.0684357732534408,-1822.8974609375,304.15411376953125,0.7132372260093689,0.1062270626425743,0.1016224473714828,293.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4383239746094,0.5457437634468079,0.050000000745058,0.2289929986000061,291.4115600585937,291.1499938964844,272.6302490234375,271.7763671875,284.29278564453125,293.2489929199219,289.2293701171875,1.0,0.1657691746950149,1.0,1.0,0.9960724711418152,1.0,-0.6392308473587036,0.2779135107994079,0.3613173365592956,0.0957842022180557,0.0,0.0,0.0,25.551902770996094,25.0,-887.3954467773438,-19.43818664550781,42.619327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897827148437,297.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18144.841796875,18000.0,0.0,0.0,0.0715675055980682,0.0,0.0,0.0,0.0,1.0,0.0102522009983658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007907146355137,0.0631433129310607,-0.0623526014387607,0.0,7.263191946549341e-05,0.0,0.0,2.3615429401397705,0.0,0.0,0.0,0.2625731825828552,4.0,0.0,1.0
307200,293.1667175292969,297.1499938964844,293.1499938964844,0.0310696680098772,-1105.98291015625,304.1528015136719,0.613127589225769,0.0674973130226135,0.061661347746849,293.1795349121094,297.1499938964844,293.1499938964844,0.0418476089835166,-1349.100341796875,304.1543273925781,0.6425695419311523,0.0783083885908126,0.0752086117863655,293.1779479980469,297.1499938964844,293.1499938964844,0.0553675293922424,-1169.3004150390625,304.1544189453125,0.6786136627197266,0.0920749306678772,0.0651847124099731,293.1768493652344,297.1499938964844,293.1499938964844,0.0684357732534408,-1822.8974609375,304.15411376953125,0.7132372260093689,0.1062270626425743,0.1016224473714828,293.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4383239746094,0.5457437634468079,0.050000000745058,0.2289929986000061,291.4115600585937,291.1499938964844,272.6302490234375,271.7763671875,284.29278564453125,293.2489929199219,289.2293701171875,1.0,0.1657691746950149,1.0,1.0,0.9960724711418152,1.0,-0.6392308473587036,0.2779135107994079,0.3613173365592956,0.0957842022180557,0.0,0.0,0.0,25.551902770996094,25.0,-887.3954467773438,-19.43818664550781,42.619327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897827148437,297.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18144.841796875,18000.0,0.0,0.0,0.0715675055980682,0.0,0.0,0.0,0.0,1.0,0.0102522009983658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007907146355137,0.0631433129310607,-0.0623526014387607,0.0,7.263191946549341e-05,0.0,0.0,2.3615429401397705,0.0,0.0,0.0,0.2625731825828552,4.0,0.0,1.0
307260,293.1659851074219,297.1499938964844,293.1499938964844,0.0328119397163391,-1143.1280517578125,304.1497497558594,0.6121615767478943,0.0672207474708557,0.0613681152462959,293.1783142089844,297.1499938964844,293.1499938964844,0.0438881255686283,-1391.6099853515625,304.15045166015625,0.6412177681922913,0.0778078809380531,0.0747038424015045,293.1771545410156,297.1499938964844,293.1499938964844,0.0577678531408309,-1206.5294189453125,304.15008544921875,0.6771273016929626,0.0915284603834152,0.0647701919078826,293.1758728027344,297.1499938964844,293.1499938964844,0.071240447461605,-1883.7562255859373,304.1493225097656,0.7121313810348511,0.1057424321770668,0.1011311039328575,293.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.5457863807678223,0.050000000745058,0.2289914786815643,290.6763000488281,291.1499938964844,272.632568359375,271.7774963378906,284.2888488769531,293.2465209960937,288.9032897949219,1.0,0.165512815117836,1.0,1.0,0.9958178997039796,1.0,-0.6371840238571167,0.2771281003952026,0.3600559532642364,0.095179259777069,0.0,0.0,0.1279211491346359,25.52349090576172,25.0,417.1276550292969,-4239.3310546875,42.35765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57794189453125,303.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.869140625,18000.0,0.0,0.0,0.0656008273363113,0.0,0.0,0.0,0.0,1.0,0.0031694534700363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072027757763862,0.1249510124325752,-0.0177482366561889,0.0,6.657649646513164e-05,0.0,0.0,4.820128917694092,0.0,0.0,0.0,0.2719636559486389,4.0,0.0,1.0
307320,293.1659851074219,297.1499938964844,293.1499938964844,0.0328119397163391,-1143.1280517578125,304.1497497558594,0.6121615767478943,0.0672207474708557,0.0613681152462959,293.1783142089844,297.1499938964844,293.1499938964844,0.0438881255686283,-1391.6099853515625,304.15045166015625,0.6412177681922913,0.0778078809380531,0.0747038424015045,293.1771545410156,297.1499938964844,293.1499938964844,0.0577678531408309,-1206.5294189453125,304.15008544921875,0.6771273016929626,0.0915284603834152,0.0647701919078826,293.1758728027344,297.1499938964844,293.1499938964844,0.071240447461605,-1883.7562255859373,304.1493225097656,0.7121313810348511,0.1057424321770668,0.1011311039328575,293.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.5457863807678223,0.050000000745058,0.2289914786815643,290.6763000488281,291.1499938964844,272.632568359375,271.7774963378906,284.2888488769531,293.2465209960937,288.9032897949219,1.0,0.165512815117836,1.0,1.0,0.9958178997039796,1.0,-0.6371840238571167,0.2771281003952026,0.3600559532642364,0.095179259777069,0.0,0.0,0.1279211491346359,25.52349090576172,25.0,417.1276550292969,-4239.3310546875,42.35765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57794189453125,303.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.869140625,18000.0,0.0,0.0,0.0656008273363113,0.0,0.0,0.0,0.0,1.0,0.0031694534700363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072027757763862,0.1249510124325752,-0.0177482366561889,0.0,6.657649646513164e-05,0.0,0.0,4.820128917694092,0.0,0.0,0.0,0.2719636559486389,4.0,0.0,1.0
307380,293.16510009765625,297.1499938964844,293.1499938964844,0.0300796329975128,-1087.1624755859375,304.15411376953125,0.6115968227386475,0.0669912472367286,0.0611761808395385,293.177001953125,297.1499938964844,293.1499938964844,0.0402627103030681,-1320.151123046875,304.156005859375,0.6401405334472656,0.0773543193936348,0.074277214705944,293.1762390136719,297.1499938964844,293.1499938964844,0.0536380857229232,-1145.129150390625,304.1565246582031,0.6759721040725708,0.0910247340798378,0.064427375793457,293.1748962402344,297.1499938964844,293.1499938964844,0.0667969435453414,-1789.96484375,304.1565246582031,0.7112404108047485,0.1052869334816932,0.100707359611988,293.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4305114746094,0.5458921790122986,0.050000000745058,0.2289876490831375,291.46209716796875,291.1499938964844,272.6340026855469,271.7781066894531,284.2875366210937,293.24774169921875,289.50396728515625,1.0,0.1652761250734329,1.0,1.0,0.9955633878707886,1.0,-0.6355171203613281,0.2764900326728821,0.3590271174907684,0.0946864709258079,0.0,0.0,0.0222818311303854,25.4864559173584,25.0,442.2799377441406,-3707.276123046875,42.13034439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,302.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5546875,18000.0,0.0,0.0,0.0689165592193603,0.0,0.0,0.0,0.0,1.0,0.0033562139142304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798983573913574,0.0995530113577842,-0.0196546539664268,0.0,6.994154682615772e-05,0.0,0.0,3.82470178604126,0.0,0.0,0.0,0.2690160274505615,4.0,0.0,1.0
307440,293.16510009765625,297.1499938964844,293.1499938964844,0.0300796329975128,-1087.1624755859375,304.15411376953125,0.6115968227386475,0.0669912472367286,0.0611761808395385,293.177001953125,297.1499938964844,293.1499938964844,0.0402627103030681,-1320.151123046875,304.156005859375,0.6401405334472656,0.0773543193936348,0.074277214705944,293.1762390136719,297.1499938964844,293.1499938964844,0.0536380857229232,-1145.129150390625,304.1565246582031,0.6759721040725708,0.0910247340798378,0.064427375793457,293.1748962402344,297.1499938964844,293.1499938964844,0.0667969435453414,-1789.96484375,304.1565246582031,0.7112404108047485,0.1052869334816932,0.100707359611988,293.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4305114746094,0.5458921790122986,0.050000000745058,0.2289876490831375,291.46209716796875,291.1499938964844,272.6340026855469,271.7781066894531,284.2875366210937,293.24774169921875,289.50396728515625,1.0,0.1652761250734329,1.0,1.0,0.9955633878707886,1.0,-0.6355171203613281,0.2764900326728821,0.3590271174907684,0.0946864709258079,0.0,0.0,0.0222818311303854,25.4864559173584,25.0,442.2799377441406,-3707.276123046875,42.13034439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,302.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5546875,18000.0,0.0,0.0,0.0689165592193603,0.0,0.0,0.0,0.0,1.0,0.0033562139142304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798983573913574,0.0995530113577842,-0.0196546539664268,0.0,6.994154682615772e-05,0.0,0.0,3.82470178604126,0.0,0.0,0.0,0.2690160274505615,4.0,0.0,1.0
