time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307500,293.1649475097656,297.1499938964844,293.1499938964844,0.0298222433775663,-1082.3221435546875,304.1538391113281,0.6111459136009216,0.0668305829167366,0.0610443167388439,293.176513671875,297.1499938964844,293.1499938964844,0.0398704074323177,-1313.0789794921875,304.1556091308594,0.6395263075828552,0.0771084576845169,0.0740503445267677,293.176025390625,297.1499938964844,293.1499938964844,0.0531923770904541,-1139.0382080078125,304.1561584472656,0.6752638816833496,0.0907351821660995,0.0642330422997474,293.174560546875,297.1499938964844,293.1499938964844,0.0663782209157943,-1781.7626953125,304.15606689453125,0.7107041478157043,0.1050389260053634,0.1004782542586326,293.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51104736328125,0.5459045767784119,0.050000000745058,0.2289872169494629,291.51678466796875,291.1499938964844,272.6343994140625,271.7781982421875,284.28759765625,293.2498474121094,289.5170288085937,1.0,0.1651617139577865,1.0,1.0,0.9954361319541932,1.0,-0.6345779299736023,0.2761222720146179,0.3584556877613067,0.0944269299507141,0.0,0.0,0.0,25.4751205444336,25.0,220.5839080810547,-3162.3720703125,42.01291275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02703857421875,301.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.50390625,18000.0,0.0,0.0,0.0703763142228126,0.0,0.0,0.0,0.0,1.0,0.0049278042279183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0528158992528915,0.0874961391091346,-0.0346802361309528,0.0,7.142301183193922e-05,0.0,0.0,3.339839458465576,0.0,0.0,0.0,0.2663312554359436,4.0,0.0,1.0
307560,293.16485595703125,297.1499938964844,293.1499938964844,0.0303304735571146,-1093.899169921875,304.15216064453125,0.6106076240539551,0.0666591301560401,0.0608939118683338,293.17608642578125,297.1499938964844,293.1499938964844,0.0404674746096134,-1326.1153564453125,304.1534423828125,0.6388701796531677,0.0768581181764602,0.0738148391246795,293.1758728027344,297.1499938964844,293.1499938964844,0.0538968555629253,-1150.2879638671875,304.1536560058594,0.6744895577430725,0.090436927974224,0.0640267953276634,293.1742553710937,297.1499938964844,293.1499938964844,0.0672429278492927,-1800.8746337890625,304.1532897949219,0.7101238965988159,0.1047883629798889,0.1002415642142295,293.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298400878906,0.5458977222442627,0.050000000745058,0.2289874851703643,291.39825439453125,291.1499938964844,272.63458251953125,271.7781982421875,284.28741455078125,293.2516784667969,289.1917724609375,1.0,0.1650487780570984,1.0,1.0,0.9953077435493468,1.0,-0.6335836052894592,0.2757289111614227,0.3578546643257141,0.0941609665751457,0.0,0.0,0.0,25.4671688079834,25.0,-970.9652099609376,-1.0622424269968178e-05,41.893192291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03240966796875,297.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.46484375,18000.0,0.0,0.0,0.0706043392419815,0.0,0.0,0.0,0.0,1.0,0.0104339281097054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005383121897466,0.0634849444031715,-0.0629466325044632,0.0,7.165443093981594e-05,0.0,0.0,2.372871398925781,0.0,0.0,0.0,0.2625459432601928,4.0,0.0,1.0
307620,293.1640625,297.1499938964844,293.1499938964844,0.0319422744214534,-1128.540283203125,304.1495361328125,0.6097931861877441,0.0664431750774383,0.0606542341411113,293.17486572265625,297.1499938964844,293.1499938964844,0.0423610731959342,-1365.55322265625,304.150146484375,0.6377313137054443,0.076441690325737,0.0733893662691116,293.1749572753906,297.1499938964844,293.1499938964844,0.0561197251081466,-1184.5400390625,304.1498718261719,0.673173189163208,0.0899627804756164,0.0636622235178947,293.1732177734375,297.1499938964844,293.1499938964844,0.0698594525456428,-1857.2969970703125,304.14910888671875,0.7091454267501831,0.1043823212385177,0.0998243689537048,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.5459355711936951,0.050000000745058,0.2289861440658569,290.6913757324219,291.1499938964844,272.63433837890625,271.7778015136719,284.2827453613281,293.24853515625,288.9214172363281,1.0,0.164831593632698,1.0,1.0,0.9950509071350098,1.0,-0.6318453550338745,0.2750555574893951,0.3567897975444793,0.0936661958694458,0.0,0.0,0.1269944012165069,25.44308280944824,25.0,439.7936401367188,-4227.66357421875,41.67354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505615234375,303.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.158203125,18000.0,0.0,0.0,0.0650018006563186,0.0,0.0,0.0,0.0,1.0,0.0031110655982047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077989265322685,0.1249726191163063,-0.0171736907213926,0.0,6.596856837859377e-05,0.0,0.0,4.823413372039795,0.0,0.0,0.0,0.2720085978507995,4.0,0.0,1.0
307680,293.1640625,297.1499938964844,293.1499938964844,0.0319422744214534,-1128.540283203125,304.1495361328125,0.6097931861877441,0.0664431750774383,0.0606542341411113,293.17486572265625,297.1499938964844,293.1499938964844,0.0423610731959342,-1365.55322265625,304.150146484375,0.6377313137054443,0.076441690325737,0.0733893662691116,293.1749572753906,297.1499938964844,293.1499938964844,0.0561197251081466,-1184.5400390625,304.1498718261719,0.673173189163208,0.0899627804756164,0.0636622235178947,293.1732177734375,297.1499938964844,293.1499938964844,0.0698594525456428,-1857.2969970703125,304.14910888671875,0.7091454267501831,0.1043823212385177,0.0998243689537048,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.5459355711936951,0.050000000745058,0.2289861440658569,290.6913757324219,291.1499938964844,272.63433837890625,271.7778015136719,284.2827453613281,293.24853515625,288.9214172363281,1.0,0.164831593632698,1.0,1.0,0.9950509071350098,1.0,-0.6318453550338745,0.2750555574893951,0.3567897975444793,0.0936661958694458,0.0,0.0,0.1269944012165069,25.44308280944824,25.0,439.7936401367188,-4227.66357421875,41.67354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505615234375,303.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.158203125,18000.0,0.0,0.0,0.0650018006563186,0.0,0.0,0.0,0.0,1.0,0.0031110655982047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077989265322685,0.1249726191163063,-0.0171736907213926,0.0,6.596856837859377e-05,0.0,0.0,4.823413372039795,0.0,0.0,0.0,0.2720085978507995,4.0,0.0,1.0
307740,293.1631774902344,297.1499938964844,293.1499938964844,0.0293708629906177,-1075.02197265625,304.1537170410156,0.6093906164169312,0.066265232861042,0.0605115257203578,293.17364501953125,297.1499938964844,293.1499938964844,0.0389402955770492,-1297.721435546875,304.15545654296875,0.6368621587753296,0.0760650709271431,0.0730383098125457,293.17401123046875,297.1499938964844,293.1499938964844,0.0521627813577652,-1125.923583984375,304.1561279296875,0.6721863746643066,0.0895227864384651,0.0633662119507789,293.1722106933594,297.1499938964844,293.1499938964844,0.0655915215611457,-1767.452392578125,304.1560974121094,0.708392322063446,0.1039993837475776,0.099471278488636,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.43603515625,0.5460439920425415,0.050000000745058,0.2289821952581405,291.4665832519531,291.1499938964844,272.6333312988281,271.77691650390625,284.2820739746094,293.24951171875,289.5077209472656,1.0,0.1646320521831512,1.0,1.0,0.9947940707206726,1.0,-0.6304690837860107,0.2744765281677246,0.3559925556182861,0.093382142484188,0.0,0.0,0.0213695541024208,25.410375595092773,25.0,439.996337890625,-3684.118408203125,41.48556900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08465576171875,302.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.9296875,18000.0,0.0,0.0,0.0686591193079948,0.0,0.0,0.0,0.0,1.0,0.0033710103016346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795749574899673,0.0993793234229087,-0.0198043640702962,0.0,6.968027446419e-05,0.0,0.0,3.8175644874572754,0.0,0.0,0.0,0.2689873278141022,4.0,0.0,1.0
307800,293.1631774902344,297.1499938964844,293.1499938964844,0.0293708629906177,-1075.02197265625,304.1537170410156,0.6093906164169312,0.066265232861042,0.0605115257203578,293.17364501953125,297.1499938964844,293.1499938964844,0.0389402955770492,-1297.721435546875,304.15545654296875,0.6368621587753296,0.0760650709271431,0.0730383098125457,293.17401123046875,297.1499938964844,293.1499938964844,0.0521627813577652,-1125.923583984375,304.1561279296875,0.6721863746643066,0.0895227864384651,0.0633662119507789,293.1722106933594,297.1499938964844,293.1499938964844,0.0655915215611457,-1767.452392578125,304.1560974121094,0.708392322063446,0.1039993837475776,0.099471278488636,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.43603515625,0.5460439920425415,0.050000000745058,0.2289821952581405,291.4665832519531,291.1499938964844,272.6333312988281,271.77691650390625,284.2820739746094,293.24951171875,289.5077209472656,1.0,0.1646320521831512,1.0,1.0,0.9947940707206726,1.0,-0.6304690837860107,0.2744765281677246,0.3559925556182861,0.093382142484188,0.0,0.0,0.0213695541024208,25.410375595092773,25.0,439.996337890625,-3684.118408203125,41.48556900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08465576171875,302.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.9296875,18000.0,0.0,0.0,0.0686591193079948,0.0,0.0,0.0,0.0,1.0,0.0033710103016346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795749574899673,0.0993793234229087,-0.0198043640702962,0.0,6.968027446419e-05,0.0,0.0,3.8175644874572754,0.0,0.0,0.0,0.2689873278141022,4.0,0.0,1.0
307860,293.1629638671875,297.1499938964844,293.1499938964844,0.0297004990279674,-1083.3519287109375,304.1517333984375,0.6085314154624939,0.0659772455692291,0.0602699406445026,293.1727905273437,297.1499938964844,293.1499938964844,0.0392572656273841,-1305.7978515625,304.1528625488281,0.6357701420783997,0.075634554028511,0.0726403445005416,293.17364501953125,297.1499938964844,293.1499938964844,0.0525301285088062,-1132.6041259765625,304.1531982421875,0.6708433032035828,0.0889883339405059,0.0630043074488639,293.17156982421875,297.1499938964844,293.1499938964844,0.066164843738079,-1780.8721923828125,304.1528015136719,0.7073941230773926,0.1035658419132232,0.0990684181451797,293.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.5460524559020996,0.050000000745058,0.228981927037239,291.3930969238281,291.1499938964844,272.631591796875,271.775634765625,284.2841186523437,293.253173828125,289.1765441894531,1.0,0.1644393652677536,1.0,1.0,0.9945342540740968,1.0,-0.6287834644317627,0.2737222909927368,0.3550612032413482,0.0931336283683776,0.0,0.0,0.0,25.39615631103516,25.0,-1003.0781860351562,-0.0,41.283721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,297.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18129.662109375,18000.0,0.0,0.0,0.0705351531505584,0.0,0.0,0.0,0.0,1.0,0.0105176009237766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004532223683781,0.0636661052703857,-0.0632128864526748,0.0,7.158421067288145e-05,0.0,0.0,2.379000902175904,0.0,0.0,0.0,0.2625348269939422,4.0,0.0,1.0
307920,293.1629638671875,297.1499938964844,293.1499938964844,0.0297004990279674,-1083.3519287109375,304.1517333984375,0.6085314154624939,0.0659772455692291,0.0602699406445026,293.1727905273437,297.1499938964844,293.1499938964844,0.0392572656273841,-1305.7978515625,304.1528625488281,0.6357701420783997,0.075634554028511,0.0726403445005416,293.17364501953125,297.1499938964844,293.1499938964844,0.0525301285088062,-1132.6041259765625,304.1531982421875,0.6708433032035828,0.0889883339405059,0.0630043074488639,293.17156982421875,297.1499938964844,293.1499938964844,0.066164843738079,-1780.8721923828125,304.1528015136719,0.7073941230773926,0.1035658419132232,0.0990684181451797,293.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.5460524559020996,0.050000000745058,0.228981927037239,291.3930969238281,291.1499938964844,272.631591796875,271.775634765625,284.2841186523437,293.253173828125,289.1765441894531,1.0,0.1644393652677536,1.0,1.0,0.9945342540740968,1.0,-0.6287834644317627,0.2737222909927368,0.3550612032413482,0.0931336283683776,0.0,0.0,0.0,25.39615631103516,25.0,-1003.0781860351562,-0.0,41.283721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,297.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18129.662109375,18000.0,0.0,0.0,0.0705351531505584,0.0,0.0,0.0,0.0,1.0,0.0105176009237766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004532223683781,0.0636661052703857,-0.0632128864526748,0.0,7.158421067288145e-05,0.0,0.0,2.379000902175904,0.0,0.0,0.0,0.2625348269939422,4.0,0.0,1.0
307980,293.16217041015625,297.1499938964844,293.1499938964844,0.0312819294631481,-1117.5537109375,304.1493225097656,0.6078534722328186,0.0658070892095565,0.0600706003606319,293.17169189453125,297.1499938964844,293.1499938964844,0.0411228351294994,-1344.6475830078125,304.1497802734375,0.6347974538803101,0.0752812847495079,0.0722745433449745,293.1727600097656,297.1499938964844,293.1499938964844,0.0547146163880825,-1166.0635986328125,304.1496276855469,0.6696621775627136,0.0885672271251678,0.0626763775944709,293.1705627441406,297.1499938964844,293.1499938964844,0.0687537267804145,-1836.3760986328125,304.1488342285156,0.7065461874008179,0.1032236367464065,0.0987114831805229,293.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470947265625,0.5460951328277588,0.050000000745058,0.2289803922176361,290.69219970703125,291.1499938964844,272.6291198730469,271.7739562988281,284.2815246582031,293.249755859375,288.9237670898437,1.0,0.1642545461654663,1.0,1.0,0.994274377822876,1.0,-0.6272813677787781,0.2730511426925659,0.3542302250862121,0.0929118916392326,0.0,0.0,0.1270783841609954,25.37662506103516,25.0,446.95166015625,-4212.49951171875,41.09712219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,303.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.0078125,18000.0,0.0,0.0,0.0650775879621505,0.0,0.0,0.0,0.0,1.0,0.0031054648570716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107976533472538,0.1250963509082794,-0.0171198118478059,0.0,6.60454825265333e-05,0.0,0.0,4.828858852386475,0.0,0.0,0.0,0.2720351219177246,4.0,0.0,1.0
308040,293.16217041015625,297.1499938964844,293.1499938964844,0.0312819294631481,-1117.5537109375,304.1493225097656,0.6078534722328186,0.0658070892095565,0.0600706003606319,293.17169189453125,297.1499938964844,293.1499938964844,0.0411228351294994,-1344.6475830078125,304.1497802734375,0.6347974538803101,0.0752812847495079,0.0722745433449745,293.1727600097656,297.1499938964844,293.1499938964844,0.0547146163880825,-1166.0635986328125,304.1496276855469,0.6696621775627136,0.0885672271251678,0.0626763775944709,293.1705627441406,297.1499938964844,293.1499938964844,0.0687537267804145,-1836.3760986328125,304.1488342285156,0.7065461874008179,0.1032236367464065,0.0987114831805229,293.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470947265625,0.5460951328277588,0.050000000745058,0.2289803922176361,290.69219970703125,291.1499938964844,272.6291198730469,271.7739562988281,284.2815246582031,293.249755859375,288.9237670898437,1.0,0.1642545461654663,1.0,1.0,0.994274377822876,1.0,-0.6272813677787781,0.2730511426925659,0.3542302250862121,0.0929118916392326,0.0,0.0,0.1270783841609954,25.37662506103516,25.0,446.95166015625,-4212.49951171875,41.09712219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,303.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.0078125,18000.0,0.0,0.0,0.0650775879621505,0.0,0.0,0.0,0.0,1.0,0.0031054648570716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107976533472538,0.1250963509082794,-0.0171198118478059,0.0,6.60454825265333e-05,0.0,0.0,4.828858852386475,0.0,0.0,0.0,0.2720351219177246,4.0,0.0,1.0
308100,293.16162109375,297.1499938964844,293.1499938964844,0.029548866674304,-1081.0162353515625,304.1525573730469,0.6077653169631958,0.0657585188746452,0.060028325766325,293.1710510253906,297.1499938964844,293.1499938964844,0.0388512499630451,-1299.098876953125,304.1539001464844,0.6344610452651978,0.0751317664980888,0.0721314325928688,293.1722106933594,297.1499938964844,293.1499938964844,0.0520649850368499,-1126.6256103515625,304.1544494628906,0.6692689061164856,0.088388592004776,0.0625526458024978,293.1700134277344,297.1499938964844,293.1499938964844,0.0658653378486633,-1775.29443359375,304.1542358398437,0.7062637209892273,0.1030725613236427,0.0985698029398918,293.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1466369628906,0.5461605787277222,0.050000000745058,0.2289780080318451,291.2163391113281,291.1499938964844,272.6276550292969,271.77294921875,284.2811889648437,293.2491760253906,289.3609619140625,1.0,0.1641687452793121,1.0,1.0,0.9941444396972656,1.0,-0.6267374753952026,0.2727988064289093,0.3539386987686157,0.0928549319505691,0.0,0.0,0.0691734924912452,25.36016845703125,25.0,640.0525512695312,-4010.652099609375,41.01969146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,303.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.884765625,18000.0,0.0,0.0,0.0668926313519477,0.0,0.0,0.0,0.0,1.0,0.002658077981323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979476794600486,0.1108617112040519,-0.0129140317440032,0.0,6.78875221638009e-05,0.0,0.0,4.2866644859313965,0.0,0.0,0.0,0.2707321345806122,4.0,0.0,1.0
308160,293.16131591796875,297.1499938964844,293.1499938964844,0.0287988726049661,-1065.1417236328125,304.1534118652344,0.607587993144989,0.065671868622303,0.0599678419530391,293.1705322265625,297.1499938964844,293.1499938964844,0.0378182753920555,-1278.671630859375,304.155029296875,0.6340848803520203,0.0749644637107849,0.0719816759228706,293.1718444824219,297.1499938964844,293.1499938964844,0.0508402846753597,-1108.8194580078125,304.15582275390625,0.668804407119751,0.0881774201989173,0.0624165832996368,293.1695861816406,297.1499938964844,293.1499938964844,0.0645647794008255,-1748.3651123046875,304.15576171875,0.7059282660484314,0.1029022485017776,0.0984176769852638,293.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.438232421875,0.5462030172348022,0.050000000745058,0.2289764732122421,291.46881103515625,291.1499938964844,272.6260070800781,271.7718811035156,284.28192138671875,293.2506103515625,289.5111389160156,1.0,0.1640855371952057,1.0,1.0,0.9940118789672852,1.0,-0.6261375546455383,0.2725203931331634,0.3536171615123749,0.0927916020154953,0.0,0.0,0.0211350005120039,25.347808837890625,25.0,444.6789855957031,-3670.4052734375,40.940555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347595214844,302.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.361328125,18000.0,0.0,0.0,0.0688784718513488,0.0,0.0,0.0,0.0,1.0,0.0033719548955559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079557716846466,0.0993720442056655,-0.0198143292218446,0.0,6.990288966335356e-05,0.0,0.0,3.817344903945923,0.0,0.0,0.0,0.2689880132675171,4.0,0.0,1.0
308220,293.1611633300781,297.1499938964844,293.1499938964844,0.0291582718491554,-1074.0577392578125,304.1514892578125,0.6068260073661804,0.0654187798500061,0.0597592256963253,293.1698608398437,297.1499938964844,293.1499938964844,0.0381808467209339,-1287.5638427734375,304.15252685546875,0.6331193447113037,0.0745851099491119,0.0716341435909271,293.1715393066406,297.1499938964844,293.1499938964844,0.0512446053326129,-1115.96484375,304.1529541015625,0.667560338973999,0.0876851081848144,0.0620854422450065,293.16900634765625,297.1499938964844,293.1499938964844,0.0651897713541984,-1762.7061767578125,304.1524963378906,0.7050439715385437,0.1025242283940315,0.0980687737464904,293.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4294128417969,0.5462010502815247,0.050000000745058,0.2289765626192093,291.3958435058594,291.1499938964844,272.62225341796875,271.7694702148437,284.2835388183594,293.2541809082031,289.1759338378906,1.0,0.1639213114976883,1.0,1.0,0.993746817111969,1.0,-0.6246541738510132,0.2718381583690643,0.3528160154819488,0.0926176384091377,0.0,0.0,0.0,25.337833404541016,25.0,-1011.5540161132812,-0.0,40.7672004699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,297.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.828125,18000.0,0.0,0.0,0.0708228945732116,0.0,0.0,0.0,0.0,1.0,0.0105517245829105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004196734807919,0.0637400075793266,-0.0633203312754631,0.0,7.18762312317267e-05,0.0,0.0,2.3815174102783203,0.0,0.0,0.0,0.2625312805175781,4.0,0.0,1.0
308280,293.1611633300781,297.1499938964844,293.1499938964844,0.0291582718491554,-1074.0577392578125,304.1514892578125,0.6068260073661804,0.0654187798500061,0.0597592256963253,293.1698608398437,297.1499938964844,293.1499938964844,0.0381808467209339,-1287.5638427734375,304.15252685546875,0.6331193447113037,0.0745851099491119,0.0716341435909271,293.1715393066406,297.1499938964844,293.1499938964844,0.0512446053326129,-1115.96484375,304.1529541015625,0.667560338973999,0.0876851081848144,0.0620854422450065,293.16900634765625,297.1499938964844,293.1499938964844,0.0651897713541984,-1762.7061767578125,304.1524963378906,0.7050439715385437,0.1025242283940315,0.0980687737464904,293.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4294128417969,0.5462010502815247,0.050000000745058,0.2289765626192093,291.3958435058594,291.1499938964844,272.62225341796875,271.7694702148437,284.2835388183594,293.2541809082031,289.1759338378906,1.0,0.1639213114976883,1.0,1.0,0.993746817111969,1.0,-0.6246541738510132,0.2718381583690643,0.3528160154819488,0.0926176384091377,0.0,0.0,0.0,25.337833404541016,25.0,-1011.5540161132812,-0.0,40.7672004699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,297.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.828125,18000.0,0.0,0.0,0.0708228945732116,0.0,0.0,0.0,0.0,1.0,0.0105517245829105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004196734807919,0.0637400075793266,-0.0633203312754631,0.0,7.18762312317267e-05,0.0,0.0,2.3815174102783203,0.0,0.0,0.0,0.2625312805175781,4.0,0.0,1.0
308340,293.1604309082031,297.1499938964844,293.1499938964844,0.0307708904147148,-1109.12060546875,304.1490783691406,0.6062435507774353,0.0652836486697197,0.059590607881546,293.1688537597656,297.1499938964844,293.1499938964844,0.0400915369391441,-1327.3717041015625,304.14947509765625,0.6322633624076843,0.0742807835340499,0.0713144540786743,293.17071533203125,297.1499938964844,293.1499938964844,0.0534796640276908,-1150.013916015625,304.1493530273437,0.6664741635322571,0.0873057916760444,0.0617861449718475,293.16802978515625,297.1499938964844,293.1499938964844,0.0678541809320449,-1819.53369140625,304.1484680175781,0.704308271408081,0.1022363826632499,0.0977629646658897,293.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6408996582031,0.5462362766265869,0.050000000745058,0.2289752960205078,290.6847839355469,291.1499938964844,272.6178894042969,271.7667541503906,284.2809753417969,293.25067138671875,288.9178466796875,1.0,0.1637629717588424,1.0,1.0,0.9934817552566528,1.0,-0.6233403086662292,0.2712214589118957,0.3521188199520111,0.0924936383962631,0.0,0.0,0.1277143657207489,25.32226753234864,25.0,446.5564575195313,-4201.3740234375,40.606964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297790527344,303.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.783203125,18000.0,0.0,0.0,0.0652788802981376,0.0,0.0,0.0,0.0,1.0,0.0031292254570871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079769432544708,0.1253321319818496,-0.0173551924526691,0.0,6.624976958846673e-05,0.0,0.0,4.837899684906006,0.0,0.0,0.0,0.2720488309860229,4.0,0.0,1.0
308400,293.1604309082031,297.1499938964844,293.1499938964844,0.0307708904147148,-1109.12060546875,304.1490783691406,0.6062435507774353,0.0652836486697197,0.059590607881546,293.1688537597656,297.1499938964844,293.1499938964844,0.0400915369391441,-1327.3717041015625,304.14947509765625,0.6322633624076843,0.0742807835340499,0.0713144540786743,293.17071533203125,297.1499938964844,293.1499938964844,0.0534796640276908,-1150.013916015625,304.1493530273437,0.6664741635322571,0.0873057916760444,0.0617861449718475,293.16802978515625,297.1499938964844,293.1499938964844,0.0678541809320449,-1819.53369140625,304.1484680175781,0.704308271408081,0.1022363826632499,0.0977629646658897,293.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6408996582031,0.5462362766265869,0.050000000745058,0.2289752960205078,290.6847839355469,291.1499938964844,272.6178894042969,271.7667541503906,284.2809753417969,293.25067138671875,288.9178466796875,1.0,0.1637629717588424,1.0,1.0,0.9934817552566528,1.0,-0.6233403086662292,0.2712214589118957,0.3521188199520111,0.0924936383962631,0.0,0.0,0.1277143657207489,25.32226753234864,25.0,446.5564575195313,-4201.3740234375,40.606964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297790527344,303.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.783203125,18000.0,0.0,0.0,0.0652788802981376,0.0,0.0,0.0,0.0,1.0,0.0031292254570871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079769432544708,0.1253321319818496,-0.0173551924526691,0.0,6.624976958846673e-05,0.0,0.0,4.837899684906006,0.0,0.0,0.0,0.2720488309860229,4.0,0.0,1.0
308460,293.1596069335937,297.1499938964844,293.1499938964844,0.0283309053629636,-1056.9852294921875,304.1531982421875,0.6060912609100342,0.0651842877268791,0.0595207847654819,293.1678466796875,297.1499938964844,293.1499938964844,0.0368496365845203,-1262.1815185546875,304.1547241210937,0.6316730976104736,0.0740124136209487,0.0710683688521385,293.1698608398437,297.1499938964844,293.1499938964844,0.0496356673538684,-1093.320068359375,304.1556091308594,0.6657224297523499,0.0869585126638412,0.0615567117929458,293.1671142578125,297.1499938964844,293.1499938964844,0.063686154782772,-1732.0853271484375,304.155517578125,0.7038122415542603,0.1019696220755577,0.0975214317440986,293.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393920898437,0.5463406443595886,0.050000000745058,0.2289715111255645,291.4705810546875,291.1499938964844,272.6130065917969,271.7637634277344,284.2812194824219,293.2514038085937,289.5150756835937,1.0,0.1636189967393875,1.0,1.0,0.9932135939598083,1.0,-0.6223914623260498,0.2707557082176208,0.3516357541084289,0.0924548506736755,0.0,0.0,0.0210546161979436,25.29645156860352,25.0,453.2745666503906,-3664.48681640625,40.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,302.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.029296875,18000.0,0.0,0.0,0.0690677836537361,0.0,0.0,0.0,0.0,1.0,0.0033697374165058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796520337462425,0.0994448810815811,-0.0197928454726934,0.0,7.00950258760713e-05,0.0,0.0,3.820451259613037,0.0,0.0,0.0,0.2690014541149139,4.0,0.0,1.0
308520,293.1596069335937,297.1499938964844,293.1499938964844,0.0283309053629636,-1056.9852294921875,304.1531982421875,0.6060912609100342,0.0651842877268791,0.0595207847654819,293.1678466796875,297.1499938964844,293.1499938964844,0.0368496365845203,-1262.1815185546875,304.1547241210937,0.6316730976104736,0.0740124136209487,0.0710683688521385,293.1698608398437,297.1499938964844,293.1499938964844,0.0496356673538684,-1093.320068359375,304.1556091308594,0.6657224297523499,0.0869585126638412,0.0615567117929458,293.1671142578125,297.1499938964844,293.1499938964844,0.063686154782772,-1732.0853271484375,304.155517578125,0.7038122415542603,0.1019696220755577,0.0975214317440986,293.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393920898437,0.5463406443595886,0.050000000745058,0.2289715111255645,291.4705810546875,291.1499938964844,272.6130065917969,271.7637634277344,284.2812194824219,293.2514038085937,289.5150756835937,1.0,0.1636189967393875,1.0,1.0,0.9932135939598083,1.0,-0.6223914623260498,0.2707557082176208,0.3516357541084289,0.0924548506736755,0.0,0.0,0.0210546161979436,25.29645156860352,25.0,453.2745666503906,-3664.48681640625,40.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,302.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.029296875,18000.0,0.0,0.0,0.0690677836537361,0.0,0.0,0.0,0.0,1.0,0.0033697374165058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796520337462425,0.0994448810815811,-0.0197928454726934,0.0,7.00950258760713e-05,0.0,0.0,3.820451259613037,0.0,0.0,0.0,0.2690014541149139,4.0,0.0,1.0
308580,293.1595153808594,297.1499938964844,293.1499938964844,0.0287070889025926,-1066.22265625,304.1513366699219,0.6054162979125977,0.0649612471461296,0.0593404099345207,293.1672668457031,297.1499938964844,293.1499938964844,0.0372376479208469,-1271.51318359375,304.1522827148437,0.6308100819587708,0.0736748352646827,0.0707619562745094,293.16961669921875,297.1499938964844,293.1499938964844,0.0500577799975872,-1100.656982421875,304.1527404785156,0.6645644903182983,0.086501695215702,0.0612515658140182,293.1665954589844,297.1499938964844,293.1499938964844,0.0643434301018714,-1746.95263671875,304.1522521972656,0.7030342817306519,0.101641446352005,0.0972208082675933,293.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4342956542969,0.5463306307792664,0.050000000745058,0.2289718985557556,291.4007568359375,291.1499938964844,272.6075744628906,271.760498046875,284.28240966796875,293.2550048828125,289.17901611328125,1.0,0.1634782552719116,1.0,1.0,0.992945432662964,1.0,-0.6210808157920837,0.2701410055160522,0.3509398102760315,0.0923304855823516,0.0,0.0,0.0,25.28970527648925,25.0,-1013.822021484375,-0.0,40.32627487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,297.68487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.703125,18000.0,0.0,0.0,0.0709726810455322,0.0,0.0,0.0,0.0,1.0,0.0105761159211397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003985866205766,0.0637955963611602,-0.063397005200386,0.0,7.202824781415984e-05,0.0,0.0,2.383446455001831,0.0,0.0,0.0,0.2625301778316498,4.0,0.0,1.0
308640,293.1595153808594,297.1499938964844,293.1499938964844,0.0287070889025926,-1066.22265625,304.1513366699219,0.6054162979125977,0.0649612471461296,0.0593404099345207,293.1672668457031,297.1499938964844,293.1499938964844,0.0372376479208469,-1271.51318359375,304.1522827148437,0.6308100819587708,0.0736748352646827,0.0707619562745094,293.16961669921875,297.1499938964844,293.1499938964844,0.0500577799975872,-1100.656982421875,304.1527404785156,0.6645644903182983,0.086501695215702,0.0612515658140182,293.1665954589844,297.1499938964844,293.1499938964844,0.0643434301018714,-1746.95263671875,304.1522521972656,0.7030342817306519,0.101641446352005,0.0972208082675933,293.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4342956542969,0.5463306307792664,0.050000000745058,0.2289718985557556,291.4007568359375,291.1499938964844,272.6075744628906,271.760498046875,284.28240966796875,293.2550048828125,289.17901611328125,1.0,0.1634782552719116,1.0,1.0,0.992945432662964,1.0,-0.6210808157920837,0.2701410055160522,0.3509398102760315,0.0923304855823516,0.0,0.0,0.0,25.28970527648925,25.0,-1013.822021484375,-0.0,40.32627487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,297.68487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.703125,18000.0,0.0,0.0,0.0709726810455322,0.0,0.0,0.0,0.0,1.0,0.0105761159211397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003985866205766,0.0637955963611602,-0.063397005200386,0.0,7.202824781415984e-05,0.0,0.0,2.383446455001831,0.0,0.0,0.0,0.2625301778316498,4.0,0.0,1.0
308700,293.1593322753906,297.1499938964844,293.1499938964844,0.0313790626823902,-1123.86669921875,304.146240234375,0.6050495505332947,0.0648751482367515,0.0592441484332084,293.1669311523437,297.1499938964844,293.1499938964844,0.0405282154679298,-1339.3367919921875,304.1459045410156,0.6303606629371643,0.0735214576125145,0.0706043243408203,293.1694030761719,297.1499938964844,293.1499938964844,0.0539158433675766,-1158.9095458984375,304.145263671875,0.6639659404754639,0.086298793554306,0.0610953569412231,293.1662292480469,297.1499938964844,293.1499938964844,0.0687638372182846,-1841.19140625,304.14385986328125,0.7026433944702148,0.101501353085041,0.097072497010231,293.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325134277344,0.5463201999664307,0.050000000745058,0.2289722859859466,290.6139221191406,291.1499938964844,272.60467529296875,271.7587585449219,284.2813415527344,293.25439453125,288.3881530761719,1.0,0.1634084284305572,1.0,1.0,0.9928113222122192,1.0,-0.6204110980033875,0.2698304653167724,0.3505806028842926,0.0922587737441062,0.0,0.0,0.0953831374645233,25.28716468811035,25.0,-685.4459228515625,-3667.376220703125,40.2508430480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760681152344,299.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.33203125,18000.0,0.0,0.0,0.066528245806694,0.0,0.0,0.0,0.0,1.0,0.0062246182933449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762701630592346,0.1194363981485366,-0.0431662313640117,0.0,6.751771434210241e-05,0.0,0.0,4.526008129119873,0.0,0.0,0.0,0.2695192694664001,4.0,0.0,1.0
308760,293.1588439941406,297.1499938964844,293.1499938964844,0.0303703062236309,-1102.5450439453125,304.1488647460937,0.6049167513847351,0.0648569837212562,0.0591986291110515,293.1664123535156,297.1499938964844,293.1499938964844,0.0392116010189056,-1312.693359375,304.149169921875,0.6300458312034607,0.0734108239412307,0.0704801082611084,293.1688537597656,297.1499938964844,293.1499938964844,0.0523675344884395,-1135.6824951171875,304.14910888671875,0.6635560989379883,0.0861579030752182,0.0609764456748962,293.1656799316406,297.1499938964844,293.1499938964844,0.0671141445636749,-1805.78076171875,304.14813232421875,0.7023996114730835,0.10140310972929,0.0969613566994667,293.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6322937011719,0.5463560819625854,0.050000000745058,0.2289709895849228,290.6744079589844,291.1499938964844,272.6016845703125,271.7569885253906,284.2790222167969,293.2514343261719,288.9090576171875,1.0,0.1633418947458267,1.0,1.0,0.992676317691803,1.0,-0.6199296712875366,0.2696016728878021,0.3503279983997345,0.0922221317887306,0.0,0.0,0.12855826318264,25.277130126953125,25.0,444.8400268554688,-4195.03125,40.188026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,303.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.802734375,18000.0,0.0,0.0,0.065243661403656,0.0,0.0,0.0,0.0,1.0,0.0031649980228394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107915349304676,0.1256249994039535,-0.0177096426486969,0.0,6.621402280870825e-05,0.0,0.0,4.848639965057373,0.0,0.0,0.0,0.2720726430416107,4.0,0.0,1.0
308820,293.1580505371094,297.1499938964844,293.1499938964844,0.0279528237879276,-1050.34033203125,304.15301513671875,0.6048679351806641,0.0647908374667167,0.0591590404510498,293.1654968261719,297.1499938964844,293.1499938964844,0.0360073968768119,-1247.7950439453125,304.15447998046875,0.6295555233955383,0.0731835216283798,0.0702734664082527,293.16802978515625,297.1499938964844,293.1499938964844,0.0485322698950767,-1079.186279296875,304.1554260253906,0.6628954410552979,0.0858483389019966,0.0607737600803375,293.164794921875,297.1499938964844,293.1499938964844,0.0629424750804901,-1718.3433837890625,304.1553039550781,0.7020159363746643,0.1011872738599777,0.0967683568596839,293.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4404602050781,0.5464539527893066,0.050000000745058,0.2289674282073974,291.472412109375,291.1499938964844,272.5953369140625,271.7532958984375,284.27801513671875,293.2521057128906,289.5191955566406,1.0,0.1632189452648162,1.0,1.0,0.9924063086509703,1.0,-0.6191550493240356,0.2692305147647857,0.3499245345592499,0.0921731293201446,0.0,0.0,0.0209423303604125,25.253337860107425,25.0,462.5950317382813,-3662.9248046875,40.07903289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,302.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.74609375,18000.0,0.0,0.0,0.0689678862690925,0.0,0.0,0.0,0.0,1.0,0.0033695725724101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797530636191368,0.0995455160737037,-0.0197924524545669,0.0,6.999363540671766e-05,0.0,0.0,3.824663639068604,0.0,0.0,0.0,0.269018292427063,4.0,0.0,1.0
308880,293.1580505371094,297.1499938964844,293.1499938964844,0.0279528237879276,-1050.34033203125,304.15301513671875,0.6048679351806641,0.0647908374667167,0.0591590404510498,293.1654968261719,297.1499938964844,293.1499938964844,0.0360073968768119,-1247.7950439453125,304.15447998046875,0.6295555233955383,0.0731835216283798,0.0702734664082527,293.16802978515625,297.1499938964844,293.1499938964844,0.0485322698950767,-1079.186279296875,304.1554260253906,0.6628954410552979,0.0858483389019966,0.0607737600803375,293.164794921875,297.1499938964844,293.1499938964844,0.0629424750804901,-1718.3433837890625,304.1553039550781,0.7020159363746643,0.1011872738599777,0.0967683568596839,293.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4404602050781,0.5464539527893066,0.050000000745058,0.2289674282073974,291.472412109375,291.1499938964844,272.5953369140625,271.7532958984375,284.27801513671875,293.2521057128906,289.5191955566406,1.0,0.1632189452648162,1.0,1.0,0.9924063086509703,1.0,-0.6191550493240356,0.2692305147647857,0.3499245345592499,0.0921731293201446,0.0,0.0,0.0209423303604125,25.253337860107425,25.0,462.5950317382813,-3662.9248046875,40.07903289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,302.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.74609375,18000.0,0.0,0.0,0.0689678862690925,0.0,0.0,0.0,0.0,1.0,0.0033695725724101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797530636191368,0.0995455160737037,-0.0197924524545669,0.0,6.999363540671766e-05,0.0,0.0,3.824663639068604,0.0,0.0,0.0,0.269018292427063,4.0,0.0,1.0
308940,293.15802001953125,297.1499938964844,293.1499938964844,0.0283469203859567,-1059.9241943359375,304.15118408203125,0.6042746305465698,0.0645958483219146,0.0590050108730793,293.1650390625,297.1499938964844,293.1499938964844,0.0364180877804756,-1257.5323486328125,304.1520690917969,0.6287765502929688,0.0728816092014312,0.0700021460652351,293.1678771972656,297.1499938964844,293.1499938964844,0.0489721298217773,-1086.7232666015625,304.152587890625,0.6618124842643738,0.0854231119155883,0.0604917518794536,293.1643371582031,297.1499938964844,293.1499938964844,0.0636337324976921,-1733.7830810546875,304.1520690917969,0.7013376951217651,0.1009060591459274,0.0965131297707557,293.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4394226074219,0.5464339256286621,0.050000000745058,0.2289681732654571,291.40576171875,291.1499938964844,272.5885925292969,271.7494201660156,284.2778015136719,293.2557373046875,289.1807556152344,1.0,0.1630981266498565,1.0,1.0,0.992136299610138,1.0,-0.618000864982605,0.2687105536460876,0.3492903113365173,0.0920177176594734,0.0,0.0,0.0,25.248868942260746,25.0,-1019.759765625,-0.0,39.94954681396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,297.7059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.484375,18000.0,0.0,0.0,0.0708062350749969,0.0,0.0,0.0,0.0,1.0,0.0106052327901124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003743176639545,0.0638625547289848,-0.0634882375597953,0.0,7.185932918218896e-05,0.0,0.0,2.385788679122925,0.0,0.0,0.0,0.2625285983085632,4.0,0.0,1.0
309000,293.15802001953125,297.1499938964844,293.1499938964844,0.0283469203859567,-1059.9241943359375,304.15118408203125,0.6042746305465698,0.0645958483219146,0.0590050108730793,293.1650390625,297.1499938964844,293.1499938964844,0.0364180877804756,-1257.5323486328125,304.1520690917969,0.6287765502929688,0.0728816092014312,0.0700021460652351,293.1678771972656,297.1499938964844,293.1499938964844,0.0489721298217773,-1086.7232666015625,304.152587890625,0.6618124842643738,0.0854231119155883,0.0604917518794536,293.1643371582031,297.1499938964844,293.1499938964844,0.0636337324976921,-1733.7830810546875,304.1520690917969,0.7013376951217651,0.1009060591459274,0.0965131297707557,293.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4394226074219,0.5464339256286621,0.050000000745058,0.2289681732654571,291.40576171875,291.1499938964844,272.5885925292969,271.7494201660156,284.2778015136719,293.2557373046875,289.1807556152344,1.0,0.1630981266498565,1.0,1.0,0.992136299610138,1.0,-0.618000864982605,0.2687105536460876,0.3492903113365173,0.0920177176594734,0.0,0.0,0.0,25.248868942260746,25.0,-1019.759765625,-0.0,39.94954681396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,297.7059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.484375,18000.0,0.0,0.0,0.0708062350749969,0.0,0.0,0.0,0.0,1.0,0.0106052327901124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003743176639545,0.0638625547289848,-0.0634882375597953,0.0,7.185932918218896e-05,0.0,0.0,2.385788679122925,0.0,0.0,0.0,0.2625285983085632,4.0,0.0,1.0
309060,293.1573791503906,297.1499938964844,293.1499938964844,0.030058829113841,-1097.4317626953125,304.148681640625,0.6038557887077332,0.0645211115479469,0.0588887296617031,293.1642761230469,297.1499938964844,293.1499938964844,0.0384461842477321,-1299.92578125,304.14892578125,0.6280897259712219,0.0726525709033012,0.0697529539465904,293.16717529296875,297.1499938964844,293.1499938964844,0.0513476803898811,-1122.6090087890625,304.1488647460937,0.6608743071556091,0.0851115882396698,0.0602384507656097,293.1634826660156,297.1499938964844,293.1499938964844,0.0665041133761406,-1794.4869384765625,304.1478271484375,0.7008010149002075,0.1007150262594223,0.0962978303432464,293.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241760253906,0.5464494228363037,0.050000000745058,0.2289676368236541,290.66485595703125,291.1499938964844,272.5814514160156,271.74542236328125,284.2728576660156,293.2521667480469,288.9010009765625,1.0,0.162980630993843,1.0,1.0,0.9918657541275024,1.0,-0.616999089717865,0.2682662010192871,0.3487328588962555,0.091869369149208,0.0,0.0,0.1293710619211197,25.2383975982666,25.0,443.7821960449219,-4192.4287109375,39.83050155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654541015625,303.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.54296875,18000.0,0.0,0.0,0.0649220794439315,0.0,0.0,0.0,0.0,1.0,0.0031939654145389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079022511839866,0.1259004473686218,-0.0179981999099254,0.0,6.588765245396644e-05,0.0,0.0,4.8589630126953125,0.0,0.0,0.0,0.2720954716205597,4.0,0.0,1.0
309120,293.1573791503906,297.1499938964844,293.1499938964844,0.030058829113841,-1097.4317626953125,304.148681640625,0.6038557887077332,0.0645211115479469,0.0588887296617031,293.1642761230469,297.1499938964844,293.1499938964844,0.0384461842477321,-1299.92578125,304.14892578125,0.6280897259712219,0.0726525709033012,0.0697529539465904,293.16717529296875,297.1499938964844,293.1499938964844,0.0513476803898811,-1122.6090087890625,304.1488647460937,0.6608743071556091,0.0851115882396698,0.0602384507656097,293.1634826660156,297.1499938964844,293.1499938964844,0.0665041133761406,-1794.4869384765625,304.1478271484375,0.7008010149002075,0.1007150262594223,0.0962978303432464,293.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241760253906,0.5464494228363037,0.050000000745058,0.2289676368236541,290.66485595703125,291.1499938964844,272.5814514160156,271.74542236328125,284.2728576660156,293.2521667480469,288.9010009765625,1.0,0.162980630993843,1.0,1.0,0.9918657541275024,1.0,-0.616999089717865,0.2682662010192871,0.3487328588962555,0.091869369149208,0.0,0.0,0.1293710619211197,25.2383975982666,25.0,443.7821960449219,-4192.4287109375,39.83050155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654541015625,303.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.54296875,18000.0,0.0,0.0,0.0649220794439315,0.0,0.0,0.0,0.0,1.0,0.0031939654145389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079022511839866,0.1259004473686218,-0.0179981999099254,0.0,6.588765245396644e-05,0.0,0.0,4.8589630126953125,0.0,0.0,0.0,0.2720954716205597,4.0,0.0,1.0
309180,293.1566162109375,297.1499938964844,293.1499938964844,0.0276622213423252,-1045.209716796875,304.1528625488281,0.6039103269577026,0.0644870772957801,0.0588782951235771,293.1634521484375,297.1499938964844,293.1499938964844,0.0352789610624313,-1235.322509765625,304.1542358398437,0.6276885271072388,0.072461612522602,0.069581039249897,293.1663818359375,297.1499938964844,293.1499938964844,0.0475268848240375,-1066.36865234375,304.1552429199219,0.66029953956604,0.0848368853330612,0.0600603856146335,293.1626281738281,297.1499938964844,293.1499938964844,0.062334269285202,-1707.14453125,304.15509033203125,0.7005289793014526,0.1005482673645019,0.0961514562368393,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408569335937,0.5465425252914429,0.050000000745058,0.2289642691612243,291.4734191894531,291.1499938964844,272.5740051269531,271.74127197265625,284.2703857421875,293.2527770996094,289.5220642089844,1.0,0.1628759503364563,1.0,1.0,0.9915952086448668,1.0,-0.616386890411377,0.2679942846298218,0.3483926057815552,0.0917858704924583,0.0,0.0,0.0209903605282306,25.215864181518555,25.0,470.2792053222656,-3663.459716796875,39.74094772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05450439453125,302.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.400390625,18000.0,0.0,0.0,0.0686163753271102,0.0,0.0,0.0,0.0,1.0,0.0033665543887764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079876460134983,0.0996394082903862,-0.0197629425674676,0.0,6.963689520489424e-05,0.0,0.0,3.828630208969116,0.0,0.0,0.0,0.2690354883670807,4.0,0.0,1.0
309240,293.1566162109375,297.1499938964844,293.1499938964844,0.0276622213423252,-1045.209716796875,304.1528625488281,0.6039103269577026,0.0644870772957801,0.0588782951235771,293.1634521484375,297.1499938964844,293.1499938964844,0.0352789610624313,-1235.322509765625,304.1542358398437,0.6276885271072388,0.072461612522602,0.069581039249897,293.1663818359375,297.1499938964844,293.1499938964844,0.0475268848240375,-1066.36865234375,304.1552429199219,0.66029953956604,0.0848368853330612,0.0600603856146335,293.1626281738281,297.1499938964844,293.1499938964844,0.062334269285202,-1707.14453125,304.15509033203125,0.7005289793014526,0.1005482673645019,0.0961514562368393,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408569335937,0.5465425252914429,0.050000000745058,0.2289642691612243,291.4734191894531,291.1499938964844,272.5740051269531,271.74127197265625,284.2703857421875,293.2527770996094,289.5220642089844,1.0,0.1628759503364563,1.0,1.0,0.9915952086448668,1.0,-0.616386890411377,0.2679942846298218,0.3483926057815552,0.0917858704924583,0.0,0.0,0.0209903605282306,25.215864181518555,25.0,470.2792053222656,-3663.459716796875,39.74094772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05450439453125,302.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.400390625,18000.0,0.0,0.0,0.0686163753271102,0.0,0.0,0.0,0.0,1.0,0.0033665543887764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079876460134983,0.0996394082903862,-0.0197629425674676,0.0,6.963689520489424e-05,0.0,0.0,3.828630208969116,0.0,0.0,0.0,0.2690354883670807,4.0,0.0,1.0
