time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309300,293.1565856933594,297.1499938964844,293.1499938964844,0.027469789609313,-1041.193603515625,304.1526794433594,0.6037151217460632,0.0644113421440124,0.0588265135884285,293.1632385253906,297.1499938964844,293.1499938964844,0.0349846333265304,-1229.6778564453125,304.15399169921875,0.6273726224899292,0.0723326578736305,0.0694695487618446,293.1662902832031,297.1499938964844,293.1499938964844,0.0471393913030624,-1061.0523681640625,304.15496826171875,0.6598411798477173,0.0846468359231948,0.0599391460418701,293.1623840332031,297.1499938964844,293.1499938964844,0.0619898810982704,-1700.313720703125,304.15478515625,0.700272262096405,0.1004343330860138,0.0960525944828987,293.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5327453613281,0.5465412139892578,0.050000000745058,0.2289643138647079,291.5398254394531,291.1499938964844,272.5701599121094,271.7391662597656,284.2698059082031,293.2547302246094,289.54266357421875,1.0,0.1628246307373047,1.0,1.0,0.9914599061012268,1.0,-0.6159268617630005,0.267795592546463,0.3481312990188598,0.0917064398527145,0.0,0.0,0.0,25.21250915527344,25.0,232.73440551757807,-2981.354736328125,39.687965393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,300.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.73828125,18000.0,0.0,0.0,0.0702147185802459,0.0,0.0,0.0,0.0,1.0,0.0053464719094336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.046366948634386,0.0841149091720581,-0.037747960537672,0.0,7.125901174731553e-05,0.0,0.0,3.207098960876465,0.0,0.0,0.0,0.2658138573169708,4.0,0.0,1.0
309360,293.1566162109375,297.1499938964844,293.1499938964844,0.0280689895153045,-1055.0128173828125,304.1510314941406,0.6034041047096252,0.0643199384212493,0.0587501898407936,293.1630859375,297.1499938964844,293.1499938964844,0.0357020199298858,-1245.2623291015625,304.1518859863281,0.6269878149032593,0.0721919313073158,0.0693412348628044,293.1662902832031,297.1499938964844,293.1499938964844,0.0479742288589477,-1073.956787109375,304.1524658203125,0.6592916250228882,0.0844414457678794,0.059800062328577,293.1622009277344,297.1499938964844,293.1499938964844,0.0630491003394126,-1722.9420166015625,304.1518859863281,0.6999545693397522,0.1003129333257675,0.0959404185414314,293.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4438781738281,0.5465166568756104,0.050000000745058,0.2289652228355407,291.4104919433594,291.1499938964844,272.5662536621094,271.737060546875,284.2689514160156,293.2564392089844,289.1850280761719,1.0,0.1627727001905441,1.0,1.0,0.991324245929718,1.0,-0.6153808832168579,0.267561674118042,0.3478191792964935,0.091606318950653,0.0,0.0,0.0,25.212915420532227,25.0,-1019.1412963867188,-0.0,39.62973403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,297.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18125.205078125,18000.0,0.0,0.0,0.0704409927129745,0.0,0.0,0.0,0.0,1.0,0.0106151336804032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003661072114482,0.0638854727149009,-0.0635193660855293,0.0,7.148864824557677e-05,0.0,0.0,2.386608362197876,0.0,0.0,0.0,0.2625294029712677,4.0,0.0,1.0
309420,293.156005859375,297.1499938964844,293.1499938964844,0.0298413932323455,-1093.91650390625,304.1484680175781,0.6030731797218323,0.0642744153738021,0.0586591586470603,293.16241455078125,297.1499938964844,293.1499938964844,0.0377927012741565,-1289.0592041015625,304.148681640625,0.6263759136199951,0.0719948634505271,0.069121778011322,293.1656188964844,297.1499938964844,293.1499938964844,0.0504260547459125,-1110.8751220703125,304.1486511230469,0.6584258675575256,0.0841604024171829,0.0595673285424709,293.161376953125,297.1499938964844,293.1499938964844,0.0660338103771209,-1785.8515625,304.1474914550781,0.6995219588279724,0.1001682728528976,0.095768317580223,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6151428222656,0.5465279221534729,0.050000000745058,0.2289648205041885,290.6541442871094,291.1499938964844,272.5582275390625,271.7327880859375,284.2630920410156,293.2528686523437,288.8910827636719,1.0,0.1626719981431961,1.0,1.0,0.9910529255867004,1.0,-0.6145218014717102,0.2671946585178375,0.3473271131515503,0.0914500951766967,0.0,0.0,0.1304572075605392,25.203887939453125,25.0,439.8123168945313,-4190.87646484375,39.52814865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4806213378906,303.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17864.01953125,18000.0,0.0,0.0,0.0644833743572235,0.0,0.0,0.0,0.0,1.0,0.0032174668740481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079328805208206,0.1261655688285827,-0.0182326883077621,0.0,6.544242205563933e-05,0.0,0.0,4.86888599395752,0.0,0.0,0.0,0.2721166014671325,4.0,0.0,1.0
309480,293.156005859375,297.1499938964844,293.1499938964844,0.0298413932323455,-1093.91650390625,304.1484680175781,0.6030731797218323,0.0642744153738021,0.0586591586470603,293.16241455078125,297.1499938964844,293.1499938964844,0.0377927012741565,-1289.0592041015625,304.148681640625,0.6263759136199951,0.0719948634505271,0.069121778011322,293.1656188964844,297.1499938964844,293.1499938964844,0.0504260547459125,-1110.8751220703125,304.1486511230469,0.6584258675575256,0.0841604024171829,0.0595673285424709,293.161376953125,297.1499938964844,293.1499938964844,0.0660338103771209,-1785.8515625,304.1474914550781,0.6995219588279724,0.1001682728528976,0.095768317580223,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6151428222656,0.5465279221534729,0.050000000745058,0.2289648205041885,290.6541442871094,291.1499938964844,272.5582275390625,271.7327880859375,284.2630920410156,293.2528686523437,288.8910827636719,1.0,0.1626719981431961,1.0,1.0,0.9910529255867004,1.0,-0.6145218014717102,0.2671946585178375,0.3473271131515503,0.0914500951766967,0.0,0.0,0.1304572075605392,25.203887939453125,25.0,439.8123168945313,-4190.87646484375,39.52814865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4806213378906,303.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17864.01953125,18000.0,0.0,0.0,0.0644833743572235,0.0,0.0,0.0,0.0,1.0,0.0032174668740481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079328805208206,0.1261655688285827,-0.0182326883077621,0.0,6.544242205563933e-05,0.0,0.0,4.86888599395752,0.0,0.0,0.0,0.2721166014671325,4.0,0.0,1.0
309540,293.1552734375,297.1499938964844,293.1499938964844,0.0274599622935056,-1041.6441650390625,304.1527099609375,0.603239893913269,0.0642729252576828,0.0586779713630676,293.1616516113281,297.1499938964844,293.1499938964844,0.0346578657627105,-1224.6773681640625,304.154052734375,0.6260648965835571,0.0718382149934768,0.0689823031425476,293.1648864746094,297.1499938964844,293.1499938964844,0.0466199032962322,-1054.8636474609375,304.1550598144531,0.657941460609436,0.0839196667075157,0.0594130009412765,293.1605529785156,297.1499938964844,293.1499938964844,0.0618646331131458,-1698.5391845703125,304.1548767089844,0.6993699073791504,0.1000502407550811,0.0956680253148078,293.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393005371094,0.5466231107711792,0.050000000745058,0.2289613783359527,291.4725341796875,291.1499938964844,272.54998779296875,271.7284851074219,284.2599792480469,293.25341796875,289.5230712890625,1.0,0.1625838279724121,1.0,1.0,0.9907816052436828,1.0,-0.6140673160552979,0.266997754573822,0.3470695614814758,0.0913812667131424,0.0,0.0,0.0216553136706352,25.18198776245117,25.0,477.4810180664063,-3666.74169921875,39.45658874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06201171875,302.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.962890625,18000.0,0.0,0.0,0.0682075098156929,0.0,0.0,0.0,0.0,1.0,0.0033490299247205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801730304956436,0.0997591242194175,-0.0195860974490642,0.0,6.922194734215736e-05,0.0,0.0,3.833817958831787,0.0,0.0,0.0,0.2690625190734863,4.0,0.0,1.0
309600,293.1552734375,297.1499938964844,293.1499938964844,0.0274599622935056,-1041.6441650390625,304.1527099609375,0.603239893913269,0.0642729252576828,0.0586779713630676,293.1616516113281,297.1499938964844,293.1499938964844,0.0346578657627105,-1224.6773681640625,304.154052734375,0.6260648965835571,0.0718382149934768,0.0689823031425476,293.1648864746094,297.1499938964844,293.1499938964844,0.0466199032962322,-1054.8636474609375,304.1550598144531,0.657941460609436,0.0839196667075157,0.0594130009412765,293.1605529785156,297.1499938964844,293.1499938964844,0.0618646331131458,-1698.5391845703125,304.1548767089844,0.6993699073791504,0.1000502407550811,0.0956680253148078,293.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393005371094,0.5466231107711792,0.050000000745058,0.2289613783359527,291.4725341796875,291.1499938964844,272.54998779296875,271.7284851074219,284.2599792480469,293.25341796875,289.5230712890625,1.0,0.1625838279724121,1.0,1.0,0.9907816052436828,1.0,-0.6140673160552979,0.266997754573822,0.3470695614814758,0.0913812667131424,0.0,0.0,0.0216553136706352,25.18198776245117,25.0,477.4810180664063,-3666.74169921875,39.45658874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06201171875,302.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.962890625,18000.0,0.0,0.0,0.0682075098156929,0.0,0.0,0.0,0.0,1.0,0.0033490299247205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801730304956436,0.0997591242194175,-0.0195860974490642,0.0,6.922194734215736e-05,0.0,0.0,3.833817958831787,0.0,0.0,0.0,0.2690625190734863,4.0,0.0,1.0
309660,293.1553039550781,297.1499938964844,293.1499938964844,0.027850292623043,-1050.9964599609375,304.1509704589844,0.6028334498405457,0.0641344860196113,0.0585765354335308,293.161376953125,297.1499938964844,293.1499938964844,0.0350541844964027,-1233.999267578125,304.1518249511719,0.6254465579986572,0.0715997070074081,0.0687728077173233,293.1648254394531,297.1499938964844,293.1499938964844,0.0470281392335891,-1061.8111572265625,304.1524353027344,0.6570163369178772,0.0835538208484649,0.0591741688549518,293.16015625,297.1499938964844,293.1499938964844,0.0625500753521919,-1713.587646484375,304.1517944335937,0.6989097595214844,0.0998608693480491,0.0955011695623397,293.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45172119140625,0.5465989708900452,0.050000000745058,0.2289622724056244,291.4201965332031,291.1499938964844,272.5409851074219,271.7246398925781,284.25811767578125,293.2571105957031,289.2014465332031,1.0,0.1624966859817505,1.0,1.0,0.9905091524124146,1.0,-0.6132084131240845,0.2666276097297668,0.3465808033943176,0.0912324860692024,0.0,0.0,0.0,25.179935455322266,25.0,-996.4417114257812,-0.0,39.36258316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,297.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.69921875,18000.0,0.0,0.0,0.0701230242848396,0.0,0.0,0.0,0.0,1.0,0.0105700306594371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003969028766732,0.0637759938836097,-0.063379094004631,0.0,7.116595952538773e-05,0.0,0.0,2.382838010787964,0.0,0.0,0.0,0.2625344395637512,4.0,0.0,1.0
309720,293.1553039550781,297.1499938964844,293.1499938964844,0.027850292623043,-1050.9964599609375,304.1509704589844,0.6028334498405457,0.0641344860196113,0.0585765354335308,293.161376953125,297.1499938964844,293.1499938964844,0.0350541844964027,-1233.999267578125,304.1518249511719,0.6254465579986572,0.0715997070074081,0.0687728077173233,293.1648254394531,297.1499938964844,293.1499938964844,0.0470281392335891,-1061.8111572265625,304.1524353027344,0.6570163369178772,0.0835538208484649,0.0591741688549518,293.16015625,297.1499938964844,293.1499938964844,0.0625500753521919,-1713.587646484375,304.1517944335937,0.6989097595214844,0.0998608693480491,0.0955011695623397,293.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45172119140625,0.5465989708900452,0.050000000745058,0.2289622724056244,291.4201965332031,291.1499938964844,272.5409851074219,271.7246398925781,284.25811767578125,293.2571105957031,289.2014465332031,1.0,0.1624966859817505,1.0,1.0,0.9905091524124146,1.0,-0.6132084131240845,0.2666276097297668,0.3465808033943176,0.0912324860692024,0.0,0.0,0.0,25.179935455322266,25.0,-996.4417114257812,-0.0,39.36258316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,297.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.69921875,18000.0,0.0,0.0,0.0701230242848396,0.0,0.0,0.0,0.0,1.0,0.0105700306594371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003969028766732,0.0637759938836097,-0.063379094004631,0.0,7.116595952538773e-05,0.0,0.0,2.382838010787964,0.0,0.0,0.0,0.2625344395637512,4.0,0.0,1.0
309780,293.1547241210937,297.1499938964844,293.1499938964844,0.0297300182282924,-1092.275634765625,304.1482238769531,0.6025940179824829,0.0641167610883712,0.0585099011659622,293.1607666015625,297.1499938964844,293.1499938964844,0.0372607447206974,-1280.3170166015625,304.1484069824219,0.624910295009613,0.0714325830340385,0.0685813352465629,293.1642150878906,297.1499938964844,293.1499938964844,0.0496187955141067,-1100.7100830078125,304.1483459472656,0.6562236547470093,0.0833008959889411,0.0589606612920761,293.1593933105469,297.1499938964844,293.1499938964844,0.0657234713435173,-1780.2945556640625,304.1471252441406,0.6985862255096436,0.0997614115476608,0.0953713506460189,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6036071777344,0.5466111302375793,0.050000000745058,0.2289618402719497,290.6392517089844,291.1499938964844,272.5307006835937,271.7217102050781,284.2514953613281,293.25360107421875,288.875,1.0,0.1624115109443664,1.0,1.0,0.9902366995811462,1.0,-0.6124860048294067,0.2663142383098602,0.3461717665195465,0.091114655137062,0.0,0.0,0.1317042857408523,25.17203521728516,25.0,425.9446411132813,-4184.06591796875,39.27721786499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,303.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17860.091796875,18000.0,0.0,0.0,0.0641473531723022,0.0,0.0,0.0,0.0,1.0,0.003263842780143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076788902282714,0.1263750195503235,-0.0186961311846971,0.0,6.510140519822016e-05,0.0,0.0,4.8757171630859375,0.0,0.0,0.0,0.2721141576766968,4.0,0.0,1.0
309840,293.1547241210937,297.1499938964844,293.1499938964844,0.0297300182282924,-1092.275634765625,304.1482238769531,0.6025940179824829,0.0641167610883712,0.0585099011659622,293.1607666015625,297.1499938964844,293.1499938964844,0.0372607447206974,-1280.3170166015625,304.1484069824219,0.624910295009613,0.0714325830340385,0.0685813352465629,293.1642150878906,297.1499938964844,293.1499938964844,0.0496187955141067,-1100.7100830078125,304.1483459472656,0.6562236547470093,0.0833008959889411,0.0589606612920761,293.1593933105469,297.1499938964844,293.1499938964844,0.0657234713435173,-1780.2945556640625,304.1471252441406,0.6985862255096436,0.0997614115476608,0.0953713506460189,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6036071777344,0.5466111302375793,0.050000000745058,0.2289618402719497,290.6392517089844,291.1499938964844,272.5307006835937,271.7217102050781,284.2514953613281,293.25360107421875,288.875,1.0,0.1624115109443664,1.0,1.0,0.9902366995811462,1.0,-0.6124860048294067,0.2663142383098602,0.3461717665195465,0.091114655137062,0.0,0.0,0.1317042857408523,25.17203521728516,25.0,425.9446411132813,-4184.06591796875,39.27721786499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,303.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17860.091796875,18000.0,0.0,0.0,0.0641473531723022,0.0,0.0,0.0,0.0,1.0,0.003263842780143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076788902282714,0.1263750195503235,-0.0186961311846971,0.0,6.510140519822016e-05,0.0,0.0,4.8757171630859375,0.0,0.0,0.0,0.2721141576766968,4.0,0.0,1.0
309900,293.1542358398437,297.1499938964844,293.1499938964844,0.0280777141451835,-1056.017578125,304.1515197753906,0.6027814149856567,0.0641538426280021,0.058543037623167,293.16033935546875,297.1499938964844,293.1499938964844,0.0351299829781055,-1236.2734375,304.15252685546875,0.6248214244842529,0.0713820606470108,0.0685309842228889,293.1637268066406,297.1499938964844,293.1499938964844,0.0470439754426479,-1062.6121826171875,304.1532897949219,0.6560622453689575,0.0832160338759422,0.0589012503623962,293.1589050292969,297.1499938964844,293.1499938964844,0.0628645420074462,-1720.0972900390625,304.1527709960937,0.698599100112915,0.0997380465269088,0.095349445939064,293.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.111572265625,0.5466728210449219,0.050000000745058,0.2289596050977707,291.18292236328125,291.1499938964844,272.5251159667969,271.7205505371094,284.2488098144531,293.25274658203125,289.3450012207031,1.0,0.162374198436737,1.0,1.0,0.9901004433631896,1.0,-0.6123650670051575,0.2662583589553833,0.3461067080497741,0.0911080241203308,0.0,0.0,0.0743417888879776,25.159324645996094,25.0,669.7200927734375,-4023.14404296875,39.25107955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607116699219,303.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5,18000.0,0.0,0.0,0.0659065321087837,0.0,0.0,0.0,0.0,1.0,0.0026157149113714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999520868062973,0.112487718462944,-0.012535628862679,0.0,6.688675057375804e-05,0.0,0.0,4.352596282958984,0.0,0.0,0.0,0.2709563672542572,4.0,0.0,1.0
309960,293.15399169921875,297.1499938964844,293.1499938964844,0.0273486301302909,-1039.724853515625,304.1525573730469,0.6028769016265869,0.0641480013728141,0.0585576891899108,293.1600341796875,297.1499938964844,293.1499938964844,0.0341438241302967,-1215.8868408203125,304.1538391113281,0.624691367149353,0.0713093876838684,0.068473145365715,293.1634521484375,297.1499938964844,293.1499938964844,0.045814674347639,-1044.7113037109375,304.1548767089844,0.6558303833007812,0.0830931216478347,0.0588290765881538,293.1585693359375,297.1499938964844,293.1499938964844,0.0615398846566677,-1692.64501953125,304.1546325683594,0.698559045791626,0.0996919274330139,0.0953167229890823,293.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43408203125,0.5467126965522766,0.050000000745058,0.2289581596851349,291.4682006835937,291.1499938964844,272.51922607421875,271.7195739746094,284.2472229003906,293.2540588378906,289.52117919921875,1.0,0.1623387336730957,1.0,1.0,0.9899634718894958,1.0,-0.6121856570243835,0.2661768496036529,0.346008837223053,0.0910912156105041,0.0,0.0,0.0230250302702188,25.150405883789062,25.0,484.7120361328125,-3673.34619140625,39.22266006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,302.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.173828125,18000.0,0.0,0.0,0.0679207369685173,0.0,0.0,0.0,0.0,1.0,0.0033198923338204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806817859411239,0.0999737754464149,-0.0192919876426458,0.0,6.893091631354764e-05,0.0,0.0,3.842929363250733,0.0,0.0,0.0,0.2691068053245544,4.0,0.0,1.0
310020,293.1540222167969,297.1499938964844,293.1499938964844,0.0276830922812223,-1047.720703125,304.1509704589844,0.6025737524032593,0.0640375912189483,0.0584827326238155,293.1598205566406,297.1499938964844,293.1499938964844,0.0344637930393219,-1223.532470703125,304.1518249511719,0.6241564154624939,0.0711008161306381,0.0682930648326873,293.1634521484375,297.1499938964844,293.1499938964844,0.0461223386228084,-1050.1090087890625,304.1524963378906,0.6549869179725647,0.0827549025416374,0.0586107037961483,293.158203125,297.1499938964844,293.1499938964844,0.0621254555881023,-1705.4774169921875,304.1518249511719,0.698215901851654,0.0995474830269813,0.0951934531331062,293.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4642028808594,0.5466928482055664,0.050000000745058,0.2289588898420334,291.4363098144531,291.1499938964844,272.5066223144531,271.7181396484375,284.2440490722656,293.2577514648437,289.2323608398437,1.0,0.1622667163610458,1.0,1.0,0.9896894693374634,1.0,-0.6114705204963684,0.2658606171607971,0.3456099331378937,0.0909884721040725,0.0,0.0,0.0,25.14896011352539,25.0,-946.1213989257812,-0.0,39.14497756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,297.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.333984375,18000.0,0.0,0.0,0.0700141042470932,0.0,0.0,0.0,0.0,1.0,0.0104673178866505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000490452570375,0.0635451301932334,-0.0630546733736991,0.0,7.105540862539783e-05,0.0,0.0,2.374953508377075,0.0,0.0,0.0,0.2625459730625152,4.0,0.0,1.0
310080,293.1540222167969,297.1499938964844,293.1499938964844,0.0276830922812223,-1047.720703125,304.1509704589844,0.6025737524032593,0.0640375912189483,0.0584827326238155,293.1598205566406,297.1499938964844,293.1499938964844,0.0344637930393219,-1223.532470703125,304.1518249511719,0.6241564154624939,0.0711008161306381,0.0682930648326873,293.1634521484375,297.1499938964844,293.1499938964844,0.0461223386228084,-1050.1090087890625,304.1524963378906,0.6549869179725647,0.0827549025416374,0.0586107037961483,293.158203125,297.1499938964844,293.1499938964844,0.0621254555881023,-1705.4774169921875,304.1518249511719,0.698215901851654,0.0995474830269813,0.0951934531331062,293.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4642028808594,0.5466928482055664,0.050000000745058,0.2289588898420334,291.4363098144531,291.1499938964844,272.5066223144531,271.7181396484375,284.2440490722656,293.2577514648437,289.2323608398437,1.0,0.1622667163610458,1.0,1.0,0.9896894693374634,1.0,-0.6114705204963684,0.2658606171607971,0.3456099331378937,0.0909884721040725,0.0,0.0,0.0,25.14896011352539,25.0,-946.1213989257812,-0.0,39.14497756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,297.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.333984375,18000.0,0.0,0.0,0.0700141042470932,0.0,0.0,0.0,0.0,1.0,0.0104673178866505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000490452570375,0.0635451301932334,-0.0630546733736991,0.0,7.105540862539783e-05,0.0,0.0,2.374953508377075,0.0,0.0,0.0,0.2625459730625152,4.0,0.0,1.0
310140,293.1534729003906,297.1499938964844,293.1499938964844,0.0297376625239849,-1092.815673828125,304.1479187011719,0.6024130582809448,0.0640432462096214,0.0584371462464332,293.1592712402344,297.1499938964844,293.1499938964844,0.0368649587035179,-1274.0316162109375,304.1480712890625,0.6236864924430847,0.070959597826004,0.0681263133883476,293.16290283203125,297.1499938964844,293.1499938964844,0.048943743109703,-1092.3778076171875,304.1479797363281,0.6542530655860901,0.0825244411826133,0.0584129393100738,293.1574401855469,297.1499938964844,293.1499938964844,0.0655983090400695,-1778.3468017578125,304.1466064453125,0.6979928612709045,0.0994893983006477,0.0951027572154998,293.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5854797363281,0.5467045307159424,0.050000000745058,0.2289584726095199,290.6153564453125,291.1499938964844,272.49298095703125,271.7173156738281,284.236328125,293.2543640136719,288.8474426269531,1.0,0.1621959954500198,1.0,1.0,0.989415407180786,1.0,-0.6108688712120056,0.2655903100967407,0.3452785909175873,0.0909143015742302,0.0,0.0,0.1336073577404022,25.142433166503903,25.0,398.6440124511719,-4173.10888671875,39.07419967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,303.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.470703125,18000.0,0.0,0.0,0.0640098005533218,0.0,0.0,0.0,0.0,1.0,0.0033443744760006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071319729089737,0.126637190580368,-0.0195052158087492,0.0,6.496180867543444e-05,0.0,0.0,4.883403301239014,0.0,0.0,0.0,0.2720960974693298,4.0,0.0,1.0
310200,293.1534729003906,297.1499938964844,293.1499938964844,0.0297376625239849,-1092.815673828125,304.1479187011719,0.6024130582809448,0.0640432462096214,0.0584371462464332,293.1592712402344,297.1499938964844,293.1499938964844,0.0368649587035179,-1274.0316162109375,304.1480712890625,0.6236864924430847,0.070959597826004,0.0681263133883476,293.16290283203125,297.1499938964844,293.1499938964844,0.048943743109703,-1092.3778076171875,304.1479797363281,0.6542530655860901,0.0825244411826133,0.0584129393100738,293.1574401855469,297.1499938964844,293.1499938964844,0.0655983090400695,-1778.3468017578125,304.1466064453125,0.6979928612709045,0.0994893983006477,0.0951027572154998,293.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5854797363281,0.5467045307159424,0.050000000745058,0.2289584726095199,290.6153564453125,291.1499938964844,272.49298095703125,271.7173156738281,284.236328125,293.2543640136719,288.8474426269531,1.0,0.1621959954500198,1.0,1.0,0.989415407180786,1.0,-0.6108688712120056,0.2655903100967407,0.3452785909175873,0.0909143015742302,0.0,0.0,0.1336073577404022,25.142433166503903,25.0,398.6440124511719,-4173.10888671875,39.07419967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,303.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.470703125,18000.0,0.0,0.0,0.0640098005533218,0.0,0.0,0.0,0.0,1.0,0.0033443744760006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071319729089737,0.126637190580368,-0.0195052158087492,0.0,6.496180867543444e-05,0.0,0.0,4.883403301239014,0.0,0.0,0.0,0.2720960974693298,4.0,0.0,1.0
310260,293.1527404785156,297.1499938964844,293.1499938964844,0.0273258946835994,-1039.43505859375,304.1523742675781,0.6028048992156982,0.0641059651970863,0.0585119947791099,293.1585693359375,297.1499938964844,293.1499938964844,0.0337330810725688,-1208.9149169921875,304.15362548828125,0.6235530376434326,0.0708674043416976,0.0680465921759605,293.16217041015625,297.1499938964844,293.1499938964844,0.0451074913144111,-1035.8624267578125,304.1546936035156,0.653941810131073,0.082346998155117,0.058301668614149,293.1566467285156,297.1499938964844,293.1499938964844,0.061360727995634,-1689.4765625,304.1543884277344,0.6980845928192139,0.0994660407304763,0.0950911715626716,293.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4233703613281,0.5468123555183411,0.050000000745058,0.2289545685052871,291.4589538574219,291.1499938964844,272.4783630371094,271.71697998046875,284.2309265136719,293.254638671875,289.5157165527344,1.0,0.1621374785900116,1.0,1.0,0.9891405701637268,1.0,-0.6107109785079956,0.2655045688152313,0.3452064096927643,0.0909402295947074,0.0,0.0,0.025612112134695,25.121091842651367,25.0,494.8706665039063,-3687.596435546875,39.03523635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051025390625,302.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.1640625,18000.0,0.0,0.0,0.067814715206623,0.0,0.0,0.0,0.0,1.0,0.0032673547975718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081597052514553,0.1003601923584938,-0.0187631361186504,0.0,6.882331217639148e-05,0.0,0.0,3.859264612197876,0.0,0.0,0.0,0.2691840529441833,4.0,0.0,1.0
310320,293.1527404785156,297.1499938964844,293.1499938964844,0.0273258946835994,-1039.43505859375,304.1523742675781,0.6028048992156982,0.0641059651970863,0.0585119947791099,293.1585693359375,297.1499938964844,293.1499938964844,0.0337330810725688,-1208.9149169921875,304.15362548828125,0.6235530376434326,0.0708674043416976,0.0680465921759605,293.16217041015625,297.1499938964844,293.1499938964844,0.0451074913144111,-1035.8624267578125,304.1546936035156,0.653941810131073,0.082346998155117,0.058301668614149,293.1566467285156,297.1499938964844,293.1499938964844,0.061360727995634,-1689.4765625,304.1543884277344,0.6980845928192139,0.0994660407304763,0.0950911715626716,293.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4233703613281,0.5468123555183411,0.050000000745058,0.2289545685052871,291.4589538574219,291.1499938964844,272.4783630371094,271.71697998046875,284.2309265136719,293.254638671875,289.5157165527344,1.0,0.1621374785900116,1.0,1.0,0.9891405701637268,1.0,-0.6107109785079956,0.2655045688152313,0.3452064096927643,0.0909402295947074,0.0,0.0,0.025612112134695,25.121091842651367,25.0,494.8706665039063,-3687.596435546875,39.03523635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051025390625,302.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.1640625,18000.0,0.0,0.0,0.067814715206623,0.0,0.0,0.0,0.0,1.0,0.0032673547975718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081597052514553,0.1003601923584938,-0.0187631361186504,0.0,6.882331217639148e-05,0.0,0.0,3.859264612197876,0.0,0.0,0.0,0.2691840529441833,4.0,0.0,1.0
310380,293.15283203125,297.1499938964844,293.1499938964844,0.0275530014187097,-1044.9000244140625,304.15106201171875,0.602603554725647,0.064022347331047,0.0584626607596874,293.15838623046875,297.1499938964844,293.1499938964844,0.0339136905968189,-1213.5296630859375,304.1519470214844,0.6230983734130859,0.0706867799162864,0.0678940638899803,293.1622009277344,297.1499938964844,293.1499938964844,0.0452370680868625,-1038.5634765625,304.1527099609375,0.6531754732131958,0.0820342451333999,0.0581023395061492,293.15631103515625,297.1499938964844,293.1499938964844,0.0617547743022441,-1698.18994140625,304.1520080566406,0.6978543996810913,0.0993639901280403,0.095009259879589,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4812927246094,0.5467976927757263,0.050000000745058,0.2289551049470901,291.4593811035156,291.1499938964844,272.462890625,271.7170715332031,284.2268981933594,293.25836181640625,289.28399658203125,1.0,0.1620795726776123,1.0,1.0,0.9888656735420228,1.0,-0.6101319193840027,0.2652360796928406,0.3448958396911621,0.0908882990479469,0.0,0.0,0.0,25.12012481689453,25.0,-846.3004760742188,-9.99842643737793,38.97274398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,297.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.8125,18000.0,0.0,0.0,0.0701567828655242,0.0,0.0,0.0,0.0,1.0,0.0102630415931344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007297144620679,0.0631189346313476,-0.0623892173171043,0.0,7.120022200979292e-05,0.0,0.0,2.36057448387146,0.0,0.0,0.0,0.2625724673271179,4.0,0.0,1.0
310440,293.15283203125,297.1499938964844,293.1499938964844,0.0275530014187097,-1044.9000244140625,304.15106201171875,0.602603554725647,0.064022347331047,0.0584626607596874,293.15838623046875,297.1499938964844,293.1499938964844,0.0339136905968189,-1213.5296630859375,304.1519470214844,0.6230983734130859,0.0706867799162864,0.0678940638899803,293.1622009277344,297.1499938964844,293.1499938964844,0.0452370680868625,-1038.5634765625,304.1527099609375,0.6531754732131958,0.0820342451333999,0.0581023395061492,293.15631103515625,297.1499938964844,293.1499938964844,0.0617547743022441,-1698.18994140625,304.1520080566406,0.6978543996810913,0.0993639901280403,0.095009259879589,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4812927246094,0.5467976927757263,0.050000000745058,0.2289551049470901,291.4593811035156,291.1499938964844,272.462890625,271.7170715332031,284.2268981933594,293.25836181640625,289.28399658203125,1.0,0.1620795726776123,1.0,1.0,0.9888656735420228,1.0,-0.6101319193840027,0.2652360796928406,0.3448958396911621,0.0908882990479469,0.0,0.0,0.0,25.12012481689453,25.0,-846.3004760742188,-9.99842643737793,38.97274398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,297.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.8125,18000.0,0.0,0.0,0.0701567828655242,0.0,0.0,0.0,0.0,1.0,0.0102630415931344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007297144620679,0.0631189346313476,-0.0623892173171043,0.0,7.120022200979292e-05,0.0,0.0,2.36057448387146,0.0,0.0,0.0,0.2625724673271179,4.0,0.0,1.0
310500,293.1527709960937,297.1499938964844,293.1499938964844,0.0301932785660028,-1102.924072265625,304.14605712890625,0.602435290813446,0.0639961957931518,0.0584233440458774,293.1582946777344,297.1499938964844,293.1499938964844,0.0370723195374012,-1280.0098876953125,304.14581298828125,0.6228232383728027,0.0706030875444412,0.0678052082657814,293.1621398925781,297.1499938964844,293.1499938964844,0.0489890836179256,-1094.7099609375,304.1453552246094,0.6527373790740967,0.0818920284509658,0.0579912289977073,293.1560974121094,297.1499938964844,293.1499938964844,0.0662203729152679,-1792.42041015625,304.1434936523437,0.6977113485336304,0.0993288606405258,0.0949627831578254,293.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.838134765625,0.5467783212661743,0.050000000745058,0.2289558202028274,290.7201232910156,291.1499938964844,272.454833984375,271.7172546386719,284.2235107421875,293.2582092285156,288.4033203125,1.0,0.1620496660470962,1.0,1.0,0.9887282252311708,1.0,-0.6097897887229919,0.2650783658027649,0.344711422920227,0.0908541306853294,0.0,0.0,0.0757160559296608,25.12156105041504,25.0,-972.8958740234376,-3582.34521484375,38.93794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,298.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17758.66015625,18000.0,0.0,0.0,0.0662605911493301,0.0,0.0,0.0,0.0,1.0,0.0067182416096329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723206922411918,0.1183981448411941,-0.0460774488747119,0.0,6.724607374053448e-05,0.0,0.0,4.478160381317139,0.0,0.0,0.0,0.2688516080379486,4.0,0.0,1.0
310560,293.15234375,297.1499938964844,293.1499938964844,0.0298720132559537,-1095.7354736328125,304.1474914550781,0.6025040745735168,0.0640458688139915,0.0584339462220668,293.1579284667969,297.1499938964844,293.1499938964844,0.0366132222115993,-1270.4139404296875,304.1475830078125,0.6226836442947388,0.070567138493061,0.0677483975887298,293.1617126464844,297.1499938964844,293.1499938964844,0.0484112203121185,-1086.042724609375,304.1474609375,0.652484655380249,0.0818202793598175,0.0579166673123836,293.1556396484375,297.1499938964844,293.1499938964844,0.0656739547848701,-1780.3609619140625,304.1459045410156,0.6977185010910034,0.0993421524763107,0.0949532240629196,293.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5603332519531,0.5468067526817322,0.050000000745058,0.228954792022705,290.5798034667969,291.1499938964844,272.44659423828125,271.7174987792969,284.21856689453125,293.2552490234375,288.8027038574219,1.0,0.1620220988988876,1.0,1.0,0.9885909557342528,1.0,-0.6096320748329163,0.2649984061717987,0.3446336686611175,0.0908591002225875,0.0,0.0,0.1360815167427063,25.11530876159668,25.0,349.4005432128906,-4152.3623046875,38.914737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46905517578125,303.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.1953125,18000.0,0.0,0.0,0.0640868619084358,0.0,0.0,0.0,0.0,1.0,0.003489151597023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058865711092948,0.1268574893474578,-0.0209709182381629,0.0,6.50400179438293e-05,0.0,0.0,4.88720178604126,0.0,0.0,0.0,0.2720325887203216,4.0,0.0,1.0
310620,293.1515808105469,297.1499938964844,293.1499938964844,0.0273868627846241,-1040.697265625,304.1522216796875,0.6030006408691406,0.0641403645277023,0.0585346110165119,293.1572570800781,297.1499938964844,293.1499938964844,0.0334193222224712,-1203.6727294921875,304.1534118652344,0.6226339340209961,0.070505678653717,0.0676957294344902,293.1609802246094,297.1499938964844,293.1499938964844,0.0444917492568492,-1028.2294921875,304.15447998046875,0.6522514224052429,0.0816729292273521,0.0578243881464004,293.1548156738281,297.1499938964844,293.1499938964844,0.0613214820623397,-1688.929931640625,304.15411376953125,0.6979249715805054,0.0993635803461074,0.0949824675917625,293.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.546921968460083,0.050000000745058,0.2289506196975708,291.44390869140625,291.1499938964844,272.4295959472656,271.7181091308594,284.2123107910156,293.25518798828125,289.5066833496094,1.0,0.1619767099618911,1.0,1.0,0.9883164167404176,1.0,-0.6096090078353882,0.2649593353271484,0.3446496725082397,0.0909367129206657,0.0,0.0,0.0295837707817554,25.09404182434082,25.0,510.1702270507813,-3712.037841796875,38.89023971557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,302.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.755859375,18000.0,0.0,0.0,0.0678575485944747,0.0,0.0,0.0,0.0,1.0,0.0031879725866019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830207243561744,0.1009898707270622,-0.0179691482335329,0.0,6.886678602313623e-05,0.0,0.0,3.885742902755737,0.0,0.0,0.0,0.2693054974079132,4.0,0.0,1.0
310680,293.1515808105469,297.1499938964844,293.1499938964844,0.0273868627846241,-1040.697265625,304.1522216796875,0.6030006408691406,0.0641403645277023,0.0585346110165119,293.1572570800781,297.1499938964844,293.1499938964844,0.0334193222224712,-1203.6727294921875,304.1534118652344,0.6226339340209961,0.070505678653717,0.0676957294344902,293.1609802246094,297.1499938964844,293.1499938964844,0.0444917492568492,-1028.2294921875,304.15447998046875,0.6522514224052429,0.0816729292273521,0.0578243881464004,293.1548156738281,297.1499938964844,293.1499938964844,0.0613214820623397,-1688.929931640625,304.15411376953125,0.6979249715805054,0.0993635803461074,0.0949824675917625,293.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.546921968460083,0.050000000745058,0.2289506196975708,291.44390869140625,291.1499938964844,272.4295959472656,271.7181091308594,284.2123107910156,293.25518798828125,289.5066833496094,1.0,0.1619767099618911,1.0,1.0,0.9883164167404176,1.0,-0.6096090078353882,0.2649593353271484,0.3446496725082397,0.0909367129206657,0.0,0.0,0.0295837707817554,25.09404182434082,25.0,510.1702270507813,-3712.037841796875,38.89023971557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,302.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.755859375,18000.0,0.0,0.0,0.0678575485944747,0.0,0.0,0.0,0.0,1.0,0.0031879725866019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830207243561744,0.1009898707270622,-0.0179691482335329,0.0,6.886678602313623e-05,0.0,0.0,3.885742902755737,0.0,0.0,0.0,0.2693054974079132,4.0,0.0,1.0
310740,293.15167236328125,297.1499938964844,293.1499938964844,0.0274725332856178,-1042.8468017578125,304.1512145996094,0.6029073596000671,0.0640840902924537,0.058511696755886,293.1571044921875,297.1499938964844,293.1499938964844,0.0334217064082622,-1204.3890380859375,304.1521301269531,0.622266411781311,0.070354089140892,0.0675717070698738,293.1610412597656,297.1499938964844,293.1499938964844,0.0443945005536079,-1027.5068359375,304.1529846191406,0.6515670418739319,0.0813862606883049,0.0576446503400802,293.1545104980469,297.1499938964844,293.1499938964844,0.06146190315485,-1692.2376708984375,304.1523132324219,0.6978096961975098,0.099303089082241,0.0949412137269973,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999084472656,0.5469152331352234,0.050000000745058,0.2289508730173111,291.4851989746094,291.1499938964844,272.4119567871094,271.7188720703125,284.2077941894531,293.2589416503906,289.3497314453125,1.0,0.161932036280632,1.0,1.0,0.9880418181419371,1.0,-0.6091678738594055,0.2647381126880646,0.3444297611713409,0.0909386873245239,0.0,0.0,0.0,25.093063354492188,25.0,-691.539306640625,-152.29710388183594,38.84248733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774719238281,297.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.912109375,18000.0,0.0,0.0,0.0704740285873413,0.0,0.0,0.0,0.0,1.0,0.0099444324150681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001304720994085,0.0626017823815345,-0.0612970627844333,0.0,7.152217585826293e-05,0.0,0.0,2.343847751617432,0.0,0.0,0.0,0.2626258730888366,4.0,0.0,1.0
310800,293.15167236328125,297.1499938964844,293.1499938964844,0.0274725332856178,-1042.8468017578125,304.1512145996094,0.6029073596000671,0.0640840902924537,0.058511696755886,293.1571044921875,297.1499938964844,293.1499938964844,0.0334217064082622,-1204.3890380859375,304.1521301269531,0.622266411781311,0.070354089140892,0.0675717070698738,293.1610412597656,297.1499938964844,293.1499938964844,0.0443945005536079,-1027.5068359375,304.1529846191406,0.6515670418739319,0.0813862606883049,0.0576446503400802,293.1545104980469,297.1499938964844,293.1499938964844,0.06146190315485,-1692.2376708984375,304.1523132324219,0.6978096961975098,0.099303089082241,0.0949412137269973,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999084472656,0.5469152331352234,0.050000000745058,0.2289508730173111,291.4851989746094,291.1499938964844,272.4119567871094,271.7188720703125,284.2077941894531,293.2589416503906,289.3497314453125,1.0,0.161932036280632,1.0,1.0,0.9880418181419371,1.0,-0.6091678738594055,0.2647381126880646,0.3444297611713409,0.0909386873245239,0.0,0.0,0.0,25.093063354492188,25.0,-691.539306640625,-152.29710388183594,38.84248733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774719238281,297.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.912109375,18000.0,0.0,0.0,0.0704740285873413,0.0,0.0,0.0,0.0,1.0,0.0099444324150681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001304720994085,0.0626017823815345,-0.0612970627844333,0.0,7.152217585826293e-05,0.0,0.0,2.343847751617432,0.0,0.0,0.0,0.2626258730888366,4.0,0.0,1.0
310860,293.1512756347656,297.1499938964844,293.1499938964844,0.0301246847957372,-1100.85546875,304.14697265625,0.6028575897216797,0.0641210228204727,0.0584969669580459,293.1566772460937,297.1499938964844,293.1499938964844,0.0364960953593254,-1269.2845458984375,304.14697265625,0.6219052672386169,0.0702545195817947,0.0674463659524917,293.16064453125,297.1499938964844,293.1499938964844,0.0480081140995025,-1081.5103759765625,304.14678955078125,0.6509114503860474,0.0811849534511566,0.0574691668152809,293.1539001464844,297.1499938964844,293.1499938964844,0.0659349039196968,-1786.0303955078125,304.14501953125,0.6977527737617493,0.0993137061595916,0.0949168801307678,293.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5328674316406,0.5469210743904114,0.050000000745058,0.2289506644010543,290.53643798828125,291.1499938964844,272.3937683105469,271.7196655273437,284.19927978515625,293.2562255859375,288.7405090332031,1.0,0.1618869751691818,1.0,1.0,0.9877678155899048,1.0,-0.6087595820426941,0.2645277976989746,0.3442318141460418,0.090954303741455,0.0,0.0,0.1384099721908569,25.09002685546875,25.0,273.6434631347656,-4117.16796875,38.79613876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4672546386719,302.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.390625,18000.0,0.0,0.0,0.0643248111009597,0.0,0.0,0.0,0.0,1.0,0.0037156355101615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036282926797866,0.1269046366214752,-0.0232763420790433,0.0,6.528150697704405e-05,0.0,0.0,4.88164758682251,0.0,0.0,0.0,0.2718920111656189,4.0,0.0,1.0
310920,293.1512756347656,297.1499938964844,293.1499938964844,0.0301246847957372,-1100.85546875,304.14697265625,0.6028575897216797,0.0641210228204727,0.0584969669580459,293.1566772460937,297.1499938964844,293.1499938964844,0.0364960953593254,-1269.2845458984375,304.14697265625,0.6219052672386169,0.0702545195817947,0.0674463659524917,293.16064453125,297.1499938964844,293.1499938964844,0.0480081140995025,-1081.5103759765625,304.14678955078125,0.6509114503860474,0.0811849534511566,0.0574691668152809,293.1539001464844,297.1499938964844,293.1499938964844,0.0659349039196968,-1786.0303955078125,304.14501953125,0.6977527737617493,0.0993137061595916,0.0949168801307678,293.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5328674316406,0.5469210743904114,0.050000000745058,0.2289506644010543,290.53643798828125,291.1499938964844,272.3937683105469,271.7196655273437,284.19927978515625,293.2562255859375,288.7405090332031,1.0,0.1618869751691818,1.0,1.0,0.9877678155899048,1.0,-0.6087595820426941,0.2645277976989746,0.3442318141460418,0.090954303741455,0.0,0.0,0.1384099721908569,25.09002685546875,25.0,273.6434631347656,-4117.16796875,38.79613876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4672546386719,302.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.390625,18000.0,0.0,0.0,0.0643248111009597,0.0,0.0,0.0,0.0,1.0,0.0037156355101615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036282926797866,0.1269046366214752,-0.0232763420790433,0.0,6.528150697704405e-05,0.0,0.0,4.88164758682251,0.0,0.0,0.0,0.2718920111656189,4.0,0.0,1.0
310980,293.1504821777344,297.1499938964844,293.1499938964844,0.0275308936834335,-1043.50341796875,304.15203857421875,0.6034566760063171,0.0642483383417129,0.0586226806044578,293.156005859375,297.1499938964844,293.1499938964844,0.0332049541175365,-1200.221435546875,304.1531677246094,0.6219449043273926,0.0702261328697204,0.0674216747283935,293.1598815917969,297.1499938964844,293.1499938964844,0.0439678579568862,-1021.8175659179688,304.1542358398437,0.650757372379303,0.0810693725943565,0.0573957450687885,293.153076171875,297.1499938964844,293.1499938964844,0.0614205561578273,-1690.983642578125,304.15380859375,0.6980729103088379,0.099379763007164,0.0949857458472251,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3808288574219,0.5470454096794128,0.050000000745058,0.2289461642503738,291.4223022460937,291.1499938964844,272.3750915527344,271.72039794921875,284.1924743652344,293.2557373046875,289.4936828613281,1.0,0.1618539243936538,1.0,1.0,0.9874938726425172,1.0,-0.6088699698448181,0.2645343840122223,0.3443356156349182,0.0910841897130012,0.0,0.0,0.0348511151969432,25.06851577758789,25.0,530.5032348632812,-3747.059326171875,38.78553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,302.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.537109375,18000.0,0.0,0.0,0.0679638460278511,0.0,0.0,0.0,0.0,1.0,0.0030862281564623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849487110972404,0.101911187171936,-0.0169624779373407,0.0,6.897465937072411e-05,0.0,0.0,3.924210786819458,0.0,0.0,0.0,0.2694731652736664,4.0,0.0,1.0
311040,293.1504821777344,297.1499938964844,293.1499938964844,0.0275308936834335,-1043.50341796875,304.15203857421875,0.6034566760063171,0.0642483383417129,0.0586226806044578,293.156005859375,297.1499938964844,293.1499938964844,0.0332049541175365,-1200.221435546875,304.1531677246094,0.6219449043273926,0.0702261328697204,0.0674216747283935,293.1598815917969,297.1499938964844,293.1499938964844,0.0439678579568862,-1021.8175659179688,304.1542358398437,0.650757372379303,0.0810693725943565,0.0573957450687885,293.153076171875,297.1499938964844,293.1499938964844,0.0614205561578273,-1690.983642578125,304.15380859375,0.6980729103088379,0.099379763007164,0.0949857458472251,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3808288574219,0.5470454096794128,0.050000000745058,0.2289461642503738,291.4223022460937,291.1499938964844,272.3750915527344,271.72039794921875,284.1924743652344,293.2557373046875,289.4936828613281,1.0,0.1618539243936538,1.0,1.0,0.9874938726425172,1.0,-0.6088699698448181,0.2645343840122223,0.3443356156349182,0.0910841897130012,0.0,0.0,0.0348511151969432,25.06851577758789,25.0,530.5032348632812,-3747.059326171875,38.78553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,302.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.537109375,18000.0,0.0,0.0,0.0679638460278511,0.0,0.0,0.0,0.0,1.0,0.0030862281564623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849487110972404,0.101911187171936,-0.0169624779373407,0.0,6.897465937072411e-05,0.0,0.0,3.924210786819458,0.0,0.0,0.0,0.2694731652736664,4.0,0.0,1.0
