time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311100,293.15045166015625,297.1499938964844,293.1499938964844,0.0273096784949302,-1038.4937744140625,304.1520690917969,0.6035435199737549,0.0642470568418502,0.0586411729454994,293.1558532714844,297.1499938964844,293.1499938964844,0.0328781865537166,-1193.4537353515625,304.1531677246094,0.6218568682670593,0.0701756551861763,0.0673863515257835,293.15985107421875,297.1499938964844,293.1499938964844,0.0435153767466545,-1015.397216796875,304.1542663574219,0.650520384311676,0.0809528306126594,0.057328388094902,293.15289306640625,297.1499938964844,293.1499938964844,0.0610078275203704,-1682.4957275390625,304.1538391113281,0.6981162428855896,0.0993776246905326,0.09499491751194,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51611328125,0.5470625758171082,0.050000000745058,0.2289455384016037,291.5277099609375,291.1499938964844,272.3656005859375,271.720703125,284.190185546875,293.2575988769531,289.5385131835937,1.0,0.1618385016918182,1.0,1.0,0.9873568415641784,1.0,-0.60877925157547,0.2644737958908081,0.3443054556846618,0.0911234393715858,0.0,0.0,0.0,25.065305709838867,25.0,303.88482666015625,-3491.322509765625,38.772605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087829589844,301.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9296875,18000.0,0.0,0.0,0.0697849094867706,0.0,0.0,0.0,0.0,1.0,0.0038502018433064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712434276938438,0.0959161520004272,-0.0246727187186479,0.0,7.082281808834523e-05,0.0,0.0,3.6699044704437256,0.0,0.0,0.0,0.2682423591613769,4.0,0.0,1.0
311160,293.15057373046875,297.1499938964844,293.1499938964844,0.0274668261408805,-1042.1448974609375,304.1513977050781,0.6034819483757019,0.0642212033271789,0.0586280450224876,293.15582275390625,297.1499938964844,293.1499938964844,0.0330245457589626,-1196.8927001953125,304.1523132324219,0.6216800212860107,0.070107527077198,0.0673297643661499,293.159912109375,297.1499938964844,293.1499938964844,0.043636716902256,-1017.5546264648438,304.1532592773437,0.6501668095588684,0.080811858177185,0.0572377778589725,293.1528015136719,297.1499938964844,293.1499938964844,0.0612912401556968,-1688.5526123046875,304.152587890625,0.6980785727500916,0.0993614494800567,0.094985730946064,293.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5152893066406,0.547050416469574,0.050000000745058,0.2289459854364395,291.507568359375,291.1499938964844,272.35601806640625,271.720947265625,284.1877746582031,293.25946044921875,289.4180603027344,1.0,0.1618220806121826,1.0,1.0,0.9872197508811952,1.0,-0.6085764169692993,0.2643644511699676,0.3442119657993316,0.0911421850323677,0.0,0.0,0.0,25.066869735717773,25.0,-477.58148193359375,-344.87310791015625,38.75277328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85919189453125,297.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18187.447265625,18000.0,0.0,0.0,0.0708403587341308,0.0,0.0,0.0,0.0,1.0,0.0094717824831604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028720190748572,0.0624245330691337,-0.0595525130629539,0.0,7.189396274043247e-05,0.0,0.0,2.34147310256958,0.0,0.0,0.0,0.2627434432506561,4.0,0.0,1.0
311220,293.1502380371094,297.1499938964844,293.1499938964844,0.0304909572005271,-1108.0509033203125,304.14630126953125,0.6034761667251587,0.0642681121826171,0.0586257241666317,293.1554870605469,297.1499938964844,293.1499938964844,0.0365133360028266,-1270.6171875,304.146240234375,0.6213802695274353,0.0700292810797691,0.067226842045784,293.1596069335937,297.1499938964844,293.1499938964844,0.0477281957864761,-1078.677978515625,304.1459655761719,0.6495466232299805,0.0806216672062873,0.0570724606513977,293.1522521972656,297.1499938964844,293.1499938964844,0.0663690119981765,-1795.1209716796875,304.1439819335937,0.6980969905853271,0.0994018465280532,0.0949915051460266,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105285644531,0.5470533967018127,0.050000000745058,0.2289458811283111,290.4911193847656,291.1499938964844,272.3366394042969,271.7212829589844,284.1794738769531,293.2572937011719,288.6584167480469,1.0,0.1617890745401382,1.0,1.0,0.9869455099105836,1.0,-0.6082584261894226,0.2641810476779938,0.3440773785114288,0.0912021696567535,0.0,0.0,0.1394796669483184,25.06552696228028,25.0,161.58999633789062,-4060.26708984375,38.71777725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,302.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17814.91796875,18000.0,0.0,0.0,0.0646547824144363,0.0,0.0,0.0,0.0,1.0,0.0040536564774811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999279022216796,0.1266053020954132,-0.0266774017363786,0.0,6.561639020219445e-05,0.0,0.0,4.859160900115967,0.0,0.0,0.0,0.2716497182846069,4.0,0.0,1.0
311280,293.1502380371094,297.1499938964844,293.1499938964844,0.0304909572005271,-1108.0509033203125,304.14630126953125,0.6034761667251587,0.0642681121826171,0.0586257241666317,293.1554870605469,297.1499938964844,293.1499938964844,0.0365133360028266,-1270.6171875,304.146240234375,0.6213802695274353,0.0700292810797691,0.067226842045784,293.1596069335937,297.1499938964844,293.1499938964844,0.0477281957864761,-1078.677978515625,304.1459655761719,0.6495466232299805,0.0806216672062873,0.0570724606513977,293.1522521972656,297.1499938964844,293.1499938964844,0.0663690119981765,-1795.1209716796875,304.1439819335937,0.6980969905853271,0.0994018465280532,0.0949915051460266,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105285644531,0.5470533967018127,0.050000000745058,0.2289458811283111,290.4911193847656,291.1499938964844,272.3366394042969,271.7212829589844,284.1794738769531,293.2572937011719,288.6584167480469,1.0,0.1617890745401382,1.0,1.0,0.9869455099105836,1.0,-0.6082584261894226,0.2641810476779938,0.3440773785114288,0.0912021696567535,0.0,0.0,0.1394796669483184,25.06552696228028,25.0,161.58999633789062,-4060.26708984375,38.71777725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,302.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17814.91796875,18000.0,0.0,0.0,0.0646547824144363,0.0,0.0,0.0,0.0,1.0,0.0040536564774811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999279022216796,0.1266053020954132,-0.0266774017363786,0.0,6.561639020219445e-05,0.0,0.0,4.859160900115967,0.0,0.0,0.0,0.2716497182846069,4.0,0.0,1.0
311340,293.1494140625,297.1499938964844,293.1499938964844,0.0277652777731418,-1048.0020751953125,304.15185546875,0.6041758060455322,0.0644299611449241,0.0587759353220462,293.1547546386719,297.1499938964844,293.1499938964844,0.0331062749028205,-1198.884521484375,304.15289306640625,0.6215205788612366,0.0700387209653854,0.0672331303358078,293.1588134765625,297.1499938964844,293.1499938964844,0.0435498617589473,-1016.8203735351562,304.1539611816406,0.6494771242141724,0.0805415362119674,0.0570188760757446,293.1513977050781,297.1499938964844,293.1499938964844,0.0616681165993213,-1695.85693359375,304.1534729003906,0.6985312700271606,0.0995133891701698,0.0950994938611984,293.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3455505371094,0.5471885800361633,0.050000000745058,0.2289409935474395,291.39166259765625,291.1499938964844,272.3170471191406,271.7212829589844,284.17236328125,293.2562255859375,289.4751281738281,1.0,0.1617680639028549,1.0,1.0,0.986671268939972,1.0,-0.6085056662559509,0.2642351388931274,0.3442704975605011,0.0913841798901557,0.0,0.0,0.0416850559413433,25.04345703125,25.0,556.5524291992188,-3794.7705078125,38.72105026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,303.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.810546875,18000.0,0.0,0.0,0.0680326670408248,0.0,0.0,0.0,0.0,1.0,0.0029605890158563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874980986118316,0.1032380014657974,-0.0157399084419012,0.0,6.904450856382027e-05,0.0,0.0,3.979217052459717,0.0,0.0,0.0,0.2697007656097412,4.0,0.0,1.0
311400,293.1494140625,297.1499938964844,293.1499938964844,0.0277652777731418,-1048.0020751953125,304.15185546875,0.6041758060455322,0.0644299611449241,0.0587759353220462,293.1547546386719,297.1499938964844,293.1499938964844,0.0331062749028205,-1198.884521484375,304.15289306640625,0.6215205788612366,0.0700387209653854,0.0672331303358078,293.1588134765625,297.1499938964844,293.1499938964844,0.0435498617589473,-1016.8203735351562,304.1539611816406,0.6494771242141724,0.0805415362119674,0.0570188760757446,293.1513977050781,297.1499938964844,293.1499938964844,0.0616681165993213,-1695.85693359375,304.1534729003906,0.6985312700271606,0.0995133891701698,0.0950994938611984,293.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3455505371094,0.5471885800361633,0.050000000745058,0.2289409935474395,291.39166259765625,291.1499938964844,272.3170471191406,271.7212829589844,284.17236328125,293.2562255859375,289.4751281738281,1.0,0.1617680639028549,1.0,1.0,0.986671268939972,1.0,-0.6085056662559509,0.2642351388931274,0.3442704975605011,0.0913841798901557,0.0,0.0,0.0416850559413433,25.04345703125,25.0,556.5524291992188,-3794.7705078125,38.72105026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,303.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.810546875,18000.0,0.0,0.0,0.0680326670408248,0.0,0.0,0.0,0.0,1.0,0.0029605890158563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874980986118316,0.1032380014657974,-0.0157399084419012,0.0,6.904450856382027e-05,0.0,0.0,3.979217052459717,0.0,0.0,0.0,0.2697007656097412,4.0,0.0,1.0
311460,293.14947509765625,297.1499938964844,293.1499938964844,0.0275616031140089,-1043.3729248046875,304.1514892578125,0.6043345332145691,0.0644350796937942,0.0588125921785831,293.154541015625,297.1499938964844,293.1499938964844,0.0327623486518859,-1191.8802490234375,304.15240478515625,0.621382474899292,0.0699599534273147,0.0671796202659607,293.1588134765625,297.1499938964844,293.1499938964844,0.0430074296891689,-1009.3355712890624,304.1534423828125,0.6489998698234558,0.0803189873695373,0.0568867176771163,293.151123046875,297.1499938964844,293.1499938964844,0.0612858906388282,-1688.0340576171875,304.1528015136719,0.6986676454544067,0.0995391681790351,0.0951425284147262,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242004394531,0.5472100377082825,0.050000000745058,0.2289402186870575,291.52197265625,291.1499938964844,272.2972717285156,271.7208557128906,284.16778564453125,293.2599182128906,289.4749450683594,1.0,0.1617491990327835,1.0,1.0,0.9863964319229126,1.0,-0.6083776354789734,0.2641247808933258,0.3442528545856476,0.0915005579590797,0.0,0.0,0.0,25.04037857055664,25.0,-225.4828186035156,-878.509765625,38.70432662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,298.06866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18215.783203125,18000.0,0.0,0.0,0.0711410567164421,0.0,0.0,0.0,0.0,1.0,0.0087232869118452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073759378865361,0.0638551190495491,-0.0564791820943355,0.0,7.219912367872894e-05,0.0,0.0,2.40267300605774,0.0,0.0,0.0,0.263016939163208,4.0,0.0,1.0
311520,293.14947509765625,297.1499938964844,293.1499938964844,0.0275616031140089,-1043.3729248046875,304.1514892578125,0.6043345332145691,0.0644350796937942,0.0588125921785831,293.154541015625,297.1499938964844,293.1499938964844,0.0327623486518859,-1191.8802490234375,304.15240478515625,0.621382474899292,0.0699599534273147,0.0671796202659607,293.1588134765625,297.1499938964844,293.1499938964844,0.0430074296891689,-1009.3355712890624,304.1534423828125,0.6489998698234558,0.0803189873695373,0.0568867176771163,293.151123046875,297.1499938964844,293.1499938964844,0.0612858906388282,-1688.0340576171875,304.1528015136719,0.6986676454544067,0.0995391681790351,0.0951425284147262,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242004394531,0.5472100377082825,0.050000000745058,0.2289402186870575,291.52197265625,291.1499938964844,272.2972717285156,271.7208557128906,284.16778564453125,293.2599182128906,289.4749450683594,1.0,0.1617491990327835,1.0,1.0,0.9863964319229126,1.0,-0.6083776354789734,0.2641247808933258,0.3442528545856476,0.0915005579590797,0.0,0.0,0.0,25.04037857055664,25.0,-225.4828186035156,-878.509765625,38.70432662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,298.06866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18215.783203125,18000.0,0.0,0.0,0.0711410567164421,0.0,0.0,0.0,0.0,1.0,0.0087232869118452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073759378865361,0.0638551190495491,-0.0564791820943355,0.0,7.219912367872894e-05,0.0,0.0,2.40267300605774,0.0,0.0,0.0,0.263016939163208,4.0,0.0,1.0
311580,293.1492614746094,297.1499938964844,293.1499938964844,0.0309355296194553,-1116.528564453125,304.1455993652344,0.6043738126754761,0.0644897446036338,0.0588226281106472,293.1542358398437,297.1499938964844,293.1499938964844,0.0366347357630729,-1273.7210693359375,304.1454162597656,0.6211628317832947,0.0699077025055885,0.0671045407652854,293.1585693359375,297.1499938964844,293.1499938964844,0.04752679169178,-1076.8538818359375,304.14508056640625,0.6484257578849792,0.0801415145397186,0.0567339658737182,293.150634765625,297.1499938964844,293.1499938964844,0.0669125989079475,-1806.2984619140625,304.14288330078125,0.6987627744674683,0.0996078923344612,0.095178298652172,293.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.547211766242981,0.050000000745058,0.2289401441812515,290.4608459472656,291.1499938964844,272.2774658203125,271.7199401855469,284.1601257324219,293.2585144042969,288.5613098144531,1.0,0.1617286056280136,1.0,1.0,0.986121654510498,1.0,-0.6081590056419373,0.2639727294445038,0.3441863059997558,0.091605506837368,0.0,0.0,0.1368549913167953,25.04046440124512,25.0,1.615546941757202,-3973.97607421875,38.68132400512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,301.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.9140625,18000.0,0.0,0.0,0.0650862231850624,0.0,0.0,0.0,0.0,1.0,0.004526384640485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944313257932663,0.1255901455879211,-0.0311588142067194,0.0,6.605423550354317e-05,0.0,0.0,4.805604457855225,0.0,0.0,0.0,0.2712404131889343,4.0,0.0,1.0
311640,293.1492614746094,297.1499938964844,293.1499938964844,0.0309355296194553,-1116.528564453125,304.1455993652344,0.6043738126754761,0.0644897446036338,0.0588226281106472,293.1542358398437,297.1499938964844,293.1499938964844,0.0366347357630729,-1273.7210693359375,304.1454162597656,0.6211628317832947,0.0699077025055885,0.0671045407652854,293.1585693359375,297.1499938964844,293.1499938964844,0.04752679169178,-1076.8538818359375,304.14508056640625,0.6484257578849792,0.0801415145397186,0.0567339658737182,293.150634765625,297.1499938964844,293.1499938964844,0.0669125989079475,-1806.2984619140625,304.14288330078125,0.6987627744674683,0.0996078923344612,0.095178298652172,293.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.547211766242981,0.050000000745058,0.2289401441812515,290.4608459472656,291.1499938964844,272.2774658203125,271.7199401855469,284.1601257324219,293.2585144042969,288.5613098144531,1.0,0.1617286056280136,1.0,1.0,0.986121654510498,1.0,-0.6081590056419373,0.2639727294445038,0.3441863059997558,0.091605506837368,0.0,0.0,0.1368549913167953,25.04046440124512,25.0,1.615546941757202,-3973.97607421875,38.68132400512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,301.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.9140625,18000.0,0.0,0.0,0.0650862231850624,0.0,0.0,0.0,0.0,1.0,0.004526384640485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944313257932663,0.1255901455879211,-0.0311588142067194,0.0,6.605423550354317e-05,0.0,0.0,4.805604457855225,0.0,0.0,0.0,0.2712404131889343,4.0,0.0,1.0
311700,293.14874267578125,297.1499938964844,293.1499938964844,0.0292032919824123,-1078.9378662109375,304.1495361328125,0.6047547459602356,0.0646022707223892,0.0589052066206932,293.15380859375,297.1499938964844,293.1499938964844,0.0345286540687084,-1229.458740234375,304.15008544921875,0.6212742924690247,0.069940261542797,0.067120224237442,293.1580505371094,297.1499938964844,293.1499938964844,0.0449769161641597,-1038.8956298828125,304.1506042480469,0.6484233140945435,0.0801336094737052,0.0567146204411983,293.150146484375,297.1499938964844,293.1499938964844,0.0640192180871963,-1744.635009765625,304.1494445800781,0.6990296840667725,0.0996946766972541,0.0952494069933891,293.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8584899902344,0.5472841262817383,0.050000000745058,0.2289375364780426,290.93023681640625,291.1499938964844,272.2675476074219,271.7192687988281,284.1557006835937,293.2562866210937,289.1460876464844,1.0,0.1617227643728256,1.0,1.0,0.9859842658042908,1.0,-0.6083359122276306,0.2640179991722107,0.3443178832530975,0.0917174369096756,0.0,0.0,0.1068421751260757,25.029125213623047,25.0,623.0869750976562,-4183.28369140625,38.688262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,304.0477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.55078125,18000.0,0.0,0.0,0.065959446132183,0.0,0.0,0.0,0.0,1.0,0.0025210778694599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088803634047508,0.120570033788681,-0.0116896741092205,0.0,6.694045441690832e-05,0.0,0.0,4.670563220977783,0.0,0.0,0.0,0.2718852460384369,4.0,0.0,1.0
311760,293.1483764648437,297.1499938964844,293.1499938964844,0.0281017255038023,-1054.41552734375,304.151611328125,0.6051695942878723,0.0646877363324165,0.0589962974190712,293.1534423828125,297.1499938964844,293.1499938964844,0.0331509113311767,-1200.18408203125,304.15252685546875,0.6214238405227661,0.0699637085199356,0.0671479180455207,293.1576843261719,297.1499938964844,293.1499938964844,0.0432618111371994,-1013.5631103515624,304.153564453125,0.6484521627426147,0.0801035687327385,0.0567027889192104,293.1497802734375,297.1499938964844,293.1499938964844,0.0620794035494327,-1703.875244140625,304.15301513671875,0.6993122100830078,0.0997665375471115,0.0953252464532852,293.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29754638671875,0.5473595857620239,0.050000000745058,0.2289348095655441,291.34942626953125,291.1499938964844,272.25762939453125,271.7184143066406,284.15283203125,293.2566833496094,289.4486694335937,1.0,0.1617199778556823,1.0,1.0,0.985846757888794,1.0,-0.6085520386695862,0.2640789449214935,0.3444730937480926,0.0918398275971412,0.0,0.0,0.0500355176627635,25.01756477355957,25.0,585.484375,-3854.243896484375,38.69911575317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,303.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2421875,18000.0,0.0,0.0,0.0680231973528862,0.0,0.0,0.0,0.0,1.0,0.0028210668824613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906380861997604,0.1050517857074737,-0.0144137004390358,0.0,6.903489702381194e-05,0.0,0.0,4.053744316101074,0.0,0.0,0.0,0.2699898183345794,4.0,0.0,1.0
311820,293.1483764648437,297.1499938964844,293.1499938964844,0.0277764946222305,-1046.9439697265625,304.1515197753906,0.6054858565330505,0.0647307261824607,0.0590691268444061,293.15313720703125,297.1499938964844,293.1499938964844,0.0326760224997997,-1190.1591796875,304.1523742675781,0.6214581727981567,0.0699393972754478,0.0671456158161163,293.1575927734375,297.1499938964844,293.1499938964844,0.0425463244318962,-1003.3965454101562,304.1534729003906,0.6481271982192993,0.0799288526177406,0.0566048361361026,293.1494445800781,297.1499938964844,293.1499938964844,0.0614753663539886,-1691.295654296875,304.15289306640625,0.6995977759361267,0.0998409315943718,0.0954152271151542,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5252380371094,0.5474052429199219,0.050000000745058,0.2289331704378128,291.5264892578125,291.1499938964844,272.2379150390625,271.7162170410156,284.1486511230469,293.2602844238281,289.5087890625,1.0,0.1617150902748108,1.0,1.0,0.9855717420578004,1.0,-0.6086252331733704,0.2640441954135895,0.3445810377597809,0.0920198783278465,0.0,0.0,0.0,25.01184844970703,25.0,-2.948020696640014,-1838.72314453125,38.70091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85614013671875,298.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18224.513671875,18000.0,0.0,0.0,0.071325346827507,0.0,0.0,0.0,0.0,1.0,0.0075793429277837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0178140606731176,0.0688327327370643,-0.0510186739265918,0.0,7.238615944515914e-05,0.0,0.0,2.60133957862854,0.0,0.0,0.0,0.2637563049793243,4.0,0.0,1.0
311880,293.1483764648437,297.1499938964844,293.1499938964844,0.0277764946222305,-1046.9439697265625,304.1515197753906,0.6054858565330505,0.0647307261824607,0.0590691268444061,293.15313720703125,297.1499938964844,293.1499938964844,0.0326760224997997,-1190.1591796875,304.1523742675781,0.6214581727981567,0.0699393972754478,0.0671456158161163,293.1575927734375,297.1499938964844,293.1499938964844,0.0425463244318962,-1003.3965454101562,304.1534729003906,0.6481271982192993,0.0799288526177406,0.0566048361361026,293.1494445800781,297.1499938964844,293.1499938964844,0.0614753663539886,-1691.295654296875,304.15289306640625,0.6995977759361267,0.0998409315943718,0.0954152271151542,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5252380371094,0.5474052429199219,0.050000000745058,0.2289331704378128,291.5264892578125,291.1499938964844,272.2379150390625,271.7162170410156,284.1486511230469,293.2602844238281,289.5087890625,1.0,0.1617150902748108,1.0,1.0,0.9855717420578004,1.0,-0.6086252331733704,0.2640441954135895,0.3445810377597809,0.0920198783278465,0.0,0.0,0.0,25.01184844970703,25.0,-2.948020696640014,-1838.72314453125,38.70091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85614013671875,298.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18224.513671875,18000.0,0.0,0.0,0.071325346827507,0.0,0.0,0.0,0.0,1.0,0.0075793429277837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0178140606731176,0.0688327327370643,-0.0510186739265918,0.0,7.238615944515914e-05,0.0,0.0,2.60133957862854,0.0,0.0,0.0,0.2637563049793243,4.0,0.0,1.0
311940,293.14825439453125,297.1499938964844,293.1499938964844,0.0313954465091228,-1124.9058837890625,304.1449890136719,0.6055903434753418,0.0647952333092689,0.0590953193604946,293.1527709960937,297.1499938964844,293.1499938964844,0.0368154197931289,-1277.51318359375,304.1446838378906,0.6213700175285339,0.0699282586574554,0.0671134293079376,293.15740966796875,297.1499938964844,293.1499938964844,0.047336459159851,-1074.962890625,304.1443176269531,0.6476401686668396,0.0797755420207977,0.0564738139510154,293.1490173339844,297.1499938964844,293.1499938964844,0.0674571692943573,-1817.2469482421875,304.1419677734375,0.6997865438461304,0.0999405309557914,0.0954846963286399,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.55230712890625,0.5474125742912292,0.050000000745058,0.2289329022169113,290.469970703125,291.1499938964844,272.2183532714844,271.7132873535156,284.1420288085937,293.259765625,288.4615173339844,1.0,0.1617084294557571,1.0,1.0,0.985296666622162,1.0,-0.6085438132286072,0.2639403939247131,0.3446033895015716,0.0921757519245147,0.0,0.0,0.1277306079864502,25.012338638305664,25.0,-219.37203979492188,-3861.2265625,38.69281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,301.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17786.154296875,18000.0,0.0,0.0,0.0656850337982177,0.0,0.0,0.0,0.0,1.0,0.0051346728578209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874714329838752,0.1235809698700904,-0.0361095368862152,0.0,6.666195986326784e-05,0.0,0.0,4.711338996887207,0.0,0.0,0.0,0.2706592381000519,4.0,0.0,1.0
312000,293.14825439453125,297.1499938964844,293.1499938964844,0.0313954465091228,-1124.9058837890625,304.1449890136719,0.6055903434753418,0.0647952333092689,0.0590953193604946,293.1527709960937,297.1499938964844,293.1499938964844,0.0368154197931289,-1277.51318359375,304.1446838378906,0.6213700175285339,0.0699282586574554,0.0671134293079376,293.15740966796875,297.1499938964844,293.1499938964844,0.047336459159851,-1074.962890625,304.1443176269531,0.6476401686668396,0.0797755420207977,0.0564738139510154,293.1490173339844,297.1499938964844,293.1499938964844,0.0674571692943573,-1817.2469482421875,304.1419677734375,0.6997865438461304,0.0999405309557914,0.0954846963286399,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.55230712890625,0.5474125742912292,0.050000000745058,0.2289329022169113,290.469970703125,291.1499938964844,272.2183532714844,271.7132873535156,284.1420288085937,293.259765625,288.4615173339844,1.0,0.1617084294557571,1.0,1.0,0.985296666622162,1.0,-0.6085438132286072,0.2639403939247131,0.3446033895015716,0.0921757519245147,0.0,0.0,0.1277306079864502,25.012338638305664,25.0,-219.37203979492188,-3861.2265625,38.69281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,301.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17786.154296875,18000.0,0.0,0.0,0.0656850337982177,0.0,0.0,0.0,0.0,1.0,0.0051346728578209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874714329838752,0.1235809698700904,-0.0361095368862152,0.0,6.666195986326784e-05,0.0,0.0,4.711338996887207,0.0,0.0,0.0,0.2706592381000519,4.0,0.0,1.0
312060,293.1473083496094,297.1499938964844,293.1499938964844,0.0285611636936664,-1063.12158203125,304.1512451171875,0.6064810156822205,0.0650312080979347,0.059292048215866,293.15185546875,297.1499938964844,293.1499938964844,0.0333934873342514,-1205.1092529296875,304.15203857421875,0.6217935681343079,0.0700464472174644,0.0672073066234588,293.1564025878906,297.1499938964844,293.1499938964844,0.0431519970297813,-1012.681396484375,304.1530456542969,0.6477918028831482,0.0797919407486915,0.0564719215035438,293.1481018066406,297.1499938964844,293.1499938964844,0.0626798346638679,-1715.5662841796875,304.1524353027344,0.7004578709602356,0.1001494079828262,0.0956721231341362,293.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2340087890625,0.5475762486457825,0.050000000745058,0.2289270013570785,291.29248046875,291.1499938964844,272.19903564453125,271.70947265625,284.13482666015625,293.2571105957031,289.4115295410156,1.0,0.1617138385772705,1.0,1.0,0.9850230813026428,1.0,-0.6091080904006958,0.2641103863716125,0.3449976742267608,0.09246576577425,0.0,0.0,0.0601795837283134,24.988187789916992,25.0,614.47412109375,-3926.329833984375,38.72740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,303.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.287109375,18000.0,0.0,0.0,0.067930594086647,0.0,0.0,0.0,0.0,1.0,0.0026684801559895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944408625364303,0.1074480339884758,-0.0130071677267551,0.0,6.894091347930953e-05,0.0,0.0,4.15146541595459,0.0,0.0,0.0,0.2703458666801452,4.0,0.0,1.0
312120,293.1473083496094,297.1499938964844,293.1499938964844,0.0285611636936664,-1063.12158203125,304.1512451171875,0.6064810156822205,0.0650312080979347,0.059292048215866,293.15185546875,297.1499938964844,293.1499938964844,0.0333934873342514,-1205.1092529296875,304.15203857421875,0.6217935681343079,0.0700464472174644,0.0672073066234588,293.1564025878906,297.1499938964844,293.1499938964844,0.0431519970297813,-1012.681396484375,304.1530456542969,0.6477918028831482,0.0797919407486915,0.0564719215035438,293.1481018066406,297.1499938964844,293.1499938964844,0.0626798346638679,-1715.5662841796875,304.1524353027344,0.7004578709602356,0.1001494079828262,0.0956721231341362,293.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2340087890625,0.5475762486457825,0.050000000745058,0.2289270013570785,291.29248046875,291.1499938964844,272.19903564453125,271.70947265625,284.13482666015625,293.2571105957031,289.4115295410156,1.0,0.1617138385772705,1.0,1.0,0.9850230813026428,1.0,-0.6091080904006958,0.2641103863716125,0.3449976742267608,0.09246576577425,0.0,0.0,0.0601795837283134,24.988187789916992,25.0,614.47412109375,-3926.329833984375,38.72740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,303.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.287109375,18000.0,0.0,0.0,0.067930594086647,0.0,0.0,0.0,0.0,1.0,0.0026684801559895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944408625364303,0.1074480339884758,-0.0130071677267551,0.0,6.894091347930953e-05,0.0,0.0,4.15146541595459,0.0,0.0,0.0,0.2703458666801452,4.0,0.0,1.0
312180,293.147216796875,297.1499938964844,293.1499938964844,0.0281119216233491,-1052.794189453125,304.1514892578125,0.6069802045822144,0.0651183798909187,0.05940667912364,293.1513977050781,297.1499938964844,293.1499938964844,0.0327985323965549,-1192.2642822265625,304.1522216796875,0.6220573782920837,0.0700946673750877,0.0672733783721923,293.1561584472656,297.1499938964844,293.1499938964844,0.0422757938504219,-999.9822998046876,304.1533508300781,0.6476695537567139,0.0796813815832138,0.0564195625483989,293.147705078125,297.1499938964844,293.1499938964844,0.0618514791131019,-1698.1539306640625,304.15283203125,0.7009138464927673,0.1002779230475425,0.0958141982555389,293.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5205993652344,0.5476539731025696,0.050000000745058,0.2289241999387741,291.5240783691406,291.1499938964844,272.1800842285156,271.70477294921875,284.1312866210937,293.26055908203125,289.5209045410156,1.0,0.161725178360939,1.0,1.0,0.9847494959831238,1.0,-0.6094293594360352,0.264172226190567,0.3452571332454681,0.0927169546484947,0.0,0.0,0.0,24.97871398925781,25.0,153.0964813232422,-2713.998779296875,38.75152206420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86785888671875,300.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18201.328125,18000.0,0.0,0.0,0.0714020133018493,0.0,0.0,0.0,0.0,1.0,0.0060022557154297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036658976227045,0.0786628797650337,-0.0420039035379886,0.0,7.24639612599276e-05,0.0,0.0,2.9908430576324463,0.0,0.0,0.0,0.2650536596775055,4.0,0.0,1.0
312240,293.147216796875,297.1499938964844,293.1499938964844,0.0281119216233491,-1052.794189453125,304.1514892578125,0.6069802045822144,0.0651183798909187,0.05940667912364,293.1513977050781,297.1499938964844,293.1499938964844,0.0327985323965549,-1192.2642822265625,304.1522216796875,0.6220573782920837,0.0700946673750877,0.0672733783721923,293.1561584472656,297.1499938964844,293.1499938964844,0.0422757938504219,-999.9822998046876,304.1533508300781,0.6476695537567139,0.0796813815832138,0.0564195625483989,293.147705078125,297.1499938964844,293.1499938964844,0.0618514791131019,-1698.1539306640625,304.15283203125,0.7009138464927673,0.1002779230475425,0.0958141982555389,293.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5205993652344,0.5476539731025696,0.050000000745058,0.2289241999387741,291.5240783691406,291.1499938964844,272.1800842285156,271.70477294921875,284.1312866210937,293.26055908203125,289.5209045410156,1.0,0.161725178360939,1.0,1.0,0.9847494959831238,1.0,-0.6094293594360352,0.264172226190567,0.3452571332454681,0.0927169546484947,0.0,0.0,0.0,24.97871398925781,25.0,153.0964813232422,-2713.998779296875,38.75152206420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86785888671875,300.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18201.328125,18000.0,0.0,0.0,0.0714020133018493,0.0,0.0,0.0,0.0,1.0,0.0060022557154297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036658976227045,0.0786628797650337,-0.0420039035379886,0.0,7.24639612599276e-05,0.0,0.0,2.9908430576324463,0.0,0.0,0.0,0.2650536596775055,4.0,0.0,1.0
312300,293.1473083496094,297.1499938964844,293.1499938964844,0.0290268957614898,-1072.86328125,304.1495056152344,0.607045590877533,0.0651345327496528,0.059423953294754,293.1512756347656,297.1499938964844,293.1499938964844,0.0338494963943958,-1214.758056640625,304.1498413085937,0.6220849752426147,0.0701019018888473,0.0672821849584579,293.1561584472656,297.1499938964844,293.1499938964844,0.0434499867260456,-1017.6978759765624,304.1505126953125,0.6474663615226746,0.079600803554058,0.0563652291893959,293.1476135253906,297.1499938964844,293.1499938964844,0.0634027272462844,-1730.7060546875,304.1493835449219,0.7010402083396912,0.100327543914318,0.0958621278405189,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3893127441406,0.5476559400558472,0.050000000745058,0.2289241254329681,291.3468933105469,291.1499938964844,272.1707458496094,271.7020263671875,284.12939453125,293.26202392578125,289.0843811035156,1.0,0.1617299318313598,1.0,1.0,0.9846127033233644,1.0,-0.6094529032707214,0.2641431391239166,0.3453097641468048,0.0928182527422905,0.0,0.0,0.0,24.97997093200684,25.0,-1160.0650634765625,-0.0,38.75530624389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,297.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.546875,18000.0,0.0,0.0,0.0713855028152465,0.0,0.0,0.0,0.0,1.0,0.0108371218666434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002280780608998,0.0644119083881378,-0.0641838312149047,0.0,7.244720472954214e-05,0.0,0.0,2.4042484760284424,0.0,0.0,0.0,0.2624836266040802,4.0,0.0,1.0
312360,293.1471862792969,297.1499938964844,293.1499938964844,0.0317460633814334,-1130.5400390625,304.1446838378906,0.6071695685386658,0.0651951059699058,0.0594534017145633,293.1510009765625,297.1499938964844,293.1499938964844,0.0369547940790653,-1279.7030029296875,304.144287109375,0.6221500635147095,0.0701388791203498,0.067299485206604,293.15594482421875,297.1499938964844,293.1499938964844,0.0470241494476795,-1070.9168701171875,304.1440124511719,0.6473128795623779,0.0795641541481018,0.0563204623758792,293.1473388671875,297.1499938964844,293.1499938964844,0.0678016766905784,-1823.6414794921875,304.1416015625,0.7012119889259338,0.1004108786582946,0.0959215313196182,293.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6623840332031,0.5476719737052917,0.050000000745058,0.2289235442876815,290.5529479980469,291.1499938964844,272.1615295410156,271.6990661621094,284.12603759765625,293.2610168457031,288.3907775878906,1.0,0.1617350578308105,1.0,1.0,0.9844775795936584,1.0,-0.6095257997512817,0.2641347348690033,0.3453910946846008,0.0929303616285324,0.0,0.0,0.1079876571893692,24.97896385192871,25.0,-530.1900024414062,-3728.32421875,38.76197052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003295898437,300.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17774.103515625,18000.0,0.0,0.0,0.0666553899645805,0.0,0.0,0.0,0.0,1.0,0.0058567444793879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796496197581291,0.1205464825034141,-0.040896862745285,0.0,6.764674617443234e-05,0.0,0.0,4.576972484588623,0.0,0.0,0.0,0.2698725163936615,4.0,0.0,1.0
312420,293.1462097167969,297.1499938964844,293.1499938964844,0.0291714519262313,-1074.630615234375,304.1507873535156,0.6081337928771973,0.0654664635658264,0.0596692785620689,293.1499328613281,297.1499938964844,293.1499938964844,0.0338989123702049,-1214.837646484375,304.1513061523437,0.6227537393569946,0.0703280344605445,0.0674517229199409,293.1548156738281,297.1499938964844,293.1499938964844,0.0432804524898529,-1014.9813232421876,304.1522827148437,0.6476000547409058,0.0796412825584411,0.0563512854278087,293.1463928222656,297.1499938964844,293.1499938964844,0.0635059624910354,-1731.7080078125,304.151611328125,0.7019965648651123,0.1006697192788124,0.0961479991674423,293.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1505126953125,0.5478483438491821,0.050000000745058,0.2289172112941742,291.2157897949219,291.1499938964844,272.1434631347656,271.6922607421875,284.1192321777344,293.25750732421875,289.3585510253906,1.0,0.1617566794157028,1.0,1.0,0.9842072129249572,1.0,-0.6102686524391174,0.2643722593784332,0.3458964228630066,0.0932762697339057,0.0,0.0,0.072148323059082,24.954252243041992,25.0,636.6580200195312,-4008.8759765625,38.81492233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,303.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.287109375,18000.0,0.0,0.0,0.0677950605750083,0.0,0.0,0.0,0.0,1.0,0.0025272471830248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987864881753921,0.1105378493666648,-0.0117513639852404,0.0,6.8803368776571e-05,0.0,0.0,4.276172637939453,0.0,0.0,0.0,0.2707664966583252,4.0,0.0,1.0
312480,293.1462097167969,297.1499938964844,293.1499938964844,0.0291714519262313,-1074.630615234375,304.1507873535156,0.6081337928771973,0.0654664635658264,0.0596692785620689,293.1499328613281,297.1499938964844,293.1499938964844,0.0338989123702049,-1214.837646484375,304.1513061523437,0.6227537393569946,0.0703280344605445,0.0674517229199409,293.1548156738281,297.1499938964844,293.1499938964844,0.0432804524898529,-1014.9813232421876,304.1522827148437,0.6476000547409058,0.0796412825584411,0.0563512854278087,293.1463928222656,297.1499938964844,293.1499938964844,0.0635059624910354,-1731.7080078125,304.151611328125,0.7019965648651123,0.1006697192788124,0.0961479991674423,293.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1505126953125,0.5478483438491821,0.050000000745058,0.2289172112941742,291.2157897949219,291.1499938964844,272.1434631347656,271.6922607421875,284.1192321777344,293.25750732421875,289.3585510253906,1.0,0.1617566794157028,1.0,1.0,0.9842072129249572,1.0,-0.6102686524391174,0.2643722593784332,0.3458964228630066,0.0932762697339057,0.0,0.0,0.072148323059082,24.954252243041992,25.0,636.6580200195312,-4008.8759765625,38.81492233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,303.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.287109375,18000.0,0.0,0.0,0.0677950605750083,0.0,0.0,0.0,0.0,1.0,0.0025272471830248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987864881753921,0.1105378493666648,-0.0117513639852404,0.0,6.8803368776571e-05,0.0,0.0,4.276172637939453,0.0,0.0,0.0,0.2707664966583252,4.0,0.0,1.0
312540,293.14599609375,297.1499938964844,293.1499938964844,0.0285575985908508,-1060.6282958984375,304.15142822265625,0.6088297367095947,0.0656029358506202,0.0598298944532871,293.1492919921875,297.1499938964844,293.1499938964844,0.0331454575061798,-1198.37109375,304.1520080566406,0.6232800483703613,0.0704606771469116,0.0675974339246749,293.1543884277344,297.1499938964844,293.1499938964844,0.0422022603452205,-999.1124267578124,304.1531677246094,0.647717297077179,0.0796075910329818,0.0563532263040542,293.1459350585937,297.1499938964844,293.1499938964844,0.0623899810016155,-1708.1026611328125,304.1527404785156,0.7026337385177612,0.1008559539914131,0.0963453650474548,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5115661621094,0.5479617714881897,0.050000000745058,0.2289131432771682,291.5174560546875,291.1499938964844,272.1259765625,271.6842956542969,284.1165466308594,293.2606811523437,289.5195007324219,1.0,0.1617866605520248,1.0,1.0,0.9839369058609008,1.0,-0.6108707189559937,0.2645453810691833,0.3463253378868103,0.0936037003993988,0.0,0.0,0.0,24.94062042236328,25.0,231.8661651611328,-3336.793701171875,38.864505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865966796875,301.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.0,18000.0,0.0,0.0,0.0714033916592598,0.0,0.0,0.0,0.0,1.0,0.004321392159909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.062459111213684,0.0918224155902862,-0.029363302513957,0.0,7.246536551974714e-05,0.0,0.0,3.5105295181274414,0.0,0.0,0.0,0.2671126425266266,4.0,0.0,1.0
312600,293.14599609375,297.1499938964844,293.1499938964844,0.0285575985908508,-1060.6282958984375,304.15142822265625,0.6088297367095947,0.0656029358506202,0.0598298944532871,293.1492919921875,297.1499938964844,293.1499938964844,0.0331454575061798,-1198.37109375,304.1520080566406,0.6232800483703613,0.0704606771469116,0.0675974339246749,293.1543884277344,297.1499938964844,293.1499938964844,0.0422022603452205,-999.1124267578124,304.1531677246094,0.647717297077179,0.0796075910329818,0.0563532263040542,293.1459350585937,297.1499938964844,293.1499938964844,0.0623899810016155,-1708.1026611328125,304.1527404785156,0.7026337385177612,0.1008559539914131,0.0963453650474548,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5115661621094,0.5479617714881897,0.050000000745058,0.2289131432771682,291.5174560546875,291.1499938964844,272.1259765625,271.6842956542969,284.1165466308594,293.2606811523437,289.5195007324219,1.0,0.1617866605520248,1.0,1.0,0.9839369058609008,1.0,-0.6108707189559937,0.2645453810691833,0.3463253378868103,0.0936037003993988,0.0,0.0,0.0,24.94062042236328,25.0,231.8661651611328,-3336.793701171875,38.864505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865966796875,301.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.0,18000.0,0.0,0.0,0.0714033916592598,0.0,0.0,0.0,0.0,1.0,0.004321392159909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.062459111213684,0.0918224155902862,-0.029363302513957,0.0,7.246536551974714e-05,0.0,0.0,3.5105295181274414,0.0,0.0,0.0,0.2671126425266266,4.0,0.0,1.0
312660,293.14605712890625,297.1499938964844,293.1499938964844,0.0318347811698913,-1130.26953125,304.14508056640625,0.6091213226318359,0.0656954869627952,0.0599017702043056,293.1488342285156,297.1499938964844,293.1499938964844,0.0369111411273479,-1277.220703125,304.14459228515625,0.6235840916633606,0.0705698654055595,0.0676922723650932,293.1541748046875,297.1499938964844,293.1499938964844,0.0464248843491077,-1062.164794921875,304.14453125,0.6475266218185425,0.0795370265841484,0.0562946908175945,293.1455993652344,297.1499938964844,293.1499938964844,0.0677105784416198,-1820.3929443359373,304.142333984375,0.7030523419380188,0.1010245308279991,0.0964940637350082,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8448791503906,0.5479934215545654,0.050000000745058,0.2289119958877563,290.7279052734375,291.1499938964844,272.109130859375,271.67510986328125,284.1130065917969,293.2620849609375,288.4119873046875,1.0,0.161815658211708,1.0,1.0,0.9836692810058594,1.0,-0.6111776232719421,0.2645886242389679,0.3465890288352966,0.0938801914453506,0.0,0.0,0.0769612342119216,24.940332412719727,25.0,-952.4601440429688,-3600.473388671875,38.89672088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,298.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17762.890625,18000.0,0.0,0.0,0.0682093650102615,0.0,0.0,0.0,0.0,1.0,0.0065381154417991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726384595036506,0.1176668107509613,-0.0450283512473106,0.0,6.922383181517944e-05,0.0,0.0,4.451322078704834,0.0,0.0,0.0,0.2688901722431183,4.0,0.0,1.0
312720,293.14605712890625,297.1499938964844,293.1499938964844,0.0318347811698913,-1130.26953125,304.14508056640625,0.6091213226318359,0.0656954869627952,0.0599017702043056,293.1488342285156,297.1499938964844,293.1499938964844,0.0369111411273479,-1277.220703125,304.14459228515625,0.6235840916633606,0.0705698654055595,0.0676922723650932,293.1541748046875,297.1499938964844,293.1499938964844,0.0464248843491077,-1062.164794921875,304.14453125,0.6475266218185425,0.0795370265841484,0.0562946908175945,293.1455993652344,297.1499938964844,293.1499938964844,0.0677105784416198,-1820.3929443359373,304.142333984375,0.7030523419380188,0.1010245308279991,0.0964940637350082,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8448791503906,0.5479934215545654,0.050000000745058,0.2289119958877563,290.7279052734375,291.1499938964844,272.109130859375,271.67510986328125,284.1130065917969,293.2620849609375,288.4119873046875,1.0,0.161815658211708,1.0,1.0,0.9836692810058594,1.0,-0.6111776232719421,0.2645886242389679,0.3465890288352966,0.0938801914453506,0.0,0.0,0.0769612342119216,24.940332412719727,25.0,-952.4601440429688,-3600.473388671875,38.89672088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,298.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17762.890625,18000.0,0.0,0.0,0.0682093650102615,0.0,0.0,0.0,0.0,1.0,0.0065381154417991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726384595036506,0.1176668107509613,-0.0450283512473106,0.0,6.922383181517944e-05,0.0,0.0,4.451322078704834,0.0,0.0,0.0,0.2688901722431183,4.0,0.0,1.0
312780,293.1450500488281,297.1499938964844,293.1499938964844,0.0299538504332304,-1089.2911376953125,304.150146484375,0.6101235747337341,0.065994843840599,0.0601302534341812,293.147705078125,297.1499938964844,293.1499938964844,0.0347120203077793,-1230.1427001953125,304.150390625,0.6243600845336914,0.0708306431770324,0.0679041147232055,293.1529846191406,297.1499938964844,293.1499938964844,0.0436898283660411,-1021.036376953125,304.1512756347656,0.6479414105415344,0.0796741843223571,0.0563578940927982,293.1446533203125,297.1499938964844,293.1499938964844,0.0645808354020118,-1752.8270263671875,304.1505432128906,0.7039283514022827,0.1013290509581565,0.0967552438378334,293.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.5481747984886169,0.050000000745058,0.2289054989814758,291.1163330078125,291.1499938964844,272.0930480957031,271.6645812988281,284.1069030761719,293.25787353515625,289.2856140136719,1.0,0.1618553549051284,1.0,1.0,0.983401656150818,1.0,-0.6120874285697937,0.2648890018463135,0.3471984565258026,0.0942794308066368,0.0,0.0,0.0858246013522148,24.916484832763672,25.0,642.5851440429688,-4096.89892578125,38.96843338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,303.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.900390625,18000.0,0.0,0.0,0.0676624104380607,0.0,0.0,0.0,0.0,1.0,0.0024266892578452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033740490674972,0.1142596155405044,-0.010885564610362,0.0,6.866874900879338e-05,0.0,0.0,4.424575328826904,0.0,0.0,0.0,0.2712268829345703,4.0,0.0,1.0
312840,293.1450500488281,297.1499938964844,293.1499938964844,0.0299538504332304,-1089.2911376953125,304.150146484375,0.6101235747337341,0.065994843840599,0.0601302534341812,293.147705078125,297.1499938964844,293.1499938964844,0.0347120203077793,-1230.1427001953125,304.150390625,0.6243600845336914,0.0708306431770324,0.0679041147232055,293.1529846191406,297.1499938964844,293.1499938964844,0.0436898283660411,-1021.036376953125,304.1512756347656,0.6479414105415344,0.0796741843223571,0.0563578940927982,293.1446533203125,297.1499938964844,293.1499938964844,0.0645808354020118,-1752.8270263671875,304.1505432128906,0.7039283514022827,0.1013290509581565,0.0967552438378334,293.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.5481747984886169,0.050000000745058,0.2289054989814758,291.1163330078125,291.1499938964844,272.0930480957031,271.6645812988281,284.1069030761719,293.25787353515625,289.2856140136719,1.0,0.1618553549051284,1.0,1.0,0.983401656150818,1.0,-0.6120874285697937,0.2648890018463135,0.3471984565258026,0.0942794308066368,0.0,0.0,0.0858246013522148,24.916484832763672,25.0,642.5851440429688,-4096.89892578125,38.96843338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,303.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.900390625,18000.0,0.0,0.0,0.0676624104380607,0.0,0.0,0.0,0.0,1.0,0.0024266892578452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033740490674972,0.1142596155405044,-0.010885564610362,0.0,6.866874900879338e-05,0.0,0.0,4.424575328826904,0.0,0.0,0.0,0.2712268829345703,4.0,0.0,1.0
