time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312900,293.144775390625,297.1499938964844,293.1499938964844,0.0292206592857837,-1073.041015625,304.15142822265625,0.610663115978241,0.0661114156246185,0.0602548159658908,293.147216796875,297.1499938964844,293.1499938964844,0.0338496379554271,-1211.5328369140625,304.15185546875,0.6248070597648621,0.0709539428353309,0.0680295974016189,293.1525573730469,297.1499938964844,293.1499938964844,0.0425823666155338,-1004.53955078125,304.15301513671875,0.6482003331184387,0.0797192901372909,0.0564020201563835,293.1443176269531,297.1499938964844,293.1499938964844,0.0632986053824424,-1725.669677734375,304.1527404785156,0.7043894529342651,0.10146364569664,0.0968933328986167,293.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3845520019531,0.548269510269165,0.050000000745058,0.2289021164178848,291.4214172363281,291.1499938964844,272.0852966308594,271.6588134765625,284.1058654785156,293.2588806152344,289.4814147949219,1.0,0.1618802845478058,1.0,1.0,0.9832678437232972,1.0,-0.612602174282074,0.2650634348392486,0.3475387692451477,0.0944942757487297,0.0,0.0,0.0356594547629356,24.90437126159668,25.0,489.3780822753906,-3757.880126953125,39.01047897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,302.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.474609375,18000.0,0.0,0.0,0.0696673244237899,0.0,0.0,0.0,0.0,1.0,0.0030429591424763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845673978328704,0.1010991632938385,-0.0165317710489034,0.0,7.070348510751501e-05,0.0,0.0,3.891651391983032,0.0,0.0,0.0,0.2693775296211242,4.0,0.0,1.0
312960,293.1447448730469,297.1499938964844,293.1499938964844,0.029105145484209,-1070.211181640625,304.1513671875,0.6110163927078247,0.0661838576197624,0.060338620096445,293.1468811035156,297.1499938964844,293.1499938964844,0.0337235145270824,-1208.5098876953125,304.1517333984375,0.62515789270401,0.0710533261299133,0.0681342929601669,293.1523742675781,297.1499938964844,293.1499938964844,0.0423299446702003,-1000.80029296875,304.1529235839844,0.6483190059661865,0.0797257199883461,0.0564192831516265,293.14410400390625,297.1499938964844,293.1499938964844,0.0630720853805542,-1720.764404296875,304.1526184082031,0.7047466039657593,0.1015742868185043,0.0970085710287094,293.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4978332519531,0.5483244061470032,0.050000000745058,0.2289001494646072,291.50714111328125,291.1499938964844,272.0777587890625,271.6526794433594,284.10528564453125,293.2606506347656,289.5140991210937,1.0,0.1619057804346084,1.0,1.0,0.983135223388672,1.0,-0.6129851341247559,0.2651801705360412,0.3478049635887146,0.0946856141090393,0.0,0.0,0.0024659051559865,24.898801803588867,25.0,272.4637756347656,-3521.83251953125,39.04536819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110107421875,301.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0625,18000.0,0.0,0.0,0.0713772252202034,0.0,0.0,0.0,0.0,1.0,0.0037737570237368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719495639204979,0.0958383455872535,-0.0238887835294008,0.0,7.243880827445537e-05,0.0,0.0,3.667003631591797,0.0,0.0,0.0,0.2682489454746246,4.0,0.0,1.0
313020,293.14483642578125,297.1499938964844,293.1499938964844,0.0316296853125095,-1123.4649658203125,304.14630126953125,0.6114227175712585,0.0662967339158058,0.060439758002758,293.1463928222656,297.1499938964844,293.1499938964844,0.0366633087396621,-1269.587158203125,304.1457824707031,0.6256866455078125,0.0712330639362335,0.0683034732937812,293.1521301269531,297.1499938964844,293.1499938964844,0.0455283410847187,-1048.4949951171875,304.1460876464844,0.6483216285705566,0.0797108262777328,0.0564078465104103,293.1438293457031,297.1499938964844,293.1499938964844,0.0671407133340835,-1806.55224609375,304.1443176269531,0.7052922248840332,0.1017806008458137,0.0972010120749473,293.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682678222656,0.5483717322349548,0.050000000745058,0.2288984507322311,290.9689025878906,291.1499938964844,272.0633850097656,271.6393127441406,284.10369873046875,293.2628479003906,288.59051513671875,1.0,0.1619557589292526,1.0,1.0,0.9828699231147766,1.0,-0.6135247349739075,0.2653138637542724,0.348210871219635,0.0950297117233276,0.0,0.0,0.0400581173598766,24.89779663085937,25.0,-1408.9459228515625,-2950.560302734375,39.101707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,296.905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.935546875,18000.0,0.0,0.0,0.0703630149364471,0.0,0.0,0.0,0.0,1.0,0.0086921695619821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0429679416120052,0.0988558009266853,-0.0558878630399704,0.0,7.140951493056491e-05,0.0,0.0,3.679154634475708,0.0,0.0,0.0,0.2680051326751709,4.0,0.0,1.0
313080,293.14483642578125,297.1499938964844,293.1499938964844,0.0316296853125095,-1123.4649658203125,304.14630126953125,0.6114227175712585,0.0662967339158058,0.060439758002758,293.1463928222656,297.1499938964844,293.1499938964844,0.0366633087396621,-1269.587158203125,304.1457824707031,0.6256866455078125,0.0712330639362335,0.0683034732937812,293.1521301269531,297.1499938964844,293.1499938964844,0.0455283410847187,-1048.4949951171875,304.1460876464844,0.6483216285705566,0.0797108262777328,0.0564078465104103,293.1438293457031,297.1499938964844,293.1499938964844,0.0671407133340835,-1806.55224609375,304.1443176269531,0.7052922248840332,0.1017806008458137,0.0972010120749473,293.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682678222656,0.5483717322349548,0.050000000745058,0.2288984507322311,290.9689025878906,291.1499938964844,272.0633850097656,271.6393127441406,284.10369873046875,293.2628479003906,288.59051513671875,1.0,0.1619557589292526,1.0,1.0,0.9828699231147766,1.0,-0.6135247349739075,0.2653138637542724,0.348210871219635,0.0950297117233276,0.0,0.0,0.0400581173598766,24.89779663085937,25.0,-1408.9459228515625,-2950.560302734375,39.101707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,296.905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.935546875,18000.0,0.0,0.0,0.0703630149364471,0.0,0.0,0.0,0.0,1.0,0.0086921695619821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0429679416120052,0.0988558009266853,-0.0558878630399704,0.0,7.140951493056491e-05,0.0,0.0,3.679154634475708,0.0,0.0,0.0,0.2680051326751709,4.0,0.0,1.0
313140,293.1439208984375,297.1499938964844,293.1499938964844,0.0309308171272277,-1107.4652099609375,304.1492614746094,0.6124138236045837,0.0666126385331153,0.0606728345155715,293.1452331542969,297.1499938964844,293.1499938964844,0.0358684808015823,-1251.62744140625,304.149169921875,0.6266108155250549,0.0715592056512832,0.0685709863901138,293.15093994140625,297.1499938964844,293.1499938964844,0.044416356831789,-1031.356201171875,304.1499938964844,0.6488431692123413,0.0799007713794708,0.0565001629292964,293.1429138183594,297.1499938964844,293.1499938964844,0.0659277439117431,-1779.4918212890625,304.1491394042969,0.7062298655509949,0.1021227911114692,0.0974904745817184,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9181823730469,0.5485482215881348,0.050000000745058,0.2288921475410461,290.99078369140625,291.1499938964844,272.04998779296875,271.6243896484375,284.0987854003906,293.2582702636719,289.18731689453125,1.0,0.1620146632194519,1.0,1.0,0.9826046228408812,1.0,-0.614575982093811,0.2656658887863159,0.3489101231098175,0.0954782962799072,0.0,0.0,0.1010554507374763,24.87653541564941,25.0,619.1295776367188,-4180.73779296875,39.19148635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002014160156,303.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0,18000.0,0.0,0.0,0.0675596892833709,0.0,0.0,0.0,0.0,1.0,0.0024152272380888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107597105205059,0.1183806359767913,-0.0107835363596677,0.0,6.856449908809736e-05,0.0,0.0,4.585939407348633,0.0,0.0,0.0,0.2716813087463379,4.0,0.0,1.0
313200,293.1439208984375,297.1499938964844,293.1499938964844,0.0309308171272277,-1107.4652099609375,304.1492614746094,0.6124138236045837,0.0666126385331153,0.0606728345155715,293.1452331542969,297.1499938964844,293.1499938964844,0.0358684808015823,-1251.62744140625,304.149169921875,0.6266108155250549,0.0715592056512832,0.0685709863901138,293.15093994140625,297.1499938964844,293.1499938964844,0.044416356831789,-1031.356201171875,304.1499938964844,0.6488431692123413,0.0799007713794708,0.0565001629292964,293.1429138183594,297.1499938964844,293.1499938964844,0.0659277439117431,-1779.4918212890625,304.1491394042969,0.7062298655509949,0.1021227911114692,0.0974904745817184,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9181823730469,0.5485482215881348,0.050000000745058,0.2288921475410461,290.99078369140625,291.1499938964844,272.04998779296875,271.6243896484375,284.0987854003906,293.2582702636719,289.18731689453125,1.0,0.1620146632194519,1.0,1.0,0.9826046228408812,1.0,-0.614575982093811,0.2656658887863159,0.3489101231098175,0.0954782962799072,0.0,0.0,0.1010554507374763,24.87653541564941,25.0,619.1295776367188,-4180.73779296875,39.19148635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002014160156,303.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0,18000.0,0.0,0.0,0.0675596892833709,0.0,0.0,0.0,0.0,1.0,0.0024152272380888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107597105205059,0.1183806359767913,-0.0107835363596677,0.0,6.856449908809736e-05,0.0,0.0,4.585939407348633,0.0,0.0,0.0,0.2716813087463379,4.0,0.0,1.0
313260,293.1434936523437,297.1499938964844,293.1499938964844,0.0297545325011014,-1081.51220703125,304.1512756347656,0.613474428653717,0.0668556466698646,0.0609282590448856,293.144287109375,297.1499938964844,293.1499938964844,0.0345393866300582,-1222.7569580078125,304.15142822265625,0.6276708245277405,0.0718721374869346,0.0688847750425338,293.1501159667969,297.1499938964844,293.1499938964844,0.0426688455045223,-1005.1766967773438,304.15264892578125,0.6494871377944946,0.080041654407978,0.0566225722432136,293.1423034667969,297.1499938964844,293.1499938964844,0.0638949945569038,-1736.11572265625,304.1524963378906,0.707219660282135,0.1024262607097625,0.0977980121970176,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774169921875,0.548732340335846,0.050000000745058,0.2288855910301208,291.49169921875,291.1499938964844,272.0387878417969,271.61016845703125,284.098876953125,293.26043701171875,289.5063171386719,1.0,0.1620863378047943,1.0,1.0,0.9823419451713562,1.0,-0.6157673597335815,0.2660742700099945,0.3496930599212646,0.0959633812308311,0.0,0.0,0.0112110972404479,24.85519790649414,25.0,318.7450866699219,-3583.190673828125,39.29628372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,301.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.52734375,18000.0,0.0,0.0,0.071348175406456,0.0,0.0,0.0,0.0,1.0,0.0035697484854608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748888552188873,0.0966993123292923,-0.0218104626983404,0.0,7.24093260942027e-05,0.0,0.0,3.705280780792236,0.0,0.0,0.0,0.2684888243675232,4.0,0.0,1.0
313320,293.1434936523437,297.1499938964844,293.1499938964844,0.0297545325011014,-1081.51220703125,304.1512756347656,0.613474428653717,0.0668556466698646,0.0609282590448856,293.144287109375,297.1499938964844,293.1499938964844,0.0345393866300582,-1222.7569580078125,304.15142822265625,0.6276708245277405,0.0718721374869346,0.0688847750425338,293.1501159667969,297.1499938964844,293.1499938964844,0.0426688455045223,-1005.1766967773438,304.15264892578125,0.6494871377944946,0.080041654407978,0.0566225722432136,293.1423034667969,297.1499938964844,293.1499938964844,0.0638949945569038,-1736.11572265625,304.1524963378906,0.707219660282135,0.1024262607097625,0.0977980121970176,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774169921875,0.548732340335846,0.050000000745058,0.2288855910301208,291.49169921875,291.1499938964844,272.0387878417969,271.61016845703125,284.098876953125,293.26043701171875,289.5063171386719,1.0,0.1620863378047943,1.0,1.0,0.9823419451713562,1.0,-0.6157673597335815,0.2660742700099945,0.3496930599212646,0.0959633812308311,0.0,0.0,0.0112110972404479,24.85519790649414,25.0,318.7450866699219,-3583.190673828125,39.29628372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,301.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.52734375,18000.0,0.0,0.0,0.071348175406456,0.0,0.0,0.0,0.0,1.0,0.0035697484854608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748888552188873,0.0966993123292923,-0.0218104626983404,0.0,7.24093260942027e-05,0.0,0.0,3.705280780792236,0.0,0.0,0.0,0.2684888243675232,4.0,0.0,1.0
313380,293.1436462402344,297.1499938964844,293.1499938964844,0.0313405245542526,-1114.5506591796875,304.1479187011719,0.6139907240867615,0.0669929608702659,0.0610613673925399,293.1437683105469,297.1499938964844,293.1499938964844,0.0364465825259685,-1261.7615966796875,304.1474304199219,0.628423273563385,0.072123683989048,0.0691290497779846,293.1498718261719,297.1499938964844,293.1499938964844,0.0446258336305618,-1034.2523193359375,304.1481018066406,0.649699330329895,0.0800886303186416,0.0566619522869586,293.1420593261719,297.1499938964844,293.1499938964844,0.0664260536432266,-1789.3057861328125,304.14697265625,0.7078923583030701,0.1026714518666267,0.0980347469449043,293.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.5487964153289795,0.050000000745058,0.228883296251297,291.2120666503906,291.1499938964844,272.03076171875,271.598876953125,284.1006164550781,293.2632141113281,288.8880920410156,1.0,0.1621582061052322,1.0,1.0,0.982079267501831,1.0,-0.6165488958358765,0.266302615404129,0.3502463102340698,0.0963770449161529,0.0,0.0,0.0071316724643111,24.853395462036133,25.0,-1361.7421875,-0.0,39.37793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,297.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.82421875,18000.0,0.0,0.0,0.0720397308468818,0.0,0.0,0.0,0.0,1.0,0.0112814474850893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002689910179469,0.0656958743929863,-0.0654268786311149,0.0,7.311116496566683e-05,0.0,0.0,2.449112892150879,0.0,0.0,0.0,0.2624841928482055,4.0,0.0,1.0
313440,293.1436462402344,297.1499938964844,293.1499938964844,0.0313405245542526,-1114.5506591796875,304.1479187011719,0.6139907240867615,0.0669929608702659,0.0610613673925399,293.1437683105469,297.1499938964844,293.1499938964844,0.0364465825259685,-1261.7615966796875,304.1474304199219,0.628423273563385,0.072123683989048,0.0691290497779846,293.1498718261719,297.1499938964844,293.1499938964844,0.0446258336305618,-1034.2523193359375,304.1481018066406,0.649699330329895,0.0800886303186416,0.0566619522869586,293.1420593261719,297.1499938964844,293.1499938964844,0.0664260536432266,-1789.3057861328125,304.14697265625,0.7078923583030701,0.1026714518666267,0.0980347469449043,293.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.5487964153289795,0.050000000745058,0.228883296251297,291.2120666503906,291.1499938964844,272.03076171875,271.598876953125,284.1006164550781,293.2632141113281,288.8880920410156,1.0,0.1621582061052322,1.0,1.0,0.982079267501831,1.0,-0.6165488958358765,0.266302615404129,0.3502463102340698,0.0963770449161529,0.0,0.0,0.0071316724643111,24.853395462036133,25.0,-1361.7421875,-0.0,39.37793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,297.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.82421875,18000.0,0.0,0.0,0.0720397308468818,0.0,0.0,0.0,0.0,1.0,0.0112814474850893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002689910179469,0.0656958743929863,-0.0654268786311149,0.0,7.311116496566683e-05,0.0,0.0,2.449112892150879,0.0,0.0,0.0,0.2624841928482055,4.0,0.0,1.0
313500,293.1434020996094,297.1499938964844,293.1499938964844,0.0337061770260334,-1162.7232666015625,304.1441345214844,0.6143183708190918,0.0671193599700927,0.06114387139678,293.143310546875,297.1499938964844,293.1499938964844,0.0391669645905494,-1317.03076171875,304.1430969238281,0.628847599029541,0.0722888633608818,0.0692627802491188,293.14947509765625,297.1499938964844,293.1499938964844,0.0475894846022129,-1078.0621337890625,304.14324951171875,0.6498731970787048,0.0801703557372093,0.0566948913037776,293.1417236328125,297.1499938964844,293.1499938964844,0.0700630694627761,-1866.418701171875,304.14111328125,0.7082849740982056,0.1028362661600112,0.0981676802039146,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.56451416015625,0.5488463044166565,0.050000000745058,0.2288815230131149,290.4822692871094,291.1499938964844,272.0278625488281,271.59423828125,284.1000671386719,293.26141357421875,288.478759765625,1.0,0.1621951311826706,1.0,1.0,0.9819479584693908,1.0,-0.6170052886009216,0.2664443552494049,0.3505609333515167,0.0965983271598815,0.0,0.0,0.1276799291372299,24.849702835083008,25.0,-217.7169189453125,-3884.40771484375,39.42291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339294433594,301.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17791.990234375,18000.0,0.0,0.0,0.0673077180981636,0.0,0.0,0.0,0.0,1.0,0.0049986252561211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877184718847274,0.1228064894676208,-0.0350880213081836,0.0,6.830877828178927e-05,0.0,0.0,4.682896614074707,0.0,0.0,0.0,0.2706134915351867,4.0,0.0,1.0
313560,293.1428527832031,297.1499938964844,293.1499938964844,0.032117661088705,-1129.3651123046875,304.1481018066406,0.614913821220398,0.0673091858625412,0.0612895525991916,293.1426696777344,297.1499938964844,293.1499938964844,0.0373864583671093,-1279.576171875,304.1476135253906,0.6294575929641724,0.0725013986229896,0.069443255662918,293.14874267578125,297.1499938964844,293.1499938964844,0.0454791598021984,-1046.2369384765625,304.1483459472656,0.650293231010437,0.0803166627883911,0.0567770935595035,293.1412353515625,297.1499938964844,293.1499938964844,0.067558042705059,-1812.0592041015625,304.1473388671875,0.7088515162467957,0.1030382737517356,0.0983434617519378,293.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7742004394531,0.5489561557769775,0.050000000745058,0.2288776189088821,290.8390197753906,291.1499938964844,272.0256652832031,271.5902709960937,284.0995178222656,293.2587890625,289.05792236328125,1.0,0.1622364073991775,1.0,1.0,0.9818187355995178,1.0,-0.617701530456543,0.2666891515254974,0.3510124087333679,0.0968671143054962,0.0,0.0,0.116700991988182,24.83665657043457,25.0,546.0932006835938,-4235.0478515625,39.48381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,303.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.01953125,18000.0,0.0,0.0,0.0675214305520057,0.0,0.0,0.0,0.0,1.0,0.0025927165988832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099302843213081,0.1222394630312919,-0.0123091852292418,0.0,6.852566730231047e-05,0.0,0.0,4.7313737869262695,0.0,0.0,0.0,0.271999716758728,4.0,0.0,1.0
313620,293.14239501953125,297.1499938964844,293.1499938964844,0.0307351499795913,-1099.760009765625,304.1509094238281,0.6157002449035645,0.0675090253353118,0.0614841990172863,293.1419677734375,297.1499938964844,293.1499938964844,0.035824678838253,-1246.42236328125,304.1508483886719,0.6302682161331177,0.0727508887648582,0.0696838796138763,293.1480712890625,297.1499938964844,293.1499938964844,0.0435801185667514,-1017.7529907226562,304.1520080566406,0.650884211063385,0.0804732590913772,0.056895162910223,293.1407775878906,297.1499938964844,293.1499938964844,0.0652724504470825,-1763.1527099609375,304.1518859863281,0.709568202495575,0.1032645180821418,0.0985658466815948,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2926940917969,0.5491007566452026,0.050000000745058,0.2288724929094314,291.3422546386719,291.1499938964844,272.0238952636719,271.58624267578125,284.10125732421875,293.2589416503906,289.4316711425781,1.0,0.1622910946607589,1.0,1.0,0.9816636443138124,1.0,-0.6186264157295227,0.2670201361179352,0.3516062498092651,0.0972101390361785,0.0,0.0,0.051772091537714,24.81941795349121,25.0,550.04150390625,-3881.692626953125,39.564903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,303.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.564453125,18000.0,0.0,0.0,0.0698330625891685,0.0,0.0,0.0,0.0,1.0,0.0027662739157676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906985774636268,0.1045966371893882,-0.0138980560004711,0.0,7.087168341968209e-05,0.0,0.0,4.035576343536377,0.0,0.0,0.0,0.2699437439441681,4.0,0.0,1.0
313680,293.1423034667969,297.1499938964844,293.1499938964844,0.0305010639131069,-1094.4366455078125,304.1512145996094,0.61609947681427,0.067602515220642,0.0615856759250164,293.1416320800781,297.1499938964844,293.1499938964844,0.0355859361588954,-1240.9617919921875,304.1511535644531,0.6307446360588074,0.072896160185337,0.0698311626911163,293.1477966308594,297.1499938964844,293.1499938964844,0.0432173162698745,-1012.2398681640624,304.1523742675781,0.6511811017990112,0.0805431306362152,0.0569558627903461,293.1405944824219,297.1499938964844,293.1499938964844,0.0648527517914772,-1754.09326171875,304.1523742675781,0.7099694609642029,0.1033935546875,0.0986978113651275,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4473571777344,0.5491677522659302,0.050000000745058,0.2288701236248016,291.4686889648437,291.1499938964844,272.0232238769531,271.58404541015625,284.1032409667969,293.2601623535156,289.4953308105469,1.0,0.1623286604881286,1.0,1.0,0.9815602898597716,1.0,-0.6191533803939819,0.26720130443573,0.3519520461559295,0.0974234566092491,0.0,0.0,0.0206787679344415,24.81279563903809,25.0,373.9013671875,-3653.6083984375,39.614532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,302.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.263671875,18000.0,0.0,0.0,0.0712897032499313,0.0,0.0,0.0,0.0,1.0,0.0033585526980459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783256143331527,0.0979915186762809,-0.0196659043431282,0.0,7.234998338390142e-05,0.0,0.0,3.76100492477417,0.0,0.0,0.0,0.2687872350215912,4.0,0.0,1.0
313740,293.1424865722656,297.1499938964844,293.1499938964844,0.0312820710241794,-1110.219970703125,304.1493225097656,0.6167109608650208,0.0677641555666923,0.0617490746080875,293.1411437988281,297.1499938964844,293.1499938964844,0.0366067849099636,-1261.0938720703125,304.1488952636719,0.6316952109336853,0.0732125043869018,0.0701430216431617,293.1475524902344,297.1499938964844,293.1499938964844,0.0441317111253738,-1025.658203125,304.1498413085937,0.6515948176383972,0.0806510671973228,0.0570443160831928,293.140380859375,297.1499938964844,293.1499938964844,0.066072791814804,-1779.48828125,304.1492919921875,0.7107334733009338,0.1036734655499458,0.0989736467599868,293.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4125366210937,0.5492457747459412,0.050000000745058,0.2288673371076584,291.3827514648437,291.1499938964844,272.0231628417969,271.5799865722656,284.1089172363281,293.2632141113281,289.1797790527344,1.0,0.1624215841293335,1.0,1.0,0.9813018441200256,1.0,-0.6201576590538025,0.2675166726112366,0.3526409864425659,0.097901850938797,0.0,0.0,0.0,24.810625076293945,25.0,-986.8250732421876,-0.0013146965065971,39.72026062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,297.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.880859375,18000.0,0.0,0.0,0.0730850398540496,0.0,0.0,0.0,0.0,1.0,0.0103947427123785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005656135617755,0.0633774325251579,-0.0628118216991424,0.0,7.417202141368762e-05,0.0,0.0,2.3685085773468018,0.0,0.0,0.0,0.2625199854373932,4.0,0.0,1.0
313800,293.1424865722656,297.1499938964844,293.1499938964844,0.0312820710241794,-1110.219970703125,304.1493225097656,0.6167109608650208,0.0677641555666923,0.0617490746080875,293.1411437988281,297.1499938964844,293.1499938964844,0.0366067849099636,-1261.0938720703125,304.1488952636719,0.6316952109336853,0.0732125043869018,0.0701430216431617,293.1475524902344,297.1499938964844,293.1499938964844,0.0441317111253738,-1025.658203125,304.1498413085937,0.6515948176383972,0.0806510671973228,0.0570443160831928,293.140380859375,297.1499938964844,293.1499938964844,0.066072791814804,-1779.48828125,304.1492919921875,0.7107334733009338,0.1036734655499458,0.0989736467599868,293.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4125366210937,0.5492457747459412,0.050000000745058,0.2288673371076584,291.3827514648437,291.1499938964844,272.0231628417969,271.5799865722656,284.1089172363281,293.2632141113281,289.1797790527344,1.0,0.1624215841293335,1.0,1.0,0.9813018441200256,1.0,-0.6201576590538025,0.2675166726112366,0.3526409864425659,0.097901850938797,0.0,0.0,0.0,24.810625076293945,25.0,-986.8250732421876,-0.0013146965065971,39.72026062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,297.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.880859375,18000.0,0.0,0.0,0.0730850398540496,0.0,0.0,0.0,0.0,1.0,0.0103947427123785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005656135617755,0.0633774325251579,-0.0628118216991424,0.0,7.417202141368762e-05,0.0,0.0,2.3685085773468018,0.0,0.0,0.0,0.2625199854373932,4.0,0.0,1.0
313860,293.14190673828125,297.1499938964844,293.1499938964844,0.0334705635905265,-1154.0360107421875,304.1466979980469,0.6175370812416077,0.0680645108222961,0.0619643069803714,293.14019775390625,297.1499938964844,293.1499938964844,0.0392051674425601,-1312.7689208984375,304.14581298828125,0.6327952742576599,0.0736230760812759,0.0704909786581993,293.1466064453125,297.1499938964844,293.1499938964844,0.0468158721923828,-1064.8221435546875,304.1464233398437,0.6522231698036194,0.0808992609381675,0.0571748428046703,293.13970947265625,297.1499938964844,293.1499938964844,0.0693946257233619,-1849.0355224609373,304.14520263671875,0.7116493582725525,0.104048915207386,0.0992908626794815,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63836669921875,0.5493783354759216,0.050000000745058,0.2288626432418823,290.67901611328125,291.1499938964844,272.0252685546875,271.5778503417969,284.1116027832031,293.2594909667969,288.9018859863281,1.0,0.1625177711248397,1.0,1.0,0.9810491800308228,1.0,-0.6213651299476624,0.2679178118705749,0.353447288274765,0.0984241738915443,0.0,0.0,0.1301665902137756,24.79995918273925,25.0,410.9270629882813,-4227.62451171875,39.83915328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41217041015625,303.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17872.037109375,18000.0,0.0,0.0,0.0675513744354248,0.0,0.0,0.0,0.0,1.0,0.0030213485006242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084767132997512,0.1247685030102729,-0.0162917915731668,0.0,6.85560517013073e-05,0.0,0.0,4.816507816314697,0.0,0.0,0.0,0.2720316350460052,4.0,0.0,1.0
313920,293.14190673828125,297.1499938964844,293.1499938964844,0.0334705635905265,-1154.0360107421875,304.1466979980469,0.6175370812416077,0.0680645108222961,0.0619643069803714,293.14019775390625,297.1499938964844,293.1499938964844,0.0392051674425601,-1312.7689208984375,304.14581298828125,0.6327952742576599,0.0736230760812759,0.0704909786581993,293.1466064453125,297.1499938964844,293.1499938964844,0.0468158721923828,-1064.8221435546875,304.1464233398437,0.6522231698036194,0.0808992609381675,0.0571748428046703,293.13970947265625,297.1499938964844,293.1499938964844,0.0693946257233619,-1849.0355224609373,304.14520263671875,0.7116493582725525,0.104048915207386,0.0992908626794815,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63836669921875,0.5493783354759216,0.050000000745058,0.2288626432418823,290.67901611328125,291.1499938964844,272.0252685546875,271.5778503417969,284.1116027832031,293.2594909667969,288.9018859863281,1.0,0.1625177711248397,1.0,1.0,0.9810491800308228,1.0,-0.6213651299476624,0.2679178118705749,0.353447288274765,0.0984241738915443,0.0,0.0,0.1301665902137756,24.79995918273925,25.0,410.9270629882813,-4227.62451171875,39.83915328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41217041015625,303.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17872.037109375,18000.0,0.0,0.0,0.0675513744354248,0.0,0.0,0.0,0.0,1.0,0.0030213485006242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084767132997512,0.1247685030102729,-0.0162917915731668,0.0,6.85560517013073e-05,0.0,0.0,4.816507816314697,0.0,0.0,0.0,0.2720316350460052,4.0,0.0,1.0
313980,293.14129638671875,297.1499938964844,293.1499938964844,0.0313328430056571,-1108.7803955078125,304.1510925292969,0.6187965273857117,0.0683998316526413,0.0622894018888473,293.13916015625,297.1499938964844,293.1499938964844,0.0368372127413749,-1262.671630859375,304.15087890625,0.6342535614967346,0.0740842148661613,0.070935919880867,293.14556884765625,297.1499938964844,293.1499938964844,0.0439578145742416,-1021.7973022460938,304.15203857421875,0.653304934501648,0.0812000185251236,0.0573991425335407,293.1390686035156,297.1499938964844,293.1499938964844,0.0659303963184356,-1774.4744873046875,304.15216064453125,0.712828516960144,0.1044454723596572,0.0996796786785125,293.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.40545654296875,0.5496063232421875,0.050000000745058,0.2288545966148376,291.4358825683594,291.1499938964844,272.0292663574219,271.577392578125,284.1177673339844,293.25982666015625,289.4794006347656,1.0,0.1626281291246414,1.0,1.0,0.98079651594162,1.0,-0.6230154633522034,0.2685074806213379,0.3545079827308655,0.0990393683314323,0.0,0.0,0.0306930802762508,24.77520751953125,25.0,434.3043518066406,-3732.192138671875,39.99129486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,302.6022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5546875,18000.0,0.0,0.0,0.0711317285895347,0.0,0.0,0.0,0.0,1.0,0.0031514191068708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822052508592605,0.0997994393110275,-0.0175941940397024,0.0,7.218965765787289e-05,0.0,0.0,3.837199687957764,0.0,0.0,0.0,0.2691414356231689,4.0,0.0,1.0
314040,293.14129638671875,297.1499938964844,293.1499938964844,0.0313328430056571,-1108.7803955078125,304.1510925292969,0.6187965273857117,0.0683998316526413,0.0622894018888473,293.13916015625,297.1499938964844,293.1499938964844,0.0368372127413749,-1262.671630859375,304.15087890625,0.6342535614967346,0.0740842148661613,0.070935919880867,293.14556884765625,297.1499938964844,293.1499938964844,0.0439578145742416,-1021.7973022460938,304.15203857421875,0.653304934501648,0.0812000185251236,0.0573991425335407,293.1390686035156,297.1499938964844,293.1499938964844,0.0659303963184356,-1774.4744873046875,304.15216064453125,0.712828516960144,0.1044454723596572,0.0996796786785125,293.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.40545654296875,0.5496063232421875,0.050000000745058,0.2288545966148376,291.4358825683594,291.1499938964844,272.0292663574219,271.577392578125,284.1177673339844,293.25982666015625,289.4794006347656,1.0,0.1626281291246414,1.0,1.0,0.98079651594162,1.0,-0.6230154633522034,0.2685074806213379,0.3545079827308655,0.0990393683314323,0.0,0.0,0.0306930802762508,24.77520751953125,25.0,434.3043518066406,-3732.192138671875,39.99129486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,302.6022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5546875,18000.0,0.0,0.0,0.0711317285895347,0.0,0.0,0.0,0.0,1.0,0.0031514191068708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822052508592605,0.0997994393110275,-0.0175941940397024,0.0,7.218965765787289e-05,0.0,0.0,3.837199687957764,0.0,0.0,0.0,0.2691414356231689,4.0,0.0,1.0
314100,293.1413269042969,297.1499938964844,293.1499938964844,0.0313112549483776,-1107.90966796875,304.15093994140625,0.6191992163658142,0.0685016438364982,0.0623984336853027,293.1388854980469,297.1499938964844,293.1499938964844,0.0368803329765796,-1262.9046630859375,304.150634765625,0.6348511576652527,0.0742766410112381,0.0711295008659362,293.1453857421875,297.1499938964844,293.1499938964844,0.0438867956399917,-1020.56005859375,304.1517944335937,0.6536547541618347,0.0812912508845329,0.0574755147099494,293.1389465332031,297.1499938964844,293.1499938964844,0.065866895020008,-1772.855712890625,304.1518859863281,0.7132778763771057,0.1046063303947448,0.0998423993587493,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.48797607421875,0.5496648550033569,0.050000000745058,0.2288525253534317,291.494140625,291.1499938964844,272.0318908691406,271.5777282714844,284.1219482421875,293.26153564453125,289.4960327148437,1.0,0.162684291601181,1.0,1.0,0.980670154094696,1.0,-0.6236631870269775,0.268724113702774,0.3549390733242035,0.0993162989616394,0.0,0.0,0.0012807011371478,24.771869659423828,25.0,231.30197143554688,-3521.22900390625,40.057884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,301.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.28125,18000.0,0.0,0.0,0.072698563337326,0.0,0.0,0.0,0.0,1.0,0.0038382732309401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711022615432739,0.0956414118409156,-0.0245391558855772,0.0,7.377979636657983e-05,0.0,0.0,3.657159566879273,0.0,0.0,0.0,0.2681659758090973,4.0,0.0,1.0
314160,293.1414794921875,297.1499938964844,293.1499938964844,0.0316264033317565,-1114.1572265625,304.1501770019531,0.6194890141487122,0.0685845464468002,0.0624802261590957,293.1387023925781,297.1499938964844,293.1499938964844,0.0373241193592548,-1271.4576416015625,304.1496887207031,0.6353703141212463,0.0744547992944717,0.0713040083646774,293.14532470703125,297.1499938964844,293.1499938964844,0.044258676469326,-1025.95556640625,304.1507568359375,0.6539013385772705,0.0813639089465141,0.0575318932533264,293.1388854980469,297.1499938964844,293.1499938964844,0.0663589462637901,-1783.0504150390625,304.1506042480469,0.7136552929878235,0.1047549024224281,0.0999879091978073,293.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.47021484375,0.549696147441864,0.050000000745058,0.2288514077663421,291.46063232421875,291.1499938964844,272.0348815917969,271.578369140625,284.126220703125,293.2630310058594,289.3724975585937,1.0,0.1627396345138549,1.0,1.0,0.980545938014984,1.0,-0.6242117285728455,0.268896996974945,0.3553147315979004,0.0995760187506675,0.0,0.0,0.0,24.77284240722656,25.0,-497.2591552734375,-420.5506896972656,40.11837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,297.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18187.55078125,18000.0,0.0,0.0,0.0735657066106796,0.0,0.0,0.0,0.0,1.0,0.0093538146466016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003492355113849,0.0625780522823333,-0.0590856969356536,0.0,7.465984526788816e-05,0.0,0.0,2.347749710083008,0.0,0.0,0.0,0.2627478539943695,4.0,0.0,1.0
314220,293.1411437988281,297.1499938964844,293.1499938964844,0.0348795093595981,-1179.2857666015625,304.1452331542969,0.620222270488739,0.0688615292310714,0.0626812949776649,293.1379699707031,297.1499938964844,293.1499938964844,0.0411785505712032,-1348.4033203125,304.1439819335937,0.6365097761154175,0.0748837143182754,0.0716757550835609,293.1446228027344,297.1499938964844,293.1499938964844,0.0482790097594261,-1085.02490234375,304.1445007324219,0.654546856880188,0.0816200748085975,0.0576736815273761,293.138427734375,297.1499938964844,293.1499938964844,0.0712692216038703,-1886.93212890625,304.14306640625,0.71451735496521,0.1051291897892952,0.1003081500530242,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505676269531,0.5497999787330627,0.050000000745058,0.2288477420806884,290.5483093261719,291.1499938964844,272.0419006347656,271.5805053710937,284.1318664550781,293.2603759765625,288.7336730957031,1.0,0.1628514975309372,1.0,1.0,0.9802975654602052,1.0,-0.6254491806030273,0.2693022191524505,0.3561469614505768,0.1001258343458175,0.0,0.0,0.1371872574090957,24.7683162689209,25.0,213.92002868652344,-4140.95947265625,40.24794387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,302.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17832.328125,18000.0,0.0,0.0,0.0676871240139007,0.0,0.0,0.0,0.0,1.0,0.0036748389247804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023805513978004,0.1252295076847076,-0.0228489562869071,0.0,6.869382923468947e-05,0.0,0.0,4.813681125640869,0.0,0.0,0.0,0.2716798186302185,4.0,0.0,1.0
314280,293.1411437988281,297.1499938964844,293.1499938964844,0.0348795093595981,-1179.2857666015625,304.1452331542969,0.620222270488739,0.0688615292310714,0.0626812949776649,293.1379699707031,297.1499938964844,293.1499938964844,0.0411785505712032,-1348.4033203125,304.1439819335937,0.6365097761154175,0.0748837143182754,0.0716757550835609,293.1446228027344,297.1499938964844,293.1499938964844,0.0482790097594261,-1085.02490234375,304.1445007324219,0.654546856880188,0.0816200748085975,0.0576736815273761,293.138427734375,297.1499938964844,293.1499938964844,0.0712692216038703,-1886.93212890625,304.14306640625,0.71451735496521,0.1051291897892952,0.1003081500530242,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505676269531,0.5497999787330627,0.050000000745058,0.2288477420806884,290.5483093261719,291.1499938964844,272.0419006347656,271.5805053710937,284.1318664550781,293.2603759765625,288.7336730957031,1.0,0.1628514975309372,1.0,1.0,0.9802975654602052,1.0,-0.6254491806030273,0.2693022191524505,0.3561469614505768,0.1001258343458175,0.0,0.0,0.1371872574090957,24.7683162689209,25.0,213.92002868652344,-4140.95947265625,40.24794387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,302.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17832.328125,18000.0,0.0,0.0,0.0676871240139007,0.0,0.0,0.0,0.0,1.0,0.0036748389247804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023805513978004,0.1252295076847076,-0.0228489562869071,0.0,6.869382923468947e-05,0.0,0.0,4.813681125640869,0.0,0.0,0.0,0.2716798186302185,4.0,0.0,1.0
314340,293.1404724121094,297.1499938964844,293.1499938964844,0.0322424918413162,-1124.4287109375,304.1509704589844,0.6215081810951233,0.0692286193370819,0.0630226284265518,293.136962890625,297.1499938964844,293.1499938964844,0.0382638610899448,-1287.406005859375,304.1505432128906,0.6380826830863953,0.0753937661647796,0.0721592456102371,293.1435241699219,297.1499938964844,293.1499938964844,0.0448695681989192,-1033.62255859375,304.1517028808594,0.6557620763778687,0.0819795280694961,0.0579301603138446,293.1377868652344,297.1499938964844,293.1499938964844,0.0671174004673957,-1797.124267578125,304.1518859863281,0.7157192230224609,0.1055569648742675,0.1007197499275207,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.5500336289405823,0.050000000745058,0.2288395315408706,291.3916320800781,291.1499938964844,272.04998779296875,271.5835876464844,284.139404296875,293.25958251953125,289.4560852050781,1.0,0.1629766672849655,1.0,1.0,0.980049192905426,1.0,-0.6272310018539429,0.2699407637119293,0.3572902381420135,0.1007867231965065,0.0,0.0,0.0409594923257827,24.744176864624023,25.0,492.15716552734375,-3815.1298828125,40.4162483215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,302.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.39453125,18000.0,0.0,0.0,0.0708513259887695,0.0,0.0,0.0,0.0,1.0,0.0029648174531757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863262042403221,0.10209921002388,-0.015773007646203,0.0,7.190508767962456e-05,0.0,0.0,3.9324042797088623,0.0,0.0,0.0,0.2695319652557373,4.0,0.0,1.0
314400,293.1404724121094,297.1499938964844,293.1499938964844,0.0322424918413162,-1124.4287109375,304.1509704589844,0.6215081810951233,0.0692286193370819,0.0630226284265518,293.136962890625,297.1499938964844,293.1499938964844,0.0382638610899448,-1287.406005859375,304.1505432128906,0.6380826830863953,0.0753937661647796,0.0721592456102371,293.1435241699219,297.1499938964844,293.1499938964844,0.0448695681989192,-1033.62255859375,304.1517028808594,0.6557620763778687,0.0819795280694961,0.0579301603138446,293.1377868652344,297.1499938964844,293.1499938964844,0.0671174004673957,-1797.124267578125,304.1518859863281,0.7157192230224609,0.1055569648742675,0.1007197499275207,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.5500336289405823,0.050000000745058,0.2288395315408706,291.3916320800781,291.1499938964844,272.04998779296875,271.5835876464844,284.139404296875,293.25958251953125,289.4560852050781,1.0,0.1629766672849655,1.0,1.0,0.980049192905426,1.0,-0.6272310018539429,0.2699407637119293,0.3572902381420135,0.1007867231965065,0.0,0.0,0.0409594923257827,24.744176864624023,25.0,492.15716552734375,-3815.1298828125,40.4162483215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,302.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.39453125,18000.0,0.0,0.0,0.0708513259887695,0.0,0.0,0.0,0.0,1.0,0.0029648174531757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863262042403221,0.10209921002388,-0.015773007646203,0.0,7.190508767962456e-05,0.0,0.0,3.9324042797088623,0.0,0.0,0.0,0.2695319652557373,4.0,0.0,1.0
314460,293.140625,297.1499938964844,293.1499938964844,0.0322808884084224,-1124.40625,304.1505126953125,0.6222724318504333,0.0694348141551017,0.063238188624382,293.1365661621094,297.1499938964844,293.1499938964844,0.0384718775749206,-1290.299072265625,304.1499328613281,0.6393337249755859,0.0758065059781074,0.0725711584091186,293.143310546875,297.1499938964844,293.1499938964844,0.0448621772229671,-1033.0947265625,304.15106201171875,0.6565163135528564,0.0821911990642547,0.0581006333231925,293.1376647949219,297.1499938964844,293.1499938964844,0.067132718861103,-1796.8790283203125,304.1511535644531,0.7165941596031189,0.1058912575244903,0.101054772734642,293.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.485595703125,0.5501343607902527,0.050000000745058,0.2288359850645065,291.483642578125,291.1499938964844,272.0589599609375,271.5873718261719,284.1495666503906,293.2628173828125,289.4546203613281,1.0,0.1631035953760147,1.0,1.0,0.9798040390014648,1.0,-0.6285865306854248,0.2703907787799835,0.3581957817077636,0.101374939084053,0.0,0.0,0.0,24.741548538208008,25.0,-113.27515411376952,-1598.57177734375,40.56145858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,298.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18218.83984375,18000.0,0.0,0.0,0.0736283138394355,0.0,0.0,0.0,0.0,1.0,0.0079207876697182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014576656743884,0.0673137307167053,-0.0527370758354663,0.0,7.472337892977521e-05,0.0,0.0,2.540067434310913,0.0,0.0,0.0,0.2634903788566589,4.0,0.0,1.0
314520,293.140625,297.1499938964844,293.1499938964844,0.0322808884084224,-1124.40625,304.1505126953125,0.6222724318504333,0.0694348141551017,0.063238188624382,293.1365661621094,297.1499938964844,293.1499938964844,0.0384718775749206,-1290.299072265625,304.1499328613281,0.6393337249755859,0.0758065059781074,0.0725711584091186,293.143310546875,297.1499938964844,293.1499938964844,0.0448621772229671,-1033.0947265625,304.15106201171875,0.6565163135528564,0.0821911990642547,0.0581006333231925,293.1376647949219,297.1499938964844,293.1499938964844,0.067132718861103,-1796.8790283203125,304.1511535644531,0.7165941596031189,0.1058912575244903,0.101054772734642,293.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.485595703125,0.5501343607902527,0.050000000745058,0.2288359850645065,291.483642578125,291.1499938964844,272.0589599609375,271.5873718261719,284.1495666503906,293.2628173828125,289.4546203613281,1.0,0.1631035953760147,1.0,1.0,0.9798040390014648,1.0,-0.6285865306854248,0.2703907787799835,0.3581957817077636,0.101374939084053,0.0,0.0,0.0,24.741548538208008,25.0,-113.27515411376952,-1598.57177734375,40.56145858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,298.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18218.83984375,18000.0,0.0,0.0,0.0736283138394355,0.0,0.0,0.0,0.0,1.0,0.0079207876697182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014576656743884,0.0673137307167053,-0.0527370758354663,0.0,7.472337892977521e-05,0.0,0.0,2.540067434310913,0.0,0.0,0.0,0.2634903788566589,4.0,0.0,1.0
314580,293.1405334472656,297.1499938964844,293.1499938964844,0.0361840687692165,-1202.040771484375,304.14404296875,0.6229341626167297,0.0696887150406837,0.0634283199906349,293.1360778808594,297.1499938964844,293.1499938964844,0.0430977828800678,-1382.5169677734375,304.1424865722656,0.6404964327812195,0.0762431174516677,0.072958618402481,293.1428527832031,297.1499938964844,293.1499938964844,0.0496607795357704,-1103.8515625,304.1429443359375,0.6571720242500305,0.0824479907751083,0.0582510344684124,293.1373596191406,297.1499938964844,293.1499938964844,0.0729551240801811,-1920.87939453125,304.141357421875,0.7174097299575806,0.1062607914209365,0.1013768464326858,293.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403137207031,0.550213098526001,0.050000000745058,0.2288332134485244,290.4871520996094,291.1499938964844,272.06854248046875,271.591552734375,284.1572570800781,293.2613525390625,288.5794677734375,1.0,0.1632284373044967,1.0,1.0,0.9795588850975036,1.0,-0.6298433542251587,0.2707957327365875,0.3590476214885711,0.1019499972462654,0.0,0.0,0.1343410015106201,24.742345809936523,25.0,-28.62872886657715,-4002.793701171875,40.69990158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,301.761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17807.078125,18000.0,0.0,0.0,0.0679812133312225,0.0,0.0,0.0,0.0,1.0,0.0044290744699537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935954675078392,0.1238599568605423,-0.0302644912153482,0.0,6.899228901602328e-05,0.0,0.0,4.737964153289795,0.0,0.0,0.0,0.2710488736629486,4.0,0.0,1.0
314640,293.1405334472656,297.1499938964844,293.1499938964844,0.0361840687692165,-1202.040771484375,304.14404296875,0.6229341626167297,0.0696887150406837,0.0634283199906349,293.1360778808594,297.1499938964844,293.1499938964844,0.0430977828800678,-1382.5169677734375,304.1424865722656,0.6404964327812195,0.0762431174516677,0.072958618402481,293.1428527832031,297.1499938964844,293.1499938964844,0.0496607795357704,-1103.8515625,304.1429443359375,0.6571720242500305,0.0824479907751083,0.0582510344684124,293.1373596191406,297.1499938964844,293.1499938964844,0.0729551240801811,-1920.87939453125,304.141357421875,0.7174097299575806,0.1062607914209365,0.1013768464326858,293.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403137207031,0.550213098526001,0.050000000745058,0.2288332134485244,290.4871520996094,291.1499938964844,272.06854248046875,271.591552734375,284.1572570800781,293.2613525390625,288.5794677734375,1.0,0.1632284373044967,1.0,1.0,0.9795588850975036,1.0,-0.6298433542251587,0.2707957327365875,0.3590476214885711,0.1019499972462654,0.0,0.0,0.1343410015106201,24.742345809936523,25.0,-28.62872886657715,-4002.793701171875,40.69990158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,301.761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17807.078125,18000.0,0.0,0.0,0.0679812133312225,0.0,0.0,0.0,0.0,1.0,0.0044290744699537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935954675078392,0.1238599568605423,-0.0302644912153482,0.0,6.899228901602328e-05,0.0,0.0,4.737964153289795,0.0,0.0,0.0,0.2710488736629486,4.0,0.0,1.0
