time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314700,293.1400756835937,297.1499938964844,293.1499938964844,0.0343408919870853,-1164.470703125,304.1484680175781,0.6235626935958862,0.0698976889252662,0.0635984539985656,293.13555908203125,297.1499938964844,293.1499938964844,0.0410595685243606,-1340.298095703125,304.1475524902344,0.6412975192070007,0.0765198171138763,0.0732055827975273,293.1422424316406,297.1499938964844,293.1499938964844,0.0473571494221687,-1069.005859375,304.1484069824219,0.657799243927002,0.082659900188446,0.0583845451474189,293.1369934082031,297.1499938964844,293.1499938964844,0.0701657831668853,-1859.994140625,304.14801025390625,0.7180060744285583,0.106494665145874,0.1015880778431892,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705139160156,0.5503271222114563,0.050000000745058,0.2288292199373245,290.9430236816406,291.1499938964844,272.073486328125,271.59375,284.1604309082031,293.2591552734375,289.1424255371094,1.0,0.1632952392101287,1.0,1.0,0.9794362783432008,1.0,-0.6307528018951416,0.2711195945739746,0.359633207321167,0.1022929027676582,0.0,0.0,0.1047311276197433,24.731210708618164,25.0,579.72802734375,-4217.46728515625,40.78773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407287597656,303.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.908203125,18000.0,0.0,0.0,0.0686300843954086,0.0,0.0,0.0,0.0,1.0,0.0025133951567113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077974587678909,0.1194156184792518,-0.0116181559860706,0.0,6.965081411181018e-05,0.0,0.0,4.62294340133667,0.0,0.0,0.0,0.2717165350914001,4.0,0.0,1.0
314760,293.13983154296875,297.1499938964844,293.1499938964844,0.033216368407011,-1141.126220703125,304.1507568359375,0.6242075562477112,0.0700760558247566,0.063774324953556,293.1351623535156,297.1499938964844,293.1499938964844,0.0398219972848892,-1314.4215087890625,304.15020751953125,0.6421268582344055,0.0767826959490776,0.0734619572758674,293.14178466796875,297.1499938964844,293.1499938964844,0.0459143817424774,-1047.2398681640625,304.1512756347656,0.658454954624176,0.0828462690114975,0.0585250966250896,293.13671875,297.1499938964844,293.1499938964844,0.0683917552232742,-1821.64404296875,304.1515197753906,0.718604564666748,0.106710061430931,0.1018010973930358,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2874755859375,0.5504420399665833,0.050000000745058,0.2288251966238021,291.3382568359375,291.1499938964844,272.0784606933594,271.595947265625,284.1651306152344,293.2594909667969,289.42529296875,1.0,0.1633649170398712,1.0,1.0,0.9793152809143066,1.0,-0.6316910982131958,0.2714550197124481,0.3602360785007477,0.1026437729597091,0.0,0.0,0.0510597229003906,24.72021484375,25.0,540.2990112304688,-3896.664306640625,40.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,303.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.203125,18000.0,0.0,0.0,0.0704910084605217,0.0,0.0,0.0,0.0,1.0,0.0028096644673496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903917700052261,0.1046937108039856,-0.0143019407987594,0.0,7.153941260185093e-05,0.0,0.0,4.038445949554443,0.0,0.0,0.0,0.2699268460273742,4.0,0.0,1.0
314820,293.1399841308594,297.1499938964844,293.1499938964844,0.0330744162201881,-1137.3758544921875,304.1506652832031,0.6250321269035339,0.0703010708093643,0.0640110597014427,293.1348571777344,297.1499938964844,293.1499938964844,0.0398249737918376,-1313.0841064453125,304.1500244140625,0.6434728503227234,0.077222853899002,0.0739030539989471,293.1416015625,297.1499938964844,293.1499938964844,0.0456923581659793,-1043.460693359375,304.151123046875,0.6593286991119385,0.0830929949879646,0.0587237291038036,293.1366577148437,297.1499938964844,293.1499938964844,0.0681208744645118,-1815.2615966796875,304.1513366699219,0.7195146679878235,0.1070643588900566,0.1021574735641479,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48699951171875,0.5505514740943909,0.050000000745058,0.2288213670253753,291.4877014160156,291.1499938964844,272.0884704589844,271.6003112792969,284.17596435546875,293.2626647949219,289.47900390625,1.0,0.1635037064552307,1.0,1.0,0.9790733456611632,1.0,-0.6331661939620972,0.271948754787445,0.3612174391746521,0.1032755225896835,0.0,0.0,0.0,24.717443466186523,25.0,81.88985443115234,-2595.5478515625,41.038482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89959716796875,299.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18202.95703125,18000.0,0.0,0.0,0.0734803527593612,0.0,0.0,0.0,0.0,1.0,0.0063311178237199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032631728798151,0.0766522511839866,-0.0440205223858356,0.0,7.457321771653369e-05,0.0,0.0,2.91009521484375,0.0,0.0,0.0,0.2647601366043091,4.0,0.0,1.0
314880,293.1399841308594,297.1499938964844,293.1499938964844,0.0330744162201881,-1137.3758544921875,304.1506652832031,0.6250321269035339,0.0703010708093643,0.0640110597014427,293.1348571777344,297.1499938964844,293.1499938964844,0.0398249737918376,-1313.0841064453125,304.1500244140625,0.6434728503227234,0.077222853899002,0.0739030539989471,293.1416015625,297.1499938964844,293.1499938964844,0.0456923581659793,-1043.460693359375,304.151123046875,0.6593286991119385,0.0830929949879646,0.0587237291038036,293.1366577148437,297.1499938964844,293.1499938964844,0.0681208744645118,-1815.2615966796875,304.1513366699219,0.7195146679878235,0.1070643588900566,0.1021574735641479,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48699951171875,0.5505514740943909,0.050000000745058,0.2288213670253753,291.4877014160156,291.1499938964844,272.0884704589844,271.6003112792969,284.17596435546875,293.2626647949219,289.47900390625,1.0,0.1635037064552307,1.0,1.0,0.9790733456611632,1.0,-0.6331661939620972,0.271948754787445,0.3612174391746521,0.1032755225896835,0.0,0.0,0.0,24.717443466186523,25.0,81.88985443115234,-2595.5478515625,41.038482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89959716796875,299.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18202.95703125,18000.0,0.0,0.0,0.0734803527593612,0.0,0.0,0.0,0.0,1.0,0.0063311178237199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032631728798151,0.0766522511839866,-0.0440205223858356,0.0,7.457321771653369e-05,0.0,0.0,2.91009521484375,0.0,0.0,0.0,0.2647601366043091,4.0,0.0,1.0
314940,293.1400756835937,297.1499938964844,293.1499938964844,0.0372494459152221,-1219.8289794921875,304.1433410644531,0.6256429553031921,0.0705354586243629,0.0641939491033554,293.1346130371094,297.1499938964844,293.1499938964844,0.0447769910097122,-1411.6441650390625,304.1416320800781,0.6446366310119629,0.0776563584804534,0.0742963925004005,293.14141845703125,297.1499938964844,293.1499938964844,0.0507829897105693,-1118.724853515625,304.1421203613281,0.6599792242050171,0.0833425223827362,0.0588778927922248,293.1365051269531,297.1499938964844,293.1499938964844,0.0742771103978157,-1947.0145263671875,304.14044189453125,0.7202932238578796,0.1074283793568611,0.1024812832474708,293.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60498046875,0.5506088733673096,0.050000000745058,0.2288193255662918,290.5100402832031,291.1499938964844,272.0982971191406,271.6043395996094,284.1846008300781,293.26226806640625,288.4688415527344,1.0,0.1636384427547454,1.0,1.0,0.9788313508033752,1.0,-0.634428858757019,0.2723478376865387,0.3620810508728027,0.1038728132843971,0.0,0.0,0.1216035410761833,24.72269058227539,25.0,-296.6085510253906,-3859.838134765625,41.18356704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,300.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.67578125,18000.0,0.0,0.0,0.0684807300567627,0.0,0.0,0.0,0.0,1.0,0.0051636514253914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850207433104515,0.121330939233303,-0.0363102033734321,0.0,6.949924136279151e-05,0.0,0.0,4.620635986328125,0.0,0.0,0.0,0.270330935716629,4.0,0.0,1.0
315000,293.1400756835937,297.1499938964844,293.1499938964844,0.0372494459152221,-1219.8289794921875,304.1433410644531,0.6256429553031921,0.0705354586243629,0.0641939491033554,293.1346130371094,297.1499938964844,293.1499938964844,0.0447769910097122,-1411.6441650390625,304.1416320800781,0.6446366310119629,0.0776563584804534,0.0742963925004005,293.14141845703125,297.1499938964844,293.1499938964844,0.0507829897105693,-1118.724853515625,304.1421203613281,0.6599792242050171,0.0833425223827362,0.0588778927922248,293.1365051269531,297.1499938964844,293.1499938964844,0.0742771103978157,-1947.0145263671875,304.14044189453125,0.7202932238578796,0.1074283793568611,0.1024812832474708,293.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60498046875,0.5506088733673096,0.050000000745058,0.2288193255662918,290.5100402832031,291.1499938964844,272.0982971191406,271.6043395996094,284.1846008300781,293.26226806640625,288.4688415527344,1.0,0.1636384427547454,1.0,1.0,0.9788313508033752,1.0,-0.634428858757019,0.2723478376865387,0.3620810508728027,0.1038728132843971,0.0,0.0,0.1216035410761833,24.72269058227539,25.0,-296.6085510253906,-3859.838134765625,41.18356704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,300.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.67578125,18000.0,0.0,0.0,0.0684807300567627,0.0,0.0,0.0,0.0,1.0,0.0051636514253914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850207433104515,0.121330939233303,-0.0363102033734321,0.0,6.949924136279151e-05,0.0,0.0,4.620635986328125,0.0,0.0,0.0,0.270330935716629,4.0,0.0,1.0
315060,293.1393737792969,297.1499938964844,293.1499938964844,0.03423423320055,-1158.4940185546875,304.1504821777344,0.6268751621246338,0.070931889116764,0.0645356550812721,293.1338195800781,297.1499938964844,293.1499938964844,0.0414519198238849,-1342.70361328125,304.1498413085937,0.6462647914886475,0.0782040581107139,0.0748004540801048,293.14044189453125,297.1499938964844,293.1499938964844,0.0470352955162525,-1061.9151611328125,304.1508483886719,0.661260187625885,0.0837558954954147,0.0591539964079856,293.13592529296875,297.1499938964844,293.1499938964844,0.0697227641940116,-1847.4339599609373,304.15106201171875,0.7214590311050415,0.1078900769352912,0.1029099151492118,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2206115722656,0.5508238673210144,0.050000000745058,0.2288118451833725,291.2801513671875,291.1499938964844,272.1076965332031,271.6078491210937,284.19195556640625,293.2595520019531,289.3887939453125,1.0,0.1637825965881347,1.0,1.0,0.9785935878753662,1.0,-0.6362806558609009,0.2730011940002441,0.3632794618606567,0.1045873910188674,0.0,0.0,0.0604698695242404,24.703765869140625,25.0,573.772705078125,-3970.885498046875,41.368202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,303.39764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.65234375,18000.0,0.0,0.0,0.0701367110013961,0.0,0.0,0.0,0.0,1.0,0.0026947134174406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940866842865943,0.1073284447193145,-0.0132417604327201,0.0,7.11798420525156e-05,0.0,0.0,4.144987106323242,0.0,0.0,0.0,0.270291119813919,4.0,0.0,1.0
315120,293.1393737792969,297.1499938964844,293.1499938964844,0.03423423320055,-1158.4940185546875,304.1504821777344,0.6268751621246338,0.070931889116764,0.0645356550812721,293.1338195800781,297.1499938964844,293.1499938964844,0.0414519198238849,-1342.70361328125,304.1498413085937,0.6462647914886475,0.0782040581107139,0.0748004540801048,293.14044189453125,297.1499938964844,293.1499938964844,0.0470352955162525,-1061.9151611328125,304.1508483886719,0.661260187625885,0.0837558954954147,0.0591539964079856,293.13592529296875,297.1499938964844,293.1499938964844,0.0697227641940116,-1847.4339599609373,304.15106201171875,0.7214590311050415,0.1078900769352912,0.1029099151492118,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2206115722656,0.5508238673210144,0.050000000745058,0.2288118451833725,291.2801513671875,291.1499938964844,272.1076965332031,271.6078491210937,284.19195556640625,293.2595520019531,289.3887939453125,1.0,0.1637825965881347,1.0,1.0,0.9785935878753662,1.0,-0.6362806558609009,0.2730011940002441,0.3632794618606567,0.1045873910188674,0.0,0.0,0.0604698695242404,24.703765869140625,25.0,573.772705078125,-3970.885498046875,41.368202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,303.39764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.65234375,18000.0,0.0,0.0,0.0701367110013961,0.0,0.0,0.0,0.0,1.0,0.0026947134174406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940866842865943,0.1073284447193145,-0.0132417604327201,0.0,7.11798420525156e-05,0.0,0.0,4.144987106323242,0.0,0.0,0.0,0.270291119813919,4.0,0.0,1.0
315180,293.1395263671875,297.1499938964844,293.1499938964844,0.033913753926754,-1151.1572265625,304.1507568359375,0.6277461051940918,0.0711725056171417,0.064789243042469,293.1336364746094,297.1499938964844,293.1499938964844,0.0412387289106845,-1337.0281982421875,304.1501159667969,0.6476562023162842,0.078654758632183,0.0752536803483963,293.1403503417969,297.1499938964844,293.1499938964844,0.0465943850576877,-1054.863525390625,304.15118408203125,0.6622000932693481,0.0840208679437637,0.0593679696321487,293.1358642578125,297.1499938964844,293.1499938964844,0.0691792070865631,-1835.178955078125,304.1514587402344,0.7223914861679077,0.1082596778869628,0.1032823100686073,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4844055175781,0.5509380102157593,0.050000000745058,0.2288078516721725,291.48681640625,291.1499938964844,272.1164245605469,271.6105651855469,284.202392578125,293.2626342773437,289.4832763671875,1.0,0.1639294028282165,1.0,1.0,0.9783557653427124,1.0,-0.63782799243927,0.2735184729099273,0.3643094897270202,0.1052530854940414,0.0,0.0,0.0,24.70119285583496,25.0,167.5111083984375,-3169.5341796875,41.53730773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171447753906,300.8875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.224609375,18000.0,0.0,0.0,0.0732772573828697,0.0,0.0,0.0,0.0,1.0,0.004901825916022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530421435832977,0.0875039622187614,-0.0344618186354637,0.0,7.43671043892391e-05,0.0,0.0,3.338367223739624,0.0,0.0,0.0,0.2663397789001465,4.0,0.0,1.0
315240,293.1395263671875,297.1499938964844,293.1499938964844,0.033913753926754,-1151.1572265625,304.1507568359375,0.6277461051940918,0.0711725056171417,0.064789243042469,293.1336364746094,297.1499938964844,293.1499938964844,0.0412387289106845,-1337.0281982421875,304.1501159667969,0.6476562023162842,0.078654758632183,0.0752536803483963,293.1403503417969,297.1499938964844,293.1499938964844,0.0465943850576877,-1054.863525390625,304.15118408203125,0.6622000932693481,0.0840208679437637,0.0593679696321487,293.1358642578125,297.1499938964844,293.1499938964844,0.0691792070865631,-1835.178955078125,304.1514587402344,0.7223914861679077,0.1082596778869628,0.1032823100686073,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4844055175781,0.5509380102157593,0.050000000745058,0.2288078516721725,291.48681640625,291.1499938964844,272.1164245605469,271.6105651855469,284.202392578125,293.2626342773437,289.4832763671875,1.0,0.1639294028282165,1.0,1.0,0.9783557653427124,1.0,-0.63782799243927,0.2735184729099273,0.3643094897270202,0.1052530854940414,0.0,0.0,0.0,24.70119285583496,25.0,167.5111083984375,-3169.5341796875,41.53730773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171447753906,300.8875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.224609375,18000.0,0.0,0.0,0.0732772573828697,0.0,0.0,0.0,0.0,1.0,0.004901825916022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530421435832977,0.0875039622187614,-0.0344618186354637,0.0,7.43671043892391e-05,0.0,0.0,3.338367223739624,0.0,0.0,0.0,0.2663397789001465,4.0,0.0,1.0
315300,293.1397399902344,297.1499938964844,293.1499938964844,0.0347675830125808,-1167.9991455078125,304.14898681640625,0.6280175447463989,0.0712632462382316,0.0648745223879814,293.1336669921875,297.1499938964844,293.1499938964844,0.0423189662396907,-1358.26025390625,304.1480712890625,0.6482183933258057,0.0788541361689567,0.0754472613334655,293.1404724121094,297.1499938964844,293.1499938964844,0.0476356148719787,-1070.1790771484375,304.14898681640625,0.6624980568885803,0.0841204673051834,0.05944150313735,293.13592529296875,297.1499938964844,293.1499938964844,0.070456251502037,-1862.339599609375,304.1487731933594,0.7227547764778137,0.108425535261631,0.1034419015049934,293.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.395751953125,0.5509528517723083,0.050000000745058,0.2288073152303695,291.3633728027344,291.1499938964844,272.12042236328125,271.611572265625,284.2073669433594,293.26397705078125,289.159423828125,1.0,0.1640003770589828,1.0,1.0,0.9782369136810304,1.0,-0.638441801071167,0.2737065255641937,0.3647353053092956,0.1055581420660018,0.0,0.0,0.0,24.70644760131836,25.0,-991.707763671875,-0.0945931226015091,41.61134719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,297.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18133.353515625,18000.0,0.0,0.0,0.0735040232539177,0.0,0.0,0.0,0.0,1.0,0.0103928409516811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006033751997165,0.0634117648005485,-0.0628083869814872,0.0,7.459724292857572e-05,0.0,0.0,2.370020866394043,0.0,0.0,0.0,0.26253142952919,4.0,0.0,1.0
315360,293.1397399902344,297.1499938964844,293.1499938964844,0.0380402579903602,-1232.1292724609375,304.1432800292969,0.6283243298530579,0.0713927000761032,0.0649683475494384,293.1335754394531,297.1499938964844,293.1499938964844,0.0461367107927799,-1434.4140625,304.1415100097656,0.6487975716590881,0.0790765434503555,0.0756429806351661,293.140380859375,297.1499938964844,293.1499938964844,0.0515783280134201,-1128.709716796875,304.1420593261719,0.6628256440162659,0.0842564105987548,0.0595197901129722,293.1358337402344,297.1499938964844,293.1499938964844,0.0752046033740043,-1964.5880126953125,304.14044189453125,0.7231435775756836,0.1086196675896644,0.1036084368824958,293.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151794433594,0.5509786605834961,0.050000000745058,0.2288064062595367,290.5975036621094,291.1499938964844,272.1241760253906,271.6122741699219,284.2109069824219,293.2631530761719,288.421630859375,1.0,0.1640705913305282,1.0,1.0,0.9781204462051392,1.0,-0.6390819549560547,0.2739056348800659,0.3651763498783111,0.1058691069483757,0.0,0.0,0.1025548055768013,24.70991325378418,25.0,-570.3374633789062,-3742.016357421875,41.68647384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775939941406,299.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.55078125,18000.0,0.0,0.0,0.0691960379481315,0.0,0.0,0.0,0.0,1.0,0.0057721873745322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783169865608215,0.1186706200242042,-0.0403536334633827,0.0,7.022517820587382e-05,0.0,0.0,4.503900527954102,0.0,0.0,0.0,0.2696375846862793,4.0,0.0,1.0
315420,293.1390380859375,297.1499938964844,293.1499938964844,0.0352756939828395,-1176.1531982421875,304.1501770019531,0.6295101046562195,0.071792371571064,0.0653023496270179,293.1329650878906,297.1499938964844,293.1499938964844,0.043094091117382,-1371.2392578125,304.14947509765625,0.6503929495811462,0.0796212404966354,0.0761373043060302,293.1395263671875,297.1499938964844,293.1499938964844,0.0481731593608856,-1076.8719482421875,304.15045166015625,0.664067268371582,0.0846710726618766,0.0597888678312301,293.13531494140625,297.1499938964844,293.1499938964844,0.0710798799991607,-1873.87060546875,304.15057373046875,0.7242780923843384,0.1090897247195243,0.1040381640195846,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.156005859375,0.5511784553527832,0.050000000745058,0.2287994772195816,291.2222595214844,291.1499938964844,272.1307373046875,271.6126708984375,284.2168273925781,293.2597961425781,289.3494567871094,1.0,0.1642191112041473,1.0,1.0,0.9778876304626464,1.0,-0.6409063339233398,0.2745396196842193,0.3663667142391205,0.1065980046987533,0.0,0.0,0.0686853304505348,24.694122314453125,25.0,591.2521362304688,-4033.038818359375,41.873138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172546386719,303.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4609375,18000.0,0.0,0.0,0.0698768720030784,0.0,0.0,0.0,0.0,1.0,0.0026258090510964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971352756023407,0.1097545251250267,-0.0126192467287182,0.0,7.091613952070475e-05,0.0,0.0,4.242065906524658,0.0,0.0,0.0,0.270598292350769,4.0,0.0,1.0
315480,293.1390380859375,297.1499938964844,293.1499938964844,0.0352756939828395,-1176.1531982421875,304.1501770019531,0.6295101046562195,0.071792371571064,0.0653023496270179,293.1329650878906,297.1499938964844,293.1499938964844,0.043094091117382,-1371.2392578125,304.14947509765625,0.6503929495811462,0.0796212404966354,0.0761373043060302,293.1395263671875,297.1499938964844,293.1499938964844,0.0481731593608856,-1076.8719482421875,304.15045166015625,0.664067268371582,0.0846710726618766,0.0597888678312301,293.13531494140625,297.1499938964844,293.1499938964844,0.0710798799991607,-1873.87060546875,304.15057373046875,0.7242780923843384,0.1090897247195243,0.1040381640195846,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.156005859375,0.5511784553527832,0.050000000745058,0.2287994772195816,291.2222595214844,291.1499938964844,272.1307373046875,271.6126708984375,284.2168273925781,293.2597961425781,289.3494567871094,1.0,0.1642191112041473,1.0,1.0,0.9778876304626464,1.0,-0.6409063339233398,0.2745396196842193,0.3663667142391205,0.1065980046987533,0.0,0.0,0.0686853304505348,24.694122314453125,25.0,591.2521362304688,-4033.038818359375,41.873138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172546386719,303.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4609375,18000.0,0.0,0.0,0.0698768720030784,0.0,0.0,0.0,0.0,1.0,0.0026258090510964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971352756023407,0.1097545251250267,-0.0126192467287182,0.0,7.091613952070475e-05,0.0,0.0,4.242065906524658,0.0,0.0,0.0,0.270598292350769,4.0,0.0,1.0
315540,293.13916015625,297.1499938964844,293.1499938964844,0.0347753763198852,-1165.273193359375,304.1508178710937,0.6304328441619873,0.0720499232411384,0.0655722543597221,293.1328125,297.1499938964844,293.1499938964844,0.0426596775650978,-1361.1644287109375,304.15020751953125,0.6518235206604004,0.0800806954503059,0.0765986070036888,293.13946533203125,297.1499938964844,293.1499938964844,0.0475123487412929,-1066.5361328125,304.1512451171875,0.6650635004043579,0.0849518924951553,0.0600144416093826,293.1352233886719,297.1499938964844,293.1499938964844,0.0702697783708572,-1855.8321533203125,304.1515197753906,0.7252405285835266,0.1094757691025734,0.1044263392686843,293.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4792785644531,0.5513021349906921,0.050000000745058,0.2287951707839965,291.4833679199219,291.1499938964844,272.1358642578125,271.611572265625,284.2258605957031,293.26275634765625,289.4818420410156,1.0,0.1643710136413574,1.0,1.0,0.9776548147201538,1.0,-0.6425154209136963,0.2750763595104217,0.3674390614032745,0.1072948127985,0.0,0.0,0.0,24.69078826904297,25.0,202.01011657714844,-3467.785400390625,42.04985427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307861328125,301.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8359375,18000.0,0.0,0.0,0.0731274485588073,0.0,0.0,0.0,0.0,1.0,0.0040862779133021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673040077090263,0.094356745481491,-0.0270527377724647,0.0,7.421506597893313e-05,0.0,0.0,3.607377767562866,0.0,0.0,0.0,0.2676864564418793,4.0,0.0,1.0
315600,293.13916015625,297.1499938964844,293.1499938964844,0.0347753763198852,-1165.273193359375,304.1508178710937,0.6304328441619873,0.0720499232411384,0.0655722543597221,293.1328125,297.1499938964844,293.1499938964844,0.0426596775650978,-1361.1644287109375,304.15020751953125,0.6518235206604004,0.0800806954503059,0.0765986070036888,293.13946533203125,297.1499938964844,293.1499938964844,0.0475123487412929,-1066.5361328125,304.1512451171875,0.6650635004043579,0.0849518924951553,0.0600144416093826,293.1352233886719,297.1499938964844,293.1499938964844,0.0702697783708572,-1855.8321533203125,304.1515197753906,0.7252405285835266,0.1094757691025734,0.1044263392686843,293.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4792785644531,0.5513021349906921,0.050000000745058,0.2287951707839965,291.4833679199219,291.1499938964844,272.1358642578125,271.611572265625,284.2258605957031,293.26275634765625,289.4818420410156,1.0,0.1643710136413574,1.0,1.0,0.9776548147201538,1.0,-0.6425154209136963,0.2750763595104217,0.3674390614032745,0.1072948127985,0.0,0.0,0.0,24.69078826904297,25.0,202.01011657714844,-3467.785400390625,42.04985427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307861328125,301.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8359375,18000.0,0.0,0.0,0.0731274485588073,0.0,0.0,0.0,0.0,1.0,0.0040862779133021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673040077090263,0.094356745481491,-0.0270527377724647,0.0,7.421506597893313e-05,0.0,0.0,3.607377767562866,0.0,0.0,0.0,0.2676864564418793,4.0,0.0,1.0
315660,293.1394348144531,297.1499938964844,293.1499938964844,0.03864586353302,-1240.7606201171875,304.14361572265625,0.6310129761695862,0.0722655951976776,0.0657543465495109,293.1329040527344,297.1499938964844,293.1499938964844,0.0472623594105243,-1452.6004638671875,304.1419372558594,0.6529695391654968,0.0804987698793411,0.0769892036914825,293.1396484375,297.1499938964844,293.1499938964844,0.0521447770297527,-1135.2752685546875,304.1425476074219,0.6656935811042786,0.0851824954152107,0.0601683147251606,293.1352844238281,297.1499938964844,293.1499938964844,0.0758727639913559,-1976.4716796875,304.1410217285156,0.7259954810142517,0.1098393872380256,0.1047606244683265,293.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359680175781,0.5513388514518738,0.050000000745058,0.2287938743829727,290.7126159667969,291.1499938964844,272.1392517089844,271.60870361328125,284.23309326171875,293.263916015625,288.4335021972656,1.0,0.1645168364048004,1.0,1.0,0.9774255752563475,1.0,-0.6437870264053345,0.2754635214805603,0.3683235049247741,0.1079335585236549,0.0,0.0,0.0821676403284072,24.70077896118164,25.0,-838.8206787109375,-3656.2880859375,42.20372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,298.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.203125,18000.0,0.0,0.0,0.0700806900858879,0.0,0.0,0.0,0.0,1.0,0.0062097464688122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736766159534454,0.1167375221848487,-0.0430609099566936,0.0,7.112299499567598e-05,0.0,0.0,4.418405532836914,0.0,0.0,0.0,0.2691024243831634,4.0,0.0,1.0
315720,293.1394348144531,297.1499938964844,293.1499938964844,0.03864586353302,-1240.7606201171875,304.14361572265625,0.6310129761695862,0.0722655951976776,0.0657543465495109,293.1329040527344,297.1499938964844,293.1499938964844,0.0472623594105243,-1452.6004638671875,304.1419372558594,0.6529695391654968,0.0804987698793411,0.0769892036914825,293.1396484375,297.1499938964844,293.1499938964844,0.0521447770297527,-1135.2752685546875,304.1425476074219,0.6656935811042786,0.0851824954152107,0.0601683147251606,293.1352844238281,297.1499938964844,293.1499938964844,0.0758727639913559,-1976.4716796875,304.1410217285156,0.7259954810142517,0.1098393872380256,0.1047606244683265,293.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359680175781,0.5513388514518738,0.050000000745058,0.2287938743829727,290.7126159667969,291.1499938964844,272.1392517089844,271.60870361328125,284.23309326171875,293.263916015625,288.4335021972656,1.0,0.1645168364048004,1.0,1.0,0.9774255752563475,1.0,-0.6437870264053345,0.2754635214805603,0.3683235049247741,0.1079335585236549,0.0,0.0,0.0821676403284072,24.70077896118164,25.0,-838.8206787109375,-3656.2880859375,42.20372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,298.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.203125,18000.0,0.0,0.0,0.0700806900858879,0.0,0.0,0.0,0.0,1.0,0.0062097464688122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736766159534454,0.1167375221848487,-0.0430609099566936,0.0,7.112299499567598e-05,0.0,0.0,4.418405532836914,0.0,0.0,0.0,0.2691024243831634,4.0,0.0,1.0
315780,293.1387634277344,297.1499938964844,293.1499938964844,0.0363442450761795,-1194.1552734375,304.1498107910156,0.6321751475334167,0.0726699084043502,0.0660841614007949,293.1323547363281,297.1499938964844,293.1499938964844,0.0447453632950782,-1400.003662109375,304.14910888671875,0.6545549631118774,0.0810449719429016,0.0774793475866317,293.1388854980469,297.1499938964844,293.1499938964844,0.0493243224918842,-1092.0584716796875,304.1500244140625,0.6669146418571472,0.085600234568119,0.0604332871735096,293.1347351074219,297.1499938964844,293.1499938964844,0.0724630579352378,-1900.933349609375,304.1500549316406,0.7271210551261902,0.1103210151195526,0.1051955446600914,293.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.5515317916870117,0.050000000745058,0.2287871837615966,291.166015625,291.1499938964844,272.1406555175781,271.60382080078125,284.2367553710937,293.2601928710937,289.30889892578125,1.0,0.1646687239408493,1.0,1.0,0.9771963357925416,1.0,-0.6456029415130615,0.2760868370532989,0.3695160746574402,0.1086795702576637,0.0,0.0,0.0762248113751411,24.68671226501465,25.0,597.5146484375,-4087.5634765625,42.39303970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,303.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1875,18000.0,0.0,0.0,0.0697444453835487,0.0,0.0,0.0,0.0,1.0,0.00257811951451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997504144906997,0.111944168806076,-0.0121937561780214,0.0,7.078174530761316e-05,0.0,0.0,4.329111099243164,0.0,0.0,0.0,0.2708617448806762,4.0,0.0,1.0
315840,293.1387634277344,297.1499938964844,293.1499938964844,0.0363442450761795,-1194.1552734375,304.1498107910156,0.6321751475334167,0.0726699084043502,0.0660841614007949,293.1323547363281,297.1499938964844,293.1499938964844,0.0447453632950782,-1400.003662109375,304.14910888671875,0.6545549631118774,0.0810449719429016,0.0774793475866317,293.1388854980469,297.1499938964844,293.1499938964844,0.0493243224918842,-1092.0584716796875,304.1500244140625,0.6669146418571472,0.085600234568119,0.0604332871735096,293.1347351074219,297.1499938964844,293.1499938964844,0.0724630579352378,-1900.933349609375,304.1500549316406,0.7271210551261902,0.1103210151195526,0.1051955446600914,293.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.5515317916870117,0.050000000745058,0.2287871837615966,291.166015625,291.1499938964844,272.1406555175781,271.60382080078125,284.2367553710937,293.2601928710937,289.30889892578125,1.0,0.1646687239408493,1.0,1.0,0.9771963357925416,1.0,-0.6456029415130615,0.2760868370532989,0.3695160746574402,0.1086795702576637,0.0,0.0,0.0762248113751411,24.68671226501465,25.0,597.5146484375,-4087.5634765625,42.39303970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,303.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1875,18000.0,0.0,0.0,0.0697444453835487,0.0,0.0,0.0,0.0,1.0,0.00257811951451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997504144906997,0.111944168806076,-0.0121937561780214,0.0,7.078174530761316e-05,0.0,0.0,4.329111099243164,0.0,0.0,0.0,0.2708617448806762,4.0,0.0,1.0
315900,293.138671875,297.1499938964844,293.1499938964844,0.0356726460158824,-1180.3682861328125,304.1510314941406,0.6327513456344604,0.0728298500180244,0.0662490800023078,293.1322021484375,297.1499938964844,293.1499938964844,0.0440262630581855,-1384.8780517578125,304.1505432128906,0.6553598642349243,0.0812961310148239,0.0777300372719764,293.13873291015625,297.1499938964844,293.1499938964844,0.0484789684414863,-1079.1876220703125,304.1515197753906,0.6675298810005188,0.085771232843399,0.0605683028697967,293.1346435546875,297.1499938964844,293.1499938964844,0.071426048874855,-1878.2386474609373,304.1518859863281,0.7276743650436401,0.1105365231633186,0.1054116636514663,293.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3909912109375,0.5516232252120972,0.050000000745058,0.2287840247154235,291.4232788085937,291.1499938964844,272.1405639648437,271.6005554199219,284.239990234375,293.2613220214844,289.4649963378906,1.0,0.1647474467754364,1.0,1.0,0.9770817160606384,1.0,-0.6465193629264832,0.2764009833335876,0.3701183795928955,0.1090574711561203,0.0,0.0,0.0307242982089519,24.68077087402344,25.0,424.9476623535156,-3759.2958984375,42.49009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,302.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.787109375,18000.0,0.0,0.0,0.0715710818767547,0.0,0.0,0.0,0.0,1.0,0.0032054362818598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821429267525672,0.1002766713500022,-0.0181337408721447,0.0,7.263555016834289e-05,0.0,0.0,3.855212926864624,0.0,0.0,0.0,0.2691718339920044,4.0,0.0,1.0
315960,293.1387939453125,297.1499938964844,293.1499938964844,0.0356681048870086,-1179.8565673828125,304.1508483886719,0.6331656575202942,0.0729481875896453,0.0663728788495063,293.1322326660156,297.1499938964844,293.1499938964844,0.0440968796610832,-1385.6610107421875,304.1502990722656,0.6560445427894592,0.0815186575055122,0.0779534205794334,293.1387939453125,297.1499938964844,293.1499938964844,0.0484526865184307,-1078.5538330078125,304.1512756347656,0.667980968952179,0.0859004333615303,0.0606723725795745,293.1346435546875,297.1499938964844,293.1499938964844,0.0713983923196792,-1877.3179931640625,304.1515808105469,0.7281315922737122,0.1107283160090446,0.1056034862995147,293.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.5516716241836548,0.050000000745058,0.2287823408842086,291.47808837890625,291.1499938964844,272.1398620605469,271.5966796875,284.2433166503906,293.2629699707031,289.47821044921875,1.0,0.1648251414299011,1.0,1.0,0.97696852684021,1.0,-0.6472892165184021,0.2766503691673279,0.3706388473510742,0.1094093695282936,0.0,0.0,0.0027041637804359,24.68153953552246,25.0,222.0956878662109,-3548.908203125,42.57809066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,301.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.08203125,18000.0,0.0,0.0,0.0730867534875869,0.0,0.0,0.0,0.0,1.0,0.0038586135488003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712862908840179,0.0960336849093437,-0.0247473940253257,0.0,7.41737603675574e-05,0.0,0.0,3.672391414642334,0.0,0.0,0.0,0.2682100832462311,4.0,0.0,1.0
316020,293.1390991210937,297.1499938964844,293.1499938964844,0.0391144193708896,-1246.656982421875,304.1443176269531,0.6337763071060181,0.0731676220893859,0.0665643066167831,293.1323547363281,297.1499938964844,293.1499938964844,0.0482098758220672,-1467.2786865234375,304.14276123046875,0.6572227478027344,0.0819409638643264,0.0783521831035614,293.1390380859375,297.1499938964844,293.1499938964844,0.0525396764278411,-1139.24560546875,304.1434326171875,0.6686410903930664,0.0861333012580871,0.0608326345682144,293.1347045898437,297.1499938964844,293.1499938964844,0.0763485804200172,-1984.0706787109373,304.14208984375,0.7289152145385742,0.1111034080386161,0.1059526726603508,293.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9607849121094,0.5517132878303528,0.050000000745058,0.2287808805704116,290.8442687988281,291.1499938964844,272.13653564453125,271.5870666503906,284.2481689453125,293.2646484375,288.50408935546875,1.0,0.1649756580591201,1.0,1.0,0.9767422080039978,1.0,-0.6486071944236755,0.2770507633686065,0.3715564310550689,0.1100751385092735,0.0,0.0,0.0613759458065032,24.691410064697266,25.0,-1098.1348876953125,-3591.23095703125,42.73848342895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,297.5922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.396484375,18000.0,0.0,0.0,0.0711983069777488,0.0,0.0,0.0,0.0,1.0,0.0065221143886446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703815296292305,0.1152644753456115,-0.044882945716381,0.0,7.225722947623581e-05,0.0,0.0,4.3486151695251465,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
316080,293.1390991210937,297.1499938964844,293.1499938964844,0.0391144193708896,-1246.656982421875,304.1443176269531,0.6337763071060181,0.0731676220893859,0.0665643066167831,293.1323547363281,297.1499938964844,293.1499938964844,0.0482098758220672,-1467.2786865234375,304.14276123046875,0.6572227478027344,0.0819409638643264,0.0783521831035614,293.1390380859375,297.1499938964844,293.1499938964844,0.0525396764278411,-1139.24560546875,304.1434326171875,0.6686410903930664,0.0861333012580871,0.0608326345682144,293.1347045898437,297.1499938964844,293.1499938964844,0.0763485804200172,-1984.0706787109373,304.14208984375,0.7289152145385742,0.1111034080386161,0.1059526726603508,293.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9607849121094,0.5517132878303528,0.050000000745058,0.2287808805704116,290.8442687988281,291.1499938964844,272.13653564453125,271.5870666503906,284.2481689453125,293.2646484375,288.50408935546875,1.0,0.1649756580591201,1.0,1.0,0.9767422080039978,1.0,-0.6486071944236755,0.2770507633686065,0.3715564310550689,0.1100751385092735,0.0,0.0,0.0613759458065032,24.691410064697266,25.0,-1098.1348876953125,-3591.23095703125,42.73848342895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,297.5922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.396484375,18000.0,0.0,0.0,0.0711983069777488,0.0,0.0,0.0,0.0,1.0,0.0065221143886446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703815296292305,0.1152644753456115,-0.044882945716381,0.0,7.225722947623581e-05,0.0,0.0,4.3486151695251465,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
316140,293.1384582519531,297.1499938964844,293.1499938964844,0.037459559738636,-1212.8612060546875,304.1494140625,0.6349307298660278,0.0735780224204063,0.0668930187821388,293.1318359375,297.1499938964844,293.1499938964844,0.0464279055595397,-1429.446044921875,304.1486511230469,0.658811628818512,0.0824914053082466,0.0788421779870987,293.1383361816406,297.1499938964844,293.1499938964844,0.0505071431398391,-1107.7386474609375,304.1495361328125,0.6698484420776367,0.0865534320473671,0.0610946081578731,293.1341857910156,297.1499938964844,293.1499938964844,0.0738970041275024,-1929.126953125,304.1494445800781,0.7300485372543335,0.111600287258625,0.1063972190022468,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.03564453125,0.5519028902053833,0.050000000745058,0.2287743389606475,291.1097106933594,291.1499938964844,272.1304931640625,271.5747375488281,284.2486572265625,293.2606811523437,289.2652893066406,1.0,0.1651313304901123,1.0,1.0,0.9765159487724304,1.0,-0.6504297256469727,0.2776705622673034,0.3727591335773468,0.1108400598168373,0.0,0.0,0.082947127521038,24.67854690551757,25.0,589.1355590820312,-4132.357421875,42.931671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,303.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0698032602667808,0.0,0.0,0.0,0.0,1.0,0.0025696926750242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017659306526184,0.1138829514384269,-0.0121170198544859,0.0,7.084142998792231e-05,0.0,0.0,4.4050703048706055,0.0,0.0,0.0,0.2710715532302856,4.0,0.0,1.0
316200,293.1384582519531,297.1499938964844,293.1499938964844,0.037459559738636,-1212.8612060546875,304.1494140625,0.6349307298660278,0.0735780224204063,0.0668930187821388,293.1318359375,297.1499938964844,293.1499938964844,0.0464279055595397,-1429.446044921875,304.1486511230469,0.658811628818512,0.0824914053082466,0.0788421779870987,293.1383361816406,297.1499938964844,293.1499938964844,0.0505071431398391,-1107.7386474609375,304.1495361328125,0.6698484420776367,0.0865534320473671,0.0610946081578731,293.1341857910156,297.1499938964844,293.1499938964844,0.0738970041275024,-1929.126953125,304.1494445800781,0.7300485372543335,0.111600287258625,0.1063972190022468,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.03564453125,0.5519028902053833,0.050000000745058,0.2287743389606475,291.1097106933594,291.1499938964844,272.1304931640625,271.5747375488281,284.2486572265625,293.2606811523437,289.2652893066406,1.0,0.1651313304901123,1.0,1.0,0.9765159487724304,1.0,-0.6504297256469727,0.2776705622673034,0.3727591335773468,0.1108400598168373,0.0,0.0,0.082947127521038,24.67854690551757,25.0,589.1355590820312,-4132.357421875,42.931671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,303.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0698032602667808,0.0,0.0,0.0,0.0,1.0,0.0025696926750242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017659306526184,0.1138829514384269,-0.0121170198544859,0.0,7.084142998792231e-05,0.0,0.0,4.4050703048706055,0.0,0.0,0.0,0.2710715532302856,4.0,0.0,1.0
316260,293.1383972167969,297.1499938964844,293.1499938964844,0.0366137214004993,-1195.2950439453125,304.1508483886719,0.636003851890564,0.0738817006349563,0.0672037005424499,293.1316833496094,297.1499938964844,293.1499938964844,0.0455727837979793,-1410.958984375,304.1502990722656,0.6603711843490601,0.0829828903079032,0.079331949353218,293.1382141113281,297.1499938964844,293.1499938964844,0.0494329594075679,-1091.1678466796875,304.1512756347656,0.6709889769554138,0.0868743285536766,0.0613475441932678,293.1340026855469,297.1499938964844,293.1499938964844,0.0725915506482124,-1900.1783447265625,304.1515197753906,0.7311229705810547,0.1120344921946525,0.1068296805024147,293.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610900878906,0.5520618557929993,0.050000000745058,0.2287688702344894,291.46875,291.1499938964844,272.1214294433594,271.5594177246094,284.251708984375,293.26324462890625,289.47088623046875,1.0,0.1652928292751312,1.0,1.0,0.9762927889823914,1.0,-0.6522064805030823,0.278267353773117,0.3739391267299652,0.1116041243076324,0.0,0.0,0.0067559932358562,24.671112060546875,25.0,237.9498291015625,-3578.994384765625,43.12628936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,301.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.205078125,18000.0,0.0,0.0,0.0732046663761138,0.0,0.0,0.0,0.0,1.0,0.0037760629784315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725347250699997,0.0964460223913192,-0.0239112954586744,0.0,7.42934353183955e-05,0.0,0.0,3.6904029846191406,0.0,0.0,0.0,0.268315702676773,4.0,0.0,1.0
316320,293.1383972167969,297.1499938964844,293.1499938964844,0.0366137214004993,-1195.2950439453125,304.1508483886719,0.636003851890564,0.0738817006349563,0.0672037005424499,293.1316833496094,297.1499938964844,293.1499938964844,0.0455727837979793,-1410.958984375,304.1502990722656,0.6603711843490601,0.0829828903079032,0.079331949353218,293.1382141113281,297.1499938964844,293.1499938964844,0.0494329594075679,-1091.1678466796875,304.1512756347656,0.6709889769554138,0.0868743285536766,0.0613475441932678,293.1340026855469,297.1499938964844,293.1499938964844,0.0725915506482124,-1900.1783447265625,304.1515197753906,0.7311229705810547,0.1120344921946525,0.1068296805024147,293.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610900878906,0.5520618557929993,0.050000000745058,0.2287688702344894,291.46875,291.1499938964844,272.1214294433594,271.5594177246094,284.251708984375,293.26324462890625,289.47088623046875,1.0,0.1652928292751312,1.0,1.0,0.9762927889823914,1.0,-0.6522064805030823,0.278267353773117,0.3739391267299652,0.1116041243076324,0.0,0.0,0.0067559932358562,24.671112060546875,25.0,237.9498291015625,-3578.994384765625,43.12628936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,301.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.205078125,18000.0,0.0,0.0,0.0732046663761138,0.0,0.0,0.0,0.0,1.0,0.0037760629784315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725347250699997,0.0964460223913192,-0.0239112954586744,0.0,7.42934353183955e-05,0.0,0.0,3.6904029846191406,0.0,0.0,0.0,0.268315702676773,4.0,0.0,1.0
316380,293.1387023925781,297.1499938964844,293.1499938964844,0.0394978299736976,-1250.8082275390625,304.1452941894531,0.6366952061653137,0.0741128996014595,0.067410759627819,293.1318664550781,297.1499938964844,293.1499938964844,0.0490329451858997,-1479.49755859375,304.1439208984375,0.6616256833076477,0.0834140181541442,0.0797429084777832,293.1385192871094,297.1499938964844,293.1499938964844,0.052814532071352,-1141.3834228515625,304.1446533203125,0.6717203259468079,0.0871124118566513,0.0615159682929515,293.1331787109375,297.1499938964844,293.1499938964844,0.0767805725336074,-1990.4158935546875,304.14337158203125,0.7321603298187256,0.1126012876629829,0.1072839051485061,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.084716796875,0.5521412491798401,0.050000000745058,0.2287661135196685,290.984130859375,291.1499938964844,272.1091003417969,271.5408630371094,284.2530822753906,293.2652587890625,288.62774658203125,1.0,0.1654504388570785,1.0,1.0,0.9760696887969972,1.0,-0.6536921262741089,0.2787351608276367,0.3749569356441498,0.1123177036643028,0.0,0.0,0.0406922362744808,24.67588996887207,25.0,-1326.7779541015625,-3091.04931640625,43.30175018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,296.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17721.375,18000.0,0.0,0.0,0.0725432857871055,0.0,0.0,0.0,0.0,1.0,0.0080760521814227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0474558025598526,0.1005205139517784,-0.0530647113919258,0.0,7.362221367657185e-05,0.0,0.0,3.749334573745728,0.0,0.0,0.0,0.2682165503501892,4.0,0.0,1.0
316440,293.1387023925781,297.1499938964844,293.1499938964844,0.0394978299736976,-1250.8082275390625,304.1452941894531,0.6366952061653137,0.0741128996014595,0.067410759627819,293.1318664550781,297.1499938964844,293.1499938964844,0.0490329451858997,-1479.49755859375,304.1439208984375,0.6616256833076477,0.0834140181541442,0.0797429084777832,293.1385192871094,297.1499938964844,293.1499938964844,0.052814532071352,-1141.3834228515625,304.1446533203125,0.6717203259468079,0.0871124118566513,0.0615159682929515,293.1331787109375,297.1499938964844,293.1499938964844,0.0767805725336074,-1990.4158935546875,304.14337158203125,0.7321603298187256,0.1126012876629829,0.1072839051485061,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.084716796875,0.5521412491798401,0.050000000745058,0.2287661135196685,290.984130859375,291.1499938964844,272.1091003417969,271.5408630371094,284.2530822753906,293.2652587890625,288.62774658203125,1.0,0.1654504388570785,1.0,1.0,0.9760696887969972,1.0,-0.6536921262741089,0.2787351608276367,0.3749569356441498,0.1123177036643028,0.0,0.0,0.0406922362744808,24.67588996887207,25.0,-1326.7779541015625,-3091.04931640625,43.30175018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,296.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17721.375,18000.0,0.0,0.0,0.0725432857871055,0.0,0.0,0.0,0.0,1.0,0.0080760521814227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0474558025598526,0.1005205139517784,-0.0530647113919258,0.0,7.362221367657185e-05,0.0,0.0,3.749334573745728,0.0,0.0,0.0,0.2682165503501892,4.0,0.0,1.0
