time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0406618975102901,-1272.46484375,304.14422607421875,0.6372228264808655,0.074305921792984,0.0675488784909248,293.1316833496094,297.1499938964844,293.1499938964844,0.0504107549786567,-1506.2740478515625,304.14276123046875,0.6623983979225159,0.0836783051490783,0.0799682140350341,293.1382751464844,297.1499938964844,293.1499938964844,0.0541427619755268,-1160.781982421875,304.1434631347656,0.6722664833068848,0.0873039439320564,0.0616232641041278,293.1317443847656,297.1499938964844,293.1499938964844,0.0785711035132408,-2028.185302734375,304.1416320800781,0.7331323027610779,0.1130969077348709,0.1076853647828102,293.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5658874511719,0.5522670745849609,0.050000000745058,0.2287618070840835,290.5450744628906,291.1499938964844,272.1016540527344,271.5303039550781,284.2510681152344,293.2627868652344,288.69830322265625,1.0,0.1655331403017044,1.0,1.0,0.9759581685066224,1.0,-0.6547335386276245,0.2790997624397278,0.3756337463855743,0.1127315014600753,0.0,0.0,0.1328384429216385,24.665128707885746,25.0,114.52903747558594,-4107.3720703125,43.40935134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,302.2048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.408203125,18000.0,0.0,0.0,0.0689941793680191,0.0,0.0,0.0,0.0,1.0,0.0039460505358874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980697348713874,0.1236609742045402,-0.0255912374705076,0.0,7.002031634328887e-05,0.0,0.0,4.74298906326294,0.0,0.0,0.0,0.2712995707988739,4.0,0.0,1.0
316560,293.1380310058594,297.1499938964844,293.1499938964844,0.0386730395257473,-1233.2333984375,304.1488647460937,0.6379818916320801,0.0745341256260871,0.0677421391010284,293.1313781738281,297.1499938964844,293.1499938964844,0.0481892898678779,-1460.54736328125,304.1480712890625,0.6633584499359131,0.0839689224958419,0.0802327096462249,293.13787841796875,297.1499938964844,293.1499938964844,0.0517645627260208,-1124.56494140625,304.1489562988281,0.6730513572692871,0.0875314772129058,0.0617725886404514,293.13006591796875,297.1499938964844,293.1499938964844,0.0759379267692565,-1969.41015625,304.1478881835937,0.7343900203704834,0.1136588379740715,0.1081883832812309,293.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9680480957031,0.5524653196334839,0.050000000745058,0.2287550270557403,291.0434875488281,291.1499938964844,272.09326171875,271.51885986328125,284.24920654296875,293.2611083984375,289.2113342285156,1.0,0.1656225621700287,1.0,1.0,0.9758493304252625,1.0,-0.656057596206665,0.2795875966548919,0.3764699697494507,0.1132002770900726,0.0,0.0,0.0907396003603935,24.64366912841797,25.0,569.5850830078125,-4181.20751953125,43.53776931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,303.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.291015625,18000.0,0.0,0.0,0.0700244754552841,0.0,0.0,0.0,0.0,1.0,0.0025707196909934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038206294178962,0.1159431189298629,-0.0121224876493215,0.0,7.106594421202317e-05,0.0,0.0,4.48521614074707,0.0,0.0,0.0,0.2712863683700561,4.0,0.0,1.0
316620,293.1378479003906,297.1499938964844,293.1499938964844,0.0376380383968353,-1212.02734375,304.1507568359375,0.6393239498138428,0.0748754441738128,0.0680830106139183,293.13116455078125,297.1499938964844,293.1499938964844,0.0471013151109218,-1437.3447265625,304.1502990722656,0.665178656578064,0.0844868570566177,0.0807423666119575,293.1376647949219,297.1499938964844,293.1499938964844,0.0504620447754859,-1104.5123291015625,304.1512145996094,0.6744595170021057,0.087881788611412,0.0620416961610317,293.126953125,297.1499938964844,293.1499938964844,0.0749059095978736,-1944.89892578125,304.1500244140625,0.7369856238365173,0.1147928237915039,0.1092564165592193,293.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44439697265625,0.5528157353401184,0.050000000745058,0.2287430763244629,291.4542236328125,291.1499938964844,272.0736389160156,271.4931640625,284.247314453125,293.26324462890625,289.45849609375,1.0,0.1658142507076263,1.0,1.0,0.9756317734718324,1.0,-0.6586688160896301,0.2805452048778534,0.3781236410140991,0.1141368672251701,0.0,0.0,0.0123036615550518,24.60913276672364,25.0,253.5078125,-3620.91552734375,43.80060195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,301.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.189453125,18000.0,0.0,0.0,0.0734798312187194,0.0,0.0,0.0,0.0,1.0,0.003662914969027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742150992155075,0.0969739854335784,-0.0227588824927806,0.0,7.457268657162786e-05,0.0,0.0,3.7134602069854736,0.0,0.0,0.0,0.2684524059295654,4.0,0.0,1.0
316680,293.1378479003906,297.1499938964844,293.1499938964844,0.0376380383968353,-1212.02734375,304.1507568359375,0.6393239498138428,0.0748754441738128,0.0680830106139183,293.13116455078125,297.1499938964844,293.1499938964844,0.0471013151109218,-1437.3447265625,304.1502990722656,0.665178656578064,0.0844868570566177,0.0807423666119575,293.1376647949219,297.1499938964844,293.1499938964844,0.0504620447754859,-1104.5123291015625,304.1512145996094,0.6744595170021057,0.087881788611412,0.0620416961610317,293.126953125,297.1499938964844,293.1499938964844,0.0749059095978736,-1944.89892578125,304.1500244140625,0.7369856238365173,0.1147928237915039,0.1092564165592193,293.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44439697265625,0.5528157353401184,0.050000000745058,0.2287430763244629,291.4542236328125,291.1499938964844,272.0736389160156,271.4931640625,284.247314453125,293.26324462890625,289.45849609375,1.0,0.1658142507076263,1.0,1.0,0.9756317734718324,1.0,-0.6586688160896301,0.2805452048778534,0.3781236410140991,0.1141368672251701,0.0,0.0,0.0123036615550518,24.60913276672364,25.0,253.5078125,-3620.91552734375,43.80060195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,301.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.189453125,18000.0,0.0,0.0,0.0734798312187194,0.0,0.0,0.0,0.0,1.0,0.003662914969027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742150992155075,0.0969739854335784,-0.0227588824927806,0.0,7.457268657162786e-05,0.0,0.0,3.7134602069854736,0.0,0.0,0.0,0.2684524059295654,4.0,0.0,1.0
316740,293.1380920410156,297.1499938964844,293.1499938964844,0.0396554358303546,-1250.4212646484375,304.14678955078125,0.6402595043182373,0.0751348882913589,0.0683190822601318,293.1311950683594,297.1499938964844,293.1499938964844,0.0495635755360126,-1485.787353515625,304.14569091796875,0.6667017936706543,0.0849531888961792,0.0811847895383834,293.1378479003906,297.1499938964844,293.1499938964844,0.052797332406044,-1139.053466796875,304.1465148925781,0.6754686832427979,0.0881573632359504,0.0622355006635189,293.1240234375,297.1499938964844,293.1499938964844,0.0784135609865188,-2019.2662353515625,304.1436767578125,0.7395238280296326,0.1159693673253059,0.1103487312793731,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315368652344,0.553062915802002,0.050000000745058,0.2287346571683883,291.16229248046875,291.1499938964844,272.04998779296875,271.46356201171875,284.2437438964844,293.2654113769531,288.8569030761719,1.0,0.1660137772560119,1.0,1.0,0.975414216518402,1.0,-0.6610165238380432,0.2813858985900879,0.3796306252479553,0.1150285974144935,0.0,0.0,0.0166246499866247,24.59136390686035,25.0,-1342.200439453125,-737.7007446289062,44.05288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840087890625,297.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.341796875,18000.0,0.0,0.0,0.0741293132305145,0.0,0.0,0.0,0.0,1.0,0.0106813125312328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061180130578577,0.0697273835539817,-0.0636093690991401,0.0,7.523182284785435e-05,0.0,0.0,2.5969126224517822,0.0,0.0,0.0,0.2635295391082763,4.0,0.0,1.0
316800,293.1380920410156,297.1499938964844,293.1499938964844,0.0396554358303546,-1250.4212646484375,304.14678955078125,0.6402595043182373,0.0751348882913589,0.0683190822601318,293.1311950683594,297.1499938964844,293.1499938964844,0.0495635755360126,-1485.787353515625,304.14569091796875,0.6667017936706543,0.0849531888961792,0.0811847895383834,293.1378479003906,297.1499938964844,293.1499938964844,0.052797332406044,-1139.053466796875,304.1465148925781,0.6754686832427979,0.0881573632359504,0.0622355006635189,293.1240234375,297.1499938964844,293.1499938964844,0.0784135609865188,-2019.2662353515625,304.1436767578125,0.7395238280296326,0.1159693673253059,0.1103487312793731,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315368652344,0.553062915802002,0.050000000745058,0.2287346571683883,291.16229248046875,291.1499938964844,272.04998779296875,271.46356201171875,284.2437438964844,293.2654113769531,288.8569030761719,1.0,0.1660137772560119,1.0,1.0,0.975414216518402,1.0,-0.6610165238380432,0.2813858985900879,0.3796306252479553,0.1150285974144935,0.0,0.0,0.0166246499866247,24.59136390686035,25.0,-1342.200439453125,-737.7007446289062,44.05288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840087890625,297.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.341796875,18000.0,0.0,0.0,0.0741293132305145,0.0,0.0,0.0,0.0,1.0,0.0106813125312328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061180130578577,0.0697273835539817,-0.0636093690991401,0.0,7.523182284785435e-05,0.0,0.0,2.5969126224517822,0.0,0.0,0.0,0.2635295391082763,4.0,0.0,1.0
316860,293.1374206542969,297.1499938964844,293.1499938964844,0.0401122793555259,-1257.637939453125,304.1479797363281,0.6416465044021606,0.0755728483200073,0.0686603114008903,293.1305847167969,297.1499938964844,293.1499938964844,0.0501953810453414,-1496.5535888671875,304.1470642089844,0.6686109304428101,0.0855520516633987,0.0817086845636367,293.1370544433594,297.1499938964844,293.1499938964844,0.0532750189304351,-1145.10791015625,304.1478881835937,0.6769703030586243,0.0886228382587432,0.0625171363353729,293.1202392578125,297.1499938964844,293.1499938964844,0.0796999335289001,-2044.0152587890625,304.1448669433594,0.7425779700279236,0.1173911392688751,0.1116159111261367,293.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.5534541606903076,0.050000000745058,0.228721410036087,290.9458312988281,291.1499938964844,272.0215759277344,271.42901611328125,284.2357177734375,293.2611389160156,289.1258239746094,1.0,0.1662295460700988,1.0,1.0,0.9752113223075868,1.0,-0.6638975143432617,0.2824077010154724,0.3814898133277893,0.1161432713270187,0.0,0.0,0.1007519885897636,24.55437088012696,25.0,512.3540649414062,-4229.50146484375,44.346824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,303.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.828125,18000.0,0.0,0.0,0.0705650523304939,0.0,0.0,0.0,0.0,1.0,0.0026582151185721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054612845182418,0.1183566078543663,-0.0128953224048018,0.0,7.16145514161326e-05,0.0,0.0,4.575977802276611,0.0,0.0,0.0,0.2714895606040954,4.0,0.0,1.0
316920,293.1374206542969,297.1499938964844,293.1499938964844,0.0401122793555259,-1257.637939453125,304.1479797363281,0.6416465044021606,0.0755728483200073,0.0686603114008903,293.1305847167969,297.1499938964844,293.1499938964844,0.0501953810453414,-1496.5535888671875,304.1470642089844,0.6686109304428101,0.0855520516633987,0.0817086845636367,293.1370544433594,297.1499938964844,293.1499938964844,0.0532750189304351,-1145.10791015625,304.1478881835937,0.6769703030586243,0.0886228382587432,0.0625171363353729,293.1202392578125,297.1499938964844,293.1499938964844,0.0796999335289001,-2044.0152587890625,304.1448669433594,0.7425779700279236,0.1173911392688751,0.1116159111261367,293.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.5534541606903076,0.050000000745058,0.228721410036087,290.9458312988281,291.1499938964844,272.0215759277344,271.42901611328125,284.2357177734375,293.2611389160156,289.1258239746094,1.0,0.1662295460700988,1.0,1.0,0.9752113223075868,1.0,-0.6638975143432617,0.2824077010154724,0.3814898133277893,0.1161432713270187,0.0,0.0,0.1007519885897636,24.55437088012696,25.0,512.3540649414062,-4229.50146484375,44.346824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,303.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.828125,18000.0,0.0,0.0,0.0705650523304939,0.0,0.0,0.0,0.0,1.0,0.0026582151185721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054612845182418,0.1183566078543663,-0.0128953224048018,0.0,7.16145514161326e-05,0.0,0.0,4.575977802276611,0.0,0.0,0.0,0.2714895606040954,4.0,0.0,1.0
316980,293.13702392578125,297.1499938964844,293.1499938964844,0.0388072915375232,-1231.212646484375,304.15057373046875,0.6432818174362183,0.0759694054722786,0.0690455809235572,293.13006591796875,297.1499938964844,293.1499938964844,0.0488195270299911,-1467.318115234375,304.1500549316406,0.6708105802536011,0.0861522182822227,0.0822892189025878,293.136474609375,297.1499938964844,293.1499938964844,0.0517002902925014,-1120.7437744140625,304.15093994140625,0.6787941455841064,0.0890717431902885,0.0628491044044494,293.1155090332031,297.1499938964844,293.1499938964844,0.078631155192852,-2017.49755859375,304.1479797363281,0.7463434934616089,0.1191040426492691,0.1131602451205253,293.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4135131835937,0.553964376449585,0.050000000745058,0.2287042140960693,291.42706298828125,291.1499938964844,271.988037109375,271.3890380859375,284.23193359375,293.2625427246094,289.4358825683594,1.0,0.1664715558290481,1.0,1.0,0.975008487701416,1.0,-0.6672878265380859,0.2835487127304077,0.3837390840053558,0.1175965666770935,0.0,0.0,0.020603647455573,24.50476837158203,25.0,274.4086303710937,-3683.870849609375,44.68775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,301.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.724609375,18000.0,0.0,0.0,0.0740354657173156,0.0,0.0,0.0,0.0,1.0,0.0035024576354771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767871215939521,0.0979093164205551,-0.0211221948266029,0.0,7.51365878386423e-05,0.0,0.0,3.753489017486572,0.0,0.0,0.0,0.2686651349067688,4.0,0.0,1.0
317040,293.13702392578125,297.1499938964844,293.1499938964844,0.0388072915375232,-1231.212646484375,304.15057373046875,0.6432818174362183,0.0759694054722786,0.0690455809235572,293.13006591796875,297.1499938964844,293.1499938964844,0.0488195270299911,-1467.318115234375,304.1500549316406,0.6708105802536011,0.0861522182822227,0.0822892189025878,293.136474609375,297.1499938964844,293.1499938964844,0.0517002902925014,-1120.7437744140625,304.15093994140625,0.6787941455841064,0.0890717431902885,0.0628491044044494,293.1155090332031,297.1499938964844,293.1499938964844,0.078631155192852,-2017.49755859375,304.1479797363281,0.7463434934616089,0.1191040426492691,0.1131602451205253,293.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4135131835937,0.553964376449585,0.050000000745058,0.2287042140960693,291.42706298828125,291.1499938964844,271.988037109375,271.3890380859375,284.23193359375,293.2625427246094,289.4358825683594,1.0,0.1664715558290481,1.0,1.0,0.975008487701416,1.0,-0.6672878265380859,0.2835487127304077,0.3837390840053558,0.1175965666770935,0.0,0.0,0.020603647455573,24.50476837158203,25.0,274.4086303710937,-3683.870849609375,44.68775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,301.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.724609375,18000.0,0.0,0.0,0.0740354657173156,0.0,0.0,0.0,0.0,1.0,0.0035024576354771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767871215939521,0.0979093164205551,-0.0211221948266029,0.0,7.51365878386423e-05,0.0,0.0,3.753489017486572,0.0,0.0,0.0,0.2686651349067688,4.0,0.0,1.0
317100,293.1370849609375,297.1499938964844,293.1499938964844,0.0389996357262134,-1234.4464111328125,304.1501159667969,0.6439567804336548,0.0761233493685722,0.0691915675997734,293.12994384765625,297.1499938964844,293.1499938964844,0.0491254217922687,-1472.7667236328125,304.14947509765625,0.6718315482139587,0.0864266976714134,0.0825532376766204,293.13641357421875,297.1499938964844,293.1499938964844,0.0519201196730136,-1123.7032470703125,304.1503601074219,0.6795796751976013,0.0892561450600624,0.062983363866806,293.11260986328125,297.1499938964844,293.1499938964844,0.0794855803251266,-2034.3685302734373,304.14678955078125,0.7484805583953857,0.1201071217656135,0.1140540540218353,293.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42852783203125,0.5542147159576416,0.050000000745058,0.228695809841156,291.4276733398437,291.1499938964844,271.9694519042969,271.3671569824219,284.2306823730469,293.2637634277344,289.4205017089844,1.0,0.1666004359722137,1.0,1.0,0.9749070405960084,1.0,-0.6690036058425903,0.2840906679630279,0.3849129378795624,0.1184149160981178,0.0,0.0,0.0017676763236522,24.4826602935791,25.0,118.31229400634766,-3451.067138671875,44.864479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717041015625,300.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.279296875,18000.0,0.0,0.0,0.0753670781850814,0.0,0.0,0.0,0.0,1.0,0.0042613553814589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649741515517234,0.0937311425805091,-0.028756994754076,0.0,7.648800237802789e-05,0.0,0.0,3.5797929763793945,0.0,0.0,0.0,0.2674784362316131,4.0,0.0,1.0
317160,293.1371459960937,297.1499938964844,293.1499938964844,0.0396921336650848,-1247.406982421875,304.1488037109375,0.6446200609207153,0.0762755051255226,0.0693261921405792,293.1298522949219,297.1499938964844,293.1499938964844,0.050008688122034,-1489.92919921875,304.1479187011719,0.6728555560112,0.0866999626159668,0.0828096196055412,293.1363525390625,297.1499938964844,293.1499938964844,0.0527290068566799,-1135.5452880859375,304.1487731933594,0.6803588271141052,0.089439183473587,0.0631094798445701,293.1092834472656,297.1499938964844,293.1499938964844,0.0811840966343879,-2069.62939453125,304.14422607421875,0.7508767247200012,0.1212365254759788,0.115057848393917,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671569824219,0.5544877052307129,0.050000000745058,0.2286866754293441,291.3450622558594,291.1499938964844,271.94970703125,271.3440246582031,284.2294311523437,293.2646179199219,289.2103881835937,1.0,0.1667353957891464,1.0,1.0,0.9748111963272096,1.0,-0.6708179116249084,0.2846514880657196,0.3861664533615112,0.1193087324500083,0.0,0.0,0.0,24.45844841003418,25.0,-751.439208984375,-259.5789794921875,45.05097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,297.0449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18162.880859375,18000.0,0.0,0.0,0.0759137719869613,0.0,0.0,0.0,0.0,1.0,0.0098322071135044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002161347772926,0.0630529150366783,-0.0608915649354457,0.0,7.704283052589744e-05,0.0,0.0,2.361501693725586,0.0,0.0,0.0,0.2626585960388183,4.0,0.0,1.0
317220,293.1365051269531,297.1499938964844,293.1499938964844,0.0420372411608696,-1290.9652099609375,304.1461486816406,0.6463822722434998,0.0767280980944633,0.0696763470768928,293.1291198730469,297.1499938964844,293.1499938964844,0.0528172142803669,-1544.8203125,304.1448974609375,0.6752926707267761,0.087355300784111,0.0833842381834983,293.1354675292969,297.1499938964844,293.1499938964844,0.055432129651308,-1175.131591796875,304.1456604003906,0.6823797225952148,0.0899581238627433,0.0634265765547752,293.10076904296875,297.1499938964844,293.1499938964844,0.0862628296017646,-2175.8447265625,304.138916015625,0.7567978501319885,0.1239851787686348,0.11749217659235,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.724853515625,0.5552300214767456,0.050000000745058,0.2286619693040847,290.7718200683594,291.1499938964844,271.9069519042969,271.2943420410156,284.2241516113281,293.26080322265625,288.9574584960937,1.0,0.1670333445072174,1.0,1.0,0.9746195077896118,1.0,-0.6751999855041504,0.2860344052314758,0.3891655504703522,0.1214043870568275,0.0,0.0,0.1142369285225868,24.385133743286133,25.0,348.6890563964844,-4228.89111328125,45.48689651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,303.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17893.11328125,18000.0,0.0,0.0,0.071620412170887,0.0,0.0,0.0,0.0,1.0,0.0031082672066986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038030833005905,0.1209430769085884,-0.0171399898827075,0.0,7.268561603268608e-05,0.0,0.0,4.66208553314209,0.0,0.0,0.0,0.2714862823486328,4.0,0.0,1.0
317280,293.1365051269531,297.1499938964844,293.1499938964844,0.0420372411608696,-1290.9652099609375,304.1461486816406,0.6463822722434998,0.0767280980944633,0.0696763470768928,293.1291198730469,297.1499938964844,293.1499938964844,0.0528172142803669,-1544.8203125,304.1448974609375,0.6752926707267761,0.087355300784111,0.0833842381834983,293.1354675292969,297.1499938964844,293.1499938964844,0.055432129651308,-1175.131591796875,304.1456604003906,0.6823797225952148,0.0899581238627433,0.0634265765547752,293.10076904296875,297.1499938964844,293.1499938964844,0.0862628296017646,-2175.8447265625,304.138916015625,0.7567978501319885,0.1239851787686348,0.11749217659235,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.724853515625,0.5552300214767456,0.050000000745058,0.2286619693040847,290.7718200683594,291.1499938964844,271.9069519042969,271.2943420410156,284.2241516113281,293.26080322265625,288.9574584960937,1.0,0.1670333445072174,1.0,1.0,0.9746195077896118,1.0,-0.6751999855041504,0.2860344052314758,0.3891655504703522,0.1214043870568275,0.0,0.0,0.1142369285225868,24.385133743286133,25.0,348.6890563964844,-4228.89111328125,45.48689651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,303.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17893.11328125,18000.0,0.0,0.0,0.071620412170887,0.0,0.0,0.0,0.0,1.0,0.0031082672066986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038030833005905,0.1209430769085884,-0.0171399898827075,0.0,7.268561603268608e-05,0.0,0.0,4.66208553314209,0.0,0.0,0.0,0.2714862823486328,4.0,0.0,1.0
317340,293.1357727050781,297.1499938964844,293.1499938964844,0.040205743163824,-1254.32470703125,304.15020751953125,0.648686945438385,0.0772210508584976,0.0701320171356201,293.12823486328125,297.1499938964844,293.1499938964844,0.0508546791970729,-1503.293701171875,304.1495361328125,0.6782487034797668,0.088065966963768,0.0840561240911483,293.13446044921875,297.1499938964844,293.1499938964844,0.0532833226025104,-1141.7547607421875,304.1503601074219,0.6849998235702515,0.0905372351408004,0.0638372972607612,293.0909118652344,297.1499938964844,293.1499938964844,0.0855177268385887,-2153.331787109375,304.1434326171875,0.7641096115112305,0.1272306144237518,0.1204534471035003,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.55619215965271,0.050000000745058,0.2286302298307418,291.3765869140625,291.1499938964844,271.860107421875,271.2403564453125,284.22149658203125,293.2605895996094,289.3972473144531,1.0,0.1673815846443176,1.0,1.0,0.9744278192520142,1.0,-0.6805619597434998,0.2877592742443084,0.3928027153015136,0.1238999292254448,0.0,0.0,0.0327236764132976,24.28668785095215,25.0,313.7059936523437,-3784.005615234375,46.01468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,302.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.482421875,18000.0,0.0,0.0,0.0748724341392517,0.0,0.0,0.0,0.0,1.0,0.0032948795706033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809126794338226,0.099934235215187,-0.0190215539187192,0.0,7.598600495839491e-05,0.0,0.0,3.837862491607666,0.0,0.0,0.0,0.269044429063797,4.0,0.0,1.0
317400,293.1357727050781,297.1499938964844,293.1499938964844,0.040205743163824,-1254.32470703125,304.15020751953125,0.648686945438385,0.0772210508584976,0.0701320171356201,293.12823486328125,297.1499938964844,293.1499938964844,0.0508546791970729,-1503.293701171875,304.1495361328125,0.6782487034797668,0.088065966963768,0.0840561240911483,293.13446044921875,297.1499938964844,293.1499938964844,0.0532833226025104,-1141.7547607421875,304.1503601074219,0.6849998235702515,0.0905372351408004,0.0638372972607612,293.0909118652344,297.1499938964844,293.1499938964844,0.0855177268385887,-2153.331787109375,304.1434326171875,0.7641096115112305,0.1272306144237518,0.1204534471035003,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.55619215965271,0.050000000745058,0.2286302298307418,291.3765869140625,291.1499938964844,271.860107421875,271.2403564453125,284.22149658203125,293.2605895996094,289.3972473144531,1.0,0.1673815846443176,1.0,1.0,0.9744278192520142,1.0,-0.6805619597434998,0.2877592742443084,0.3928027153015136,0.1238999292254448,0.0,0.0,0.0327236764132976,24.28668785095215,25.0,313.7059936523437,-3784.005615234375,46.01468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,302.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.482421875,18000.0,0.0,0.0,0.0748724341392517,0.0,0.0,0.0,0.0,1.0,0.0032948795706033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809126794338226,0.099934235215187,-0.0190215539187192,0.0,7.598600495839491e-05,0.0,0.0,3.837862491607666,0.0,0.0,0.0,0.269044429063797,4.0,0.0,1.0
317460,293.13555908203125,297.1499938964844,293.1499938964844,0.0406786724925041,-1262.214599609375,304.1493225097656,0.650727391242981,0.0776216834783554,0.0704976767301559,293.127685546875,297.1499938964844,293.1499938964844,0.0515700280666351,-1516.1103515625,304.14849853515625,0.681075394153595,0.0887283757328987,0.0846832022070884,293.1339416503906,297.1499938964844,293.1499938964844,0.0538385696709156,-1149.2335205078125,304.1492919921875,0.6873839497566223,0.0910329893231391,0.0641875565052032,293.0801086425781,297.1499938964844,293.1499938964844,0.0886422097682952,-2215.471435546875,304.140380859375,0.7722911834716797,0.1309129297733307,0.1238151267170906,293.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3792419433594,0.5571488738059998,0.050000000745058,0.2285989820957183,291.3757629394531,291.1499938964844,271.8094787597656,271.1824951171875,284.2202453613281,293.261962890625,289.3649597167969,1.0,0.1677735596895218,1.0,1.0,0.9742547869682312,1.0,-0.686170756816864,0.2895137071609497,0.3966570496559143,0.1266342252492904,0.0,0.0,0.0008538427064195,24.196590423583984,25.0,10.58286952972412,-3143.052001953125,46.58698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83209228515625,300.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.296875,18000.0,0.0,0.0,0.0773834958672523,0.0,0.0,0.0,0.0,1.0,0.0052562970668077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501006208360195,0.0871789082884788,-0.0370782911777496,0.0,7.853440911276266e-05,0.0,0.0,3.31760311126709,0.0,0.0,0.0,0.26627117395401,4.0,0.0,1.0
317520,293.13555908203125,297.1499938964844,293.1499938964844,0.0406786724925041,-1262.214599609375,304.1493225097656,0.650727391242981,0.0776216834783554,0.0704976767301559,293.127685546875,297.1499938964844,293.1499938964844,0.0515700280666351,-1516.1103515625,304.14849853515625,0.681075394153595,0.0887283757328987,0.0846832022070884,293.1339416503906,297.1499938964844,293.1499938964844,0.0538385696709156,-1149.2335205078125,304.1492919921875,0.6873839497566223,0.0910329893231391,0.0641875565052032,293.0801086425781,297.1499938964844,293.1499938964844,0.0886422097682952,-2215.471435546875,304.140380859375,0.7722911834716797,0.1309129297733307,0.1238151267170906,293.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3792419433594,0.5571488738059998,0.050000000745058,0.2285989820957183,291.3757629394531,291.1499938964844,271.8094787597656,271.1824951171875,284.2202453613281,293.261962890625,289.3649597167969,1.0,0.1677735596895218,1.0,1.0,0.9742547869682312,1.0,-0.686170756816864,0.2895137071609497,0.3966570496559143,0.1266342252492904,0.0,0.0,0.0008538427064195,24.196590423583984,25.0,10.58286952972412,-3143.052001953125,46.58698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83209228515625,300.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.296875,18000.0,0.0,0.0,0.0773834958672523,0.0,0.0,0.0,0.0,1.0,0.0052562970668077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501006208360195,0.0871789082884788,-0.0370782911777496,0.0,7.853440911276266e-05,0.0,0.0,3.31760311126709,0.0,0.0,0.0,0.26627117395401,4.0,0.0,1.0
317580,293.1350402832031,297.1499938964844,293.1499938964844,0.0444291569292545,-1332.6673583984375,304.1432189941406,0.6529452204704285,0.0780905708670616,0.0708791241049766,293.126953125,297.1499938964844,293.1499938964844,0.055979061871767,-1604.121826171875,304.1415405273437,0.6840765476226807,0.0894425436854362,0.0853258520364761,293.1331481933594,297.1499938964844,293.1499938964844,0.0581544153392314,-1213.603515625,304.1422424316406,0.6899458169937134,0.0915975123643875,0.0645506829023361,293.0679931640625,297.1499938964844,293.1499938964844,0.0972945019602775,-2398.029296875,304.1290283203125,0.7816228866577148,0.1351382732391357,0.1276594400405883,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126159667969,0.5582227110862732,0.050000000745058,0.2285642623901367,290.6402893066406,291.1499938964844,271.7554626464844,271.1211242675781,284.217041015625,293.2600402832031,288.6543273925781,1.0,0.1682131737470626,1.0,1.0,0.974081814289093,1.0,-0.6924076080322266,0.2914797067642212,0.400927871465683,0.1296520382165908,0.0,0.0,0.1038300842046737,24.09678268432617,25.0,-193.18701171875,-3899.773681640625,47.230430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,300.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.513671875,18000.0,0.0,0.0,0.074314922094345,0.0,0.0,0.0,0.0,1.0,0.0047673801891505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838842764496803,0.1171180829405784,-0.0332338064908981,0.0,7.542019739048555e-05,0.0,0.0,4.465188503265381,0.0,0.0,0.0,0.2700130045413971,4.0,0.0,1.0
317640,293.1350402832031,297.1499938964844,293.1499938964844,0.0444291569292545,-1332.6673583984375,304.1432189941406,0.6529452204704285,0.0780905708670616,0.0708791241049766,293.126953125,297.1499938964844,293.1499938964844,0.055979061871767,-1604.121826171875,304.1415405273437,0.6840765476226807,0.0894425436854362,0.0853258520364761,293.1331481933594,297.1499938964844,293.1499938964844,0.0581544153392314,-1213.603515625,304.1422424316406,0.6899458169937134,0.0915975123643875,0.0645506829023361,293.0679931640625,297.1499938964844,293.1499938964844,0.0972945019602775,-2398.029296875,304.1290283203125,0.7816228866577148,0.1351382732391357,0.1276594400405883,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126159667969,0.5582227110862732,0.050000000745058,0.2285642623901367,290.6402893066406,291.1499938964844,271.7554626464844,271.1211242675781,284.217041015625,293.2600402832031,288.6543273925781,1.0,0.1682131737470626,1.0,1.0,0.974081814289093,1.0,-0.6924076080322266,0.2914797067642212,0.400927871465683,0.1296520382165908,0.0,0.0,0.1038300842046737,24.09678268432617,25.0,-193.18701171875,-3899.773681640625,47.230430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,300.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.513671875,18000.0,0.0,0.0,0.074314922094345,0.0,0.0,0.0,0.0,1.0,0.0047673801891505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838842764496803,0.1171180829405784,-0.0332338064908981,0.0,7.542019739048555e-05,0.0,0.0,4.465188503265381,0.0,0.0,0.0,0.2700130045413971,4.0,0.0,1.0
317700,293.1344299316406,297.1499938964844,293.1499938964844,0.0430017225444316,-1304.3497314453125,304.1470642089844,0.6543716192245483,0.0784028023481369,0.0711358413100242,293.1263122558594,297.1499938964844,293.1499938964844,0.0544324964284896,-1571.259521484375,304.1459045410156,0.6858437657356262,0.0898591130971908,0.0856988877058029,293.13238525390625,297.1499938964844,293.1499938964844,0.0565129220485687,-1187.8665771484375,304.1466369628906,0.6915464997291565,0.0919610261917114,0.064784936606884,293.0614013671875,297.1499938964844,293.1499938964844,0.0965906977653503,-2377.900390625,304.1341247558594,0.7868496179580688,0.1374697685241699,0.1297966837882995,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8887634277344,0.558868408203125,0.050000000745058,0.2285435795783996,290.947509765625,291.1499938964844,271.7272644042969,271.0892333984375,284.2143249511719,293.2574768066406,289.087890625,1.0,0.1684561967849731,1.0,1.0,0.973995327949524,1.0,-0.6959846019744873,0.2926452159881592,0.4033393859863281,0.131300687789917,0.0,0.0,0.0891790091991424,24.03428077697754,25.0,361.9939270019531,-4159.69970703125,47.5964241027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822204589844,302.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.90234375,18000.0,0.0,0.0,0.0745258554816246,0.0,0.0,0.0,0.0,1.0,0.0031024485360831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986119210720062,0.1157084926962852,-0.017096571624279,0.0,7.563427061541006e-05,0.0,0.0,4.45949649810791,0.0,0.0,0.0,0.270902007818222,4.0,0.0,1.0
317760,293.1338806152344,297.1499938964844,293.1499938964844,0.042139396071434,-1286.9888916015625,304.14910888671875,0.6558847427368164,0.0787042453885078,0.0714093968272209,293.125732421875,297.1499938964844,293.1499938964844,0.0535111464560031,-1551.4884033203125,304.1482849121094,0.6876938343048096,0.0902760997414588,0.0860901325941085,293.1317138671875,297.1499938964844,293.1499938964844,0.0555117540061473,-1172.100830078125,304.1490173339844,0.6932380199432373,0.0923185050487518,0.0650351420044899,293.0548095703125,297.1499938964844,293.1499938964844,0.0967820659279823,-2377.63818359375,304.1366271972656,0.7922974824905396,0.1398863345384597,0.1320367455482483,293.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037048339844,0.5595423579216003,0.050000000745058,0.2285221368074417,291.2454528808594,291.1499938964844,271.6983642578125,271.056640625,284.2125549316406,293.2567749023437,289.30059814453125,1.0,0.1687153130769729,1.0,1.0,0.9739215970039368,1.0,-0.6997454166412354,0.2938814759254455,0.4058639705181122,0.1330126076936721,0.0,0.0,0.0516795925796031,23.97001266479492,25.0,359.1581420898437,-3947.170654296875,47.98538589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,302.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.55859375,18000.0,0.0,0.0,0.0760267227888107,0.0,0.0,0.0,0.0,1.0,0.0031361544970422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876708999276161,0.1051141992211341,-0.0174433048814535,0.0,7.71574632381089e-05,0.0,0.0,4.045763969421387,0.0,0.0,0.0,0.2697493731975555,4.0,0.0,1.0
317820,293.1332702636719,297.1499938964844,293.1499938964844,0.0424530729651451,-1291.43798828125,304.1488342285156,0.6587013006210327,0.0792379081249237,0.0718980208039283,293.12481689453125,297.1499938964844,293.1499938964844,0.0540174581110477,-1559.87060546875,304.14794921875,0.6912689805030823,0.0910763368010521,0.086847648024559,293.1307678222656,297.1499938964844,293.1499938964844,0.0558734089136123,-1176.449462890625,304.148681640625,0.6964182257652283,0.0929707288742065,0.0654969364404678,293.0417175292969,297.1499938964844,293.1499938964844,0.1006903573870658,-2453.7431640625,304.13446044921875,0.8034608364105225,0.1449529230594635,0.1367402672767639,293.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276062011719,0.5608423352241516,0.050000000745058,0.2284811586141586,291.3260192871094,291.1499938964844,271.6385192871094,270.9894104003906,284.2091369628906,293.2570495605469,289.3193054199219,1.0,0.1692748367786407,1.0,1.0,0.9737741947174072,1.0,-0.7073910236358643,0.2963926494121551,0.4109983742237091,0.1365127265453338,0.0,0.0,0.0187067259103059,23.85431671142578,25.0,83.35770416259766,-3670.346923828125,48.80198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,301.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.583984375,18000.0,0.0,0.0,0.0786723345518112,0.0,0.0,0.0,0.0,1.0,0.0038277215790003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734683200716972,0.0978889763355255,-0.0244206562638282,0.0,7.984241528902203e-05,0.0,0.0,3.742576122283936,0.0,0.0,0.0,0.2683889269828796,4.0,0.0,1.0
317880,293.1332702636719,297.1499938964844,293.1499938964844,0.0424530729651451,-1291.43798828125,304.1488342285156,0.6587013006210327,0.0792379081249237,0.0718980208039283,293.12481689453125,297.1499938964844,293.1499938964844,0.0540174581110477,-1559.87060546875,304.14794921875,0.6912689805030823,0.0910763368010521,0.086847648024559,293.1307678222656,297.1499938964844,293.1499938964844,0.0558734089136123,-1176.449462890625,304.148681640625,0.6964182257652283,0.0929707288742065,0.0654969364404678,293.0417175292969,297.1499938964844,293.1499938964844,0.1006903573870658,-2453.7431640625,304.13446044921875,0.8034608364105225,0.1449529230594635,0.1367402672767639,293.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276062011719,0.5608423352241516,0.050000000745058,0.2284811586141586,291.3260192871094,291.1499938964844,271.6385192871094,270.9894104003906,284.2091369628906,293.2570495605469,289.3193054199219,1.0,0.1692748367786407,1.0,1.0,0.9737741947174072,1.0,-0.7073910236358643,0.2963926494121551,0.4109983742237091,0.1365127265453338,0.0,0.0,0.0187067259103059,23.85431671142578,25.0,83.35770416259766,-3670.346923828125,48.80198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,301.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.583984375,18000.0,0.0,0.0,0.0786723345518112,0.0,0.0,0.0,0.0,1.0,0.0038277215790003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734683200716972,0.0978889763355255,-0.0244206562638282,0.0,7.984241528902203e-05,0.0,0.0,3.742576122283936,0.0,0.0,0.0,0.2683889269828796,4.0,0.0,1.0
317940,293.1327514648437,297.1499938964844,293.1499938964844,0.0432114861905574,-1304.421875,304.14794921875,0.6614617109298706,0.0797706544399261,0.0723629146814346,293.1239929199219,297.1499938964844,293.1499938964844,0.055044200271368,-1578.876708984375,304.1469116210937,0.6948030591011047,0.091879665851593,0.0875944346189498,293.1299743652344,297.1499938964844,293.1499938964844,0.0567509345710277,-1188.6287841796875,304.14764404296875,0.6995180249214172,0.0936203673481941,0.0659405887126922,293.0285949707031,297.1499938964844,293.1499938964844,0.1057150959968566,-2552.44873046875,304.1312561035156,0.8146769404411316,0.1503535509109497,0.1417571604251861,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835388183594,0.562137246131897,0.050000000745058,0.2284408509731292,291.277587890625,291.1499938964844,271.5762634277344,270.9197998046875,284.2037048339844,293.2565002441406,289.2558288574219,1.0,0.1698865443468094,1.0,1.0,0.9736267328262328,1.0,-0.715350329875946,0.2990444302558899,0.4163059294223785,0.1400909125804901,0.0,0.0,0.0045073735527694,23.74619102478028,25.0,-117.78890228271484,-3122.17919921875,49.67884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817626953125,299.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.904296875,18000.0,0.0,0.0,0.0803876817226409,0.0,0.0,0.0,0.0,1.0,0.0056626941077411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480950847268104,0.0878559425473213,-0.0397608578205108,0.0,8.15832827356644e-05,0.0,0.0,3.3353192806243896,0.0,0.0,0.0,0.266349583864212,4.0,0.0,1.0
318000,293.1327514648437,297.1499938964844,293.1499938964844,0.0432114861905574,-1304.421875,304.14794921875,0.6614617109298706,0.0797706544399261,0.0723629146814346,293.1239929199219,297.1499938964844,293.1499938964844,0.055044200271368,-1578.876708984375,304.1469116210937,0.6948030591011047,0.091879665851593,0.0875944346189498,293.1299743652344,297.1499938964844,293.1499938964844,0.0567509345710277,-1188.6287841796875,304.14764404296875,0.6995180249214172,0.0936203673481941,0.0659405887126922,293.0285949707031,297.1499938964844,293.1499938964844,0.1057150959968566,-2552.44873046875,304.1312561035156,0.8146769404411316,0.1503535509109497,0.1417571604251861,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835388183594,0.562137246131897,0.050000000745058,0.2284408509731292,291.277587890625,291.1499938964844,271.5762634277344,270.9197998046875,284.2037048339844,293.2565002441406,289.2558288574219,1.0,0.1698865443468094,1.0,1.0,0.9736267328262328,1.0,-0.715350329875946,0.2990444302558899,0.4163059294223785,0.1400909125804901,0.0,0.0,0.0045073735527694,23.74619102478028,25.0,-117.78890228271484,-3122.17919921875,49.67884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817626953125,299.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.904296875,18000.0,0.0,0.0,0.0803876817226409,0.0,0.0,0.0,0.0,1.0,0.0056626941077411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480950847268104,0.0878559425473213,-0.0397608578205108,0.0,8.15832827356644e-05,0.0,0.0,3.3353192806243896,0.0,0.0,0.0,0.266349583864212,4.0,0.0,1.0
318060,293.1319274902344,297.1499938964844,293.1499938964844,0.0447908677160739,-1332.832275390625,304.1461181640625,0.6644515991210938,0.0803737267851829,0.0728752240538597,293.1230163574219,297.1499938964844,293.1499938964844,0.056973036378622,-1616.271728515625,304.1448669433594,0.6985006928443909,0.0927381142973899,0.0883801952004432,293.1289367675781,297.1499938964844,293.1499938964844,0.0585507377982139,-1214.7320556640625,304.14556884765625,0.7028073072433472,0.0943401455879211,0.066420279443264,293.015625,297.1499938964844,293.1499938964844,0.112492486834526,-2686.2685546875,304.1264343261719,0.8256993889808655,0.1560587137937545,0.1470697969198227,293.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.5634890794754028,0.050000000745058,0.2283992916345596,291.0398254394531,291.1499938964844,271.511962890625,270.8482360839844,284.1947021484375,293.2540588378906,289.0699768066406,1.0,0.1705516129732132,1.0,1.0,0.9735114574432372,1.0,-0.7238100171089172,0.3019478321075439,0.4218622148036957,0.143717348575592,0.0,0.0,0.0372500456869602,23.636106491088867,25.0,-26.067657470703125,-3741.814208984375,50.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594116210937,300.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.072265625,18000.0,0.0,0.0,0.0800189524888992,0.0,0.0,0.0,0.0,1.0,0.0045367055572569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751342549920082,0.1064106822013855,-0.0312764272093772,0.0,8.12090584076941e-05,0.0,0.0,4.060380935668945,0.0,0.0,0.0,0.268960565328598,4.0,0.0,1.0
318120,293.1319274902344,297.1499938964844,293.1499938964844,0.0447908677160739,-1332.832275390625,304.1461181640625,0.6644515991210938,0.0803737267851829,0.0728752240538597,293.1230163574219,297.1499938964844,293.1499938964844,0.056973036378622,-1616.271728515625,304.1448669433594,0.6985006928443909,0.0927381142973899,0.0883801952004432,293.1289367675781,297.1499938964844,293.1499938964844,0.0585507377982139,-1214.7320556640625,304.14556884765625,0.7028073072433472,0.0943401455879211,0.066420279443264,293.015625,297.1499938964844,293.1499938964844,0.112492486834526,-2686.2685546875,304.1264343261719,0.8256993889808655,0.1560587137937545,0.1470697969198227,293.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.5634890794754028,0.050000000745058,0.2283992916345596,291.0398254394531,291.1499938964844,271.511962890625,270.8482360839844,284.1947021484375,293.2540588378906,289.0699768066406,1.0,0.1705516129732132,1.0,1.0,0.9735114574432372,1.0,-0.7238100171089172,0.3019478321075439,0.4218622148036957,0.143717348575592,0.0,0.0,0.0372500456869602,23.636106491088867,25.0,-26.067657470703125,-3741.814208984375,50.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594116210937,300.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.072265625,18000.0,0.0,0.0,0.0800189524888992,0.0,0.0,0.0,0.0,1.0,0.0045367055572569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751342549920082,0.1064106822013855,-0.0312764272093772,0.0,8.12090584076941e-05,0.0,0.0,4.060380935668945,0.0,0.0,0.0,0.268960565328598,4.0,0.0,1.0
318180,293.1308898925781,297.1499938964844,293.1499938964844,0.0448181442916393,-1331.4783935546875,304.14727783203125,0.6677283644676208,0.0810373350977897,0.0734570324420929,293.1218566894531,297.1499938964844,293.1499938964844,0.0571270436048507,-1617.2291259765625,304.146240234375,0.7024050354957581,0.0936523675918579,0.089228056371212,293.127685546875,297.1499938964844,293.1499938964844,0.0585678182542324,-1213.6246337890625,304.1469421386719,0.7063421607017517,0.0951254665851593,0.0669566839933395,293.0033874511719,297.1499938964844,293.1499938964844,0.1166124120354652,-2762.23486328125,304.1272888183594,0.836846649646759,0.1619462519884109,0.1525957882404327,293.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1785888671875,0.5648836493492126,0.050000000745058,0.2283569872379303,291.1842041015625,291.1499938964844,271.4459228515625,270.77508544921875,284.1825866699219,293.25164794921875,289.1871643066406,1.0,0.171271339058876,1.0,1.0,0.9733961820602416,1.0,-0.7327509522438049,0.3051252663135528,0.4276256859302521,0.1473216563463211,0.0,0.0,0.0208164472132921,23.52538299560547,25.0,40.50313186645508,-3712.550048828125,51.65901947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,300.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.134765625,18000.0,0.0,0.0,0.0812563225626945,0.0,0.0,0.0,0.0,1.0,0.004204370547086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733396112918853,0.1015310510993003,-0.0281914435327053,0.0,8.246483776019886e-05,0.0,0.0,3.8808748722076416,0.0,0.0,0.0,0.2686719000339508,4.0,0.0,1.0
318240,293.1308898925781,297.1499938964844,293.1499938964844,0.0448181442916393,-1331.4783935546875,304.14727783203125,0.6677283644676208,0.0810373350977897,0.0734570324420929,293.1218566894531,297.1499938964844,293.1499938964844,0.0571270436048507,-1617.2291259765625,304.146240234375,0.7024050354957581,0.0936523675918579,0.089228056371212,293.127685546875,297.1499938964844,293.1499938964844,0.0585678182542324,-1213.6246337890625,304.1469421386719,0.7063421607017517,0.0951254665851593,0.0669566839933395,293.0033874511719,297.1499938964844,293.1499938964844,0.1166124120354652,-2762.23486328125,304.1272888183594,0.836846649646759,0.1619462519884109,0.1525957882404327,293.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1785888671875,0.5648836493492126,0.050000000745058,0.2283569872379303,291.1842041015625,291.1499938964844,271.4459228515625,270.77508544921875,284.1825866699219,293.25164794921875,289.1871643066406,1.0,0.171271339058876,1.0,1.0,0.9733961820602416,1.0,-0.7327509522438049,0.3051252663135528,0.4276256859302521,0.1473216563463211,0.0,0.0,0.0208164472132921,23.52538299560547,25.0,40.50313186645508,-3712.550048828125,51.65901947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,300.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.134765625,18000.0,0.0,0.0,0.0812563225626945,0.0,0.0,0.0,0.0,1.0,0.004204370547086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733396112918853,0.1015310510993003,-0.0281914435327053,0.0,8.246483776019886e-05,0.0,0.0,3.8808748722076416,0.0,0.0,0.0,0.2686719000339508,4.0,0.0,1.0
