time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318300,293.1304626464844,297.1499938964844,293.1499938964844,0.0451812110841274,-1337.4708251953125,304.1471252441406,0.6693547964096069,0.0813684239983558,0.0737506225705146,293.121337890625,297.1499938964844,293.1499938964844,0.0576002188026905,-1625.8616943359375,304.14605712890625,0.7043397426605225,0.0941142216324806,0.0896594077348709,293.1271057128906,297.1499938964844,293.1499938964844,0.0589749254286289,-1219.1591796875,304.1467590332031,0.7080849409103394,0.0955189540982246,0.0672283619642257,292.99774169921875,297.1499938964844,293.1499938964844,0.1193511858582496,-2814.07861328125,304.1264343261719,0.8424259424209595,0.1649112850427627,0.1553887724876403,293.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.18170166015625,0.5655528903007507,0.050000000745058,0.2283368855714798,291.18048095703125,291.1499938964844,271.4123840332031,270.738037109375,284.1753234863281,293.2507019042969,289.1756896972656,1.0,0.1716494560241699,1.0,1.0,0.973338544368744,1.0,-0.7372749447822571,0.3067706525325775,0.4305042922496795,0.1490672081708908,0.0,0.0,0.0190170090645551,23.47528648376465,25.0,2.9416844844818115,-3693.2763671875,52.19318389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90167236328125,300.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.0819039493799209,0.0,0.0,0.0,0.0,1.0,0.0042207268998026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721305012702941,0.1004719585180282,-0.0283414553850889,0.0,8.312209683936089e-05,0.0,0.0,3.837868452072144,0.0,0.0,0.0,0.2685152590274811,4.0,0.0,1.0
318360,293.1300048828125,297.1499938964844,293.1499938964844,0.045584961771965,-1344.23486328125,304.1469116210937,0.670964777469635,0.0817024260759353,0.0740454047918319,293.1208190917969,297.1499938964844,293.1499938964844,0.0581202991306781,-1635.466552734375,304.14581298828125,0.7062512040138245,0.0945799127221107,0.0900940224528312,293.1265869140625,297.1499938964844,293.1499938964844,0.0594278201460838,-1225.3966064453125,304.1465148925781,0.7097887396812439,0.0959149673581123,0.0675011202692985,292.9924621582031,297.1499938964844,293.1499938964844,0.1221906468272209,-2867.67236328125,304.12554931640625,0.8480032682418823,0.1678780168294906,0.1581877917051315,293.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16754150390625,0.5661979913711548,0.050000000745058,0.2283176183700561,291.1647644042969,291.1499938964844,271.3785095214844,270.7007141113281,284.1670837402344,293.2497253417969,289.1595153808594,1.0,0.1720383614301681,1.0,1.0,0.9732978343963624,1.0,-0.7418138980865479,0.3084484338760376,0.4333654642105102,0.1507605165243148,0.0,0.0,0.0195984505116939,23.42909049987793,25.0,-18.58455467224121,-3696.298828125,52.73862838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953552246094,300.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.0824713185429573,0.0,0.0,0.0,0.0,1.0,0.0042127943597733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719758421182632,0.1002342030405998,-0.0282583590596914,0.0,8.369790157303214e-05,0.0,0.0,3.827613115310669,0.0,0.0,0.0,0.2684659659862518,4.0,0.0,1.0
318420,293.1291198730469,297.1499938964844,293.1499938964844,0.0463914796710014,-1357.71728515625,304.1466064453125,0.6741594672203064,0.0823862925171852,0.0746477246284484,293.1197814941406,297.1499938964844,293.1499938964844,0.0591543391346931,-1654.578857421875,304.1455078125,0.7099927067756653,0.0955249443650245,0.0909759327769279,293.12554931640625,297.1499938964844,293.1499938964844,0.0603253059089183,-1237.75634765625,304.14617919921875,0.7130466103553772,0.0967186838388443,0.0680541023612022,292.9830627441406,297.1499938964844,293.1499938964844,0.1278846561908722,-2974.21142578125,304.1242370605469,0.859104573726654,0.1737764626741409,0.1637673676013946,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382141113281,0.5674135088920593,0.050000000745058,0.2282816022634506,291.1357727050781,291.1499938964844,271.31005859375,270.6255187988281,284.1474914550781,293.2475891113281,289.13140869140625,1.0,0.1728449314832687,1.0,1.0,0.9732162952423096,1.0,-0.7509121298789978,0.311897873878479,0.4390142261981964,0.1539707630872726,0.0,0.0,0.0234947856515645,23.347904205322266,25.0,-33.386329650878906,-3727.344970703125,53.8600959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,300.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0834772959351539,0.0,0.0,0.0,0.0,1.0,0.0041420916095376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728171616792678,0.1003811880946159,-0.027564026415348,0.0,8.471884211758152e-05,0.0,0.0,3.8335697650909424,0.0,0.0,0.0,0.2684974670410156,4.0,0.0,1.0
318480,293.1291198730469,297.1499938964844,293.1499938964844,0.0463914796710014,-1357.71728515625,304.1466064453125,0.6741594672203064,0.0823862925171852,0.0746477246284484,293.1197814941406,297.1499938964844,293.1499938964844,0.0591543391346931,-1654.578857421875,304.1455078125,0.7099927067756653,0.0955249443650245,0.0909759327769279,293.12554931640625,297.1499938964844,293.1499938964844,0.0603253059089183,-1237.75634765625,304.14617919921875,0.7130466103553772,0.0967186838388443,0.0680541023612022,292.9830627441406,297.1499938964844,293.1499938964844,0.1278846561908722,-2974.21142578125,304.1242370605469,0.859104573726654,0.1737764626741409,0.1637673676013946,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382141113281,0.5674135088920593,0.050000000745058,0.2282816022634506,291.1357727050781,291.1499938964844,271.31005859375,270.6255187988281,284.1474914550781,293.2475891113281,289.13140869140625,1.0,0.1728449314832687,1.0,1.0,0.9732162952423096,1.0,-0.7509121298789978,0.311897873878479,0.4390142261981964,0.1539707630872726,0.0,0.0,0.0234947856515645,23.347904205322266,25.0,-33.386329650878906,-3727.344970703125,53.8600959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,300.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0834772959351539,0.0,0.0,0.0,0.0,1.0,0.0041420916095376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728171616792678,0.1003811880946159,-0.027564026415348,0.0,8.471884211758152e-05,0.0,0.0,3.8335697650909424,0.0,0.0,0.0,0.2684974670410156,4.0,0.0,1.0
318540,293.1282653808594,297.1499938964844,293.1499938964844,0.0472029484808445,-1371.2618408203125,304.1463928222656,0.6773172616958618,0.0830895006656646,0.0752690508961677,293.1187744140625,297.1499938964844,293.1499938964844,0.0601900294423103,-1673.7578125,304.145263671875,0.7135432958602905,0.0964952409267425,0.0918799266219139,293.1244812011719,297.1499938964844,293.1499938964844,0.0612263604998588,-1250.1741943359375,304.1459655761719,0.7161539793014526,0.0975515842437744,0.0686244517564773,292.975341796875,297.1499938964844,293.1499938964844,0.1335457414388656,-3078.9697265625,304.1234130859375,0.8700072169303894,0.1795723885297775,0.1692645847797393,293.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1127014160156,0.5685248374938965,0.050000000745058,0.2282490134239196,291.11053466796875,291.1499938964844,271.24090576171875,270.54986572265625,284.12420654296875,293.245361328125,289.1069030761719,1.0,0.1736838221549987,1.0,1.0,0.9731348156929016,1.0,-0.7599857449531555,0.3154454529285431,0.4445403218269348,0.1569436341524124,0.0,0.0,0.0304856896400451,23.281478881835938,25.0,-33.38749313354492,-3778.357177734375,55.01591873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902587890625,300.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1875,18000.0,0.0,0.0,0.0844196453690528,0.0,0.0,0.0,0.0,1.0,0.0039973170496523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746038705110549,0.1007304415106773,-0.0261265728622674,0.0,8.567520853830501e-05,0.0,0.0,3.84914231300354,0.0,0.0,0.0,0.2686060667037964,4.0,0.0,1.0
318600,293.1282653808594,297.1499938964844,293.1499938964844,0.0472029484808445,-1371.2618408203125,304.1463928222656,0.6773172616958618,0.0830895006656646,0.0752690508961677,293.1187744140625,297.1499938964844,293.1499938964844,0.0601900294423103,-1673.7578125,304.145263671875,0.7135432958602905,0.0964952409267425,0.0918799266219139,293.1244812011719,297.1499938964844,293.1499938964844,0.0612263604998588,-1250.1741943359375,304.1459655761719,0.7161539793014526,0.0975515842437744,0.0686244517564773,292.975341796875,297.1499938964844,293.1499938964844,0.1335457414388656,-3078.9697265625,304.1234130859375,0.8700072169303894,0.1795723885297775,0.1692645847797393,293.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1127014160156,0.5685248374938965,0.050000000745058,0.2282490134239196,291.11053466796875,291.1499938964844,271.24090576171875,270.54986572265625,284.12420654296875,293.245361328125,289.1069030761719,1.0,0.1736838221549987,1.0,1.0,0.9731348156929016,1.0,-0.7599857449531555,0.3154454529285431,0.4445403218269348,0.1569436341524124,0.0,0.0,0.0304856896400451,23.281478881835938,25.0,-33.38749313354492,-3778.357177734375,55.01591873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902587890625,300.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1875,18000.0,0.0,0.0,0.0844196453690528,0.0,0.0,0.0,0.0,1.0,0.0039973170496523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746038705110549,0.1007304415106773,-0.0261265728622674,0.0,8.567520853830501e-05,0.0,0.0,3.84914231300354,0.0,0.0,0.0,0.2686060667037964,4.0,0.0,1.0
318660,293.1274719238281,297.1499938964844,293.1499938964844,0.0479993522167205,-1384.5118408203125,304.1462707519531,0.6804343461990356,0.0838044807314872,0.0759033858776092,293.1177062988281,297.1499938964844,293.1499938964844,0.0612237676978111,-1692.905029296875,304.1451416015625,0.7169697284698486,0.0975033342838287,0.0928175002336502,293.1233215332031,297.1499938964844,293.1499938964844,0.0621372498571872,-1262.712890625,304.1457824707031,0.7192102670669556,0.0984371080994606,0.0692281872034072,292.9691772460937,297.1499938964844,293.1499938964844,0.1391052603721618,-3180.725830078125,304.1230163574219,0.8806226253509521,0.185248926281929,0.1746473759412765,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09283447265625,0.5695512890815735,0.050000000745058,0.2282191962003708,291.09130859375,291.1499938964844,271.17138671875,270.47412109375,284.0985107421875,293.2431640625,289.0889587402344,1.0,0.1745489239692688,1.0,1.0,0.9730871319770812,1.0,-0.7690213918685913,0.3190490007400512,0.44997239112854,0.159756600856781,0.0,0.0,0.0396833419799804,23.22754669189453,25.0,-25.214523315429688,-3845.03662109375,56.2020149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90386962890625,300.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.0853913202881813,0.0,0.0,0.0,0.0,1.0,0.0037775931414216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771897956728935,0.1010922938585281,-0.0239024963229894,0.0,8.666133362567052e-05,0.0,0.0,3.866476535797119,0.0,0.0,0.0,0.2687563002109527,4.0,0.0,1.0
318720,293.1274719238281,297.1499938964844,293.1499938964844,0.0479993522167205,-1384.5118408203125,304.1462707519531,0.6804343461990356,0.0838044807314872,0.0759033858776092,293.1177062988281,297.1499938964844,293.1499938964844,0.0612237676978111,-1692.905029296875,304.1451416015625,0.7169697284698486,0.0975033342838287,0.0928175002336502,293.1233215332031,297.1499938964844,293.1499938964844,0.0621372498571872,-1262.712890625,304.1457824707031,0.7192102670669556,0.0984371080994606,0.0692281872034072,292.9691772460937,297.1499938964844,293.1499938964844,0.1391052603721618,-3180.725830078125,304.1230163574219,0.8806226253509521,0.185248926281929,0.1746473759412765,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09283447265625,0.5695512890815735,0.050000000745058,0.2282191962003708,291.09130859375,291.1499938964844,271.17138671875,270.47412109375,284.0985107421875,293.2431640625,289.0889587402344,1.0,0.1745489239692688,1.0,1.0,0.9730871319770812,1.0,-0.7690213918685913,0.3190490007400512,0.44997239112854,0.159756600856781,0.0,0.0,0.0396833419799804,23.22754669189453,25.0,-25.214523315429688,-3845.03662109375,56.2020149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90386962890625,300.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.0853913202881813,0.0,0.0,0.0,0.0,1.0,0.0037775931414216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771897956728935,0.1010922938585281,-0.0239024963229894,0.0,8.666133362567052e-05,0.0,0.0,3.866476535797119,0.0,0.0,0.0,0.2687563002109527,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0487623624503612,-1397.144775390625,304.146240234375,0.6835287809371948,0.0845239832997322,0.0765435621142387,293.1165771484375,297.1499938964844,293.1499938964844,0.0622482933104038,-1711.861328125,304.1450500488281,0.7203558683395386,0.0985501408576965,0.0937929973006248,293.1220092773437,297.1499938964844,293.1499938964844,0.0630553215742111,-1275.319091796875,304.1456604003906,0.7222967743873596,0.0993781611323356,0.0698719769716262,292.964111328125,297.1499938964844,293.1499938964844,0.1445630937814712,-3279.561767578125,304.1229248046875,0.8910053968429565,0.1908590346574783,0.1799517124891281,293.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0810546875,0.5705350637435913,0.050000000745058,0.2281908541917801,291.08026123046875,291.1499938964844,271.1018371582031,270.3986511230469,284.0719299316406,293.2411804199219,289.0792236328125,1.0,0.17543625831604,1.0,1.0,0.9730393886566162,1.0,-0.7780652642250061,0.3226845562458038,0.4553807079792022,0.162525936961174,0.0,0.0,0.0498046018183231,23.181629180908203,25.0,-14.283163070678713,-3919.99267578125,57.41960144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,301.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.0864740312099456,0.0,0.0,0.0,0.0,1.0,0.0035041535738855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802515968680381,0.101357378065586,-0.0211057811975479,0.0,8.77601487445645e-05,0.0,0.0,3.880854845046997,0.0,0.0,0.0,0.2689212262630462,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0487623624503612,-1397.144775390625,304.146240234375,0.6835287809371948,0.0845239832997322,0.0765435621142387,293.1165771484375,297.1499938964844,293.1499938964844,0.0622482933104038,-1711.861328125,304.1450500488281,0.7203558683395386,0.0985501408576965,0.0937929973006248,293.1220092773437,297.1499938964844,293.1499938964844,0.0630553215742111,-1275.319091796875,304.1456604003906,0.7222967743873596,0.0993781611323356,0.0698719769716262,292.964111328125,297.1499938964844,293.1499938964844,0.1445630937814712,-3279.561767578125,304.1229248046875,0.8910053968429565,0.1908590346574783,0.1799517124891281,293.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0810546875,0.5705350637435913,0.050000000745058,0.2281908541917801,291.08026123046875,291.1499938964844,271.1018371582031,270.3986511230469,284.0719299316406,293.2411804199219,289.0792236328125,1.0,0.17543625831604,1.0,1.0,0.9730393886566162,1.0,-0.7780652642250061,0.3226845562458038,0.4553807079792022,0.162525936961174,0.0,0.0,0.0498046018183231,23.181629180908203,25.0,-14.283163070678713,-3919.99267578125,57.41960144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,301.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.0864740312099456,0.0,0.0,0.0,0.0,1.0,0.0035041535738855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802515968680381,0.101357378065586,-0.0211057811975479,0.0,8.77601487445645e-05,0.0,0.0,3.880854845046997,0.0,0.0,0.0,0.2689212262630462,4.0,0.0,1.0
318900,293.1264038085937,297.1499938964844,293.1499938964844,0.0491305775940418,-1403.220947265625,304.146240234375,0.6850691437721252,0.084883876144886,0.0768642127513885,293.11602783203125,297.1499938964844,293.1499938964844,0.062756173312664,-1721.2532958984375,304.14501953125,0.7220433950424194,0.0990852639079094,0.0942928120493888,293.121337890625,297.1499938964844,293.1499938964844,0.0635151490569114,-1281.624267578125,304.1456298828125,0.7238552570343018,0.0998653322458267,0.0702065378427505,292.9618835449219,297.1499938964844,293.1499938964844,0.1472677439451217,-3328.17333984375,304.1229248046875,0.8961282968521118,0.1936522126197815,0.182590052485466,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780334472656,0.5710184574127197,0.050000000745058,0.2281770259141922,291.0775756835937,291.1499938964844,271.0671691894531,270.36114501953125,284.0584716796875,293.2402648925781,289.0770568847656,1.0,0.1758875399827957,1.0,1.0,0.973015546798706,1.0,-0.7826013565063477,0.3245166540145874,0.4580846726894378,0.1639025211334228,0.0,0.0,0.0549112446606159,23.16070556640625,25.0,-9.178909301757812,-3958.6630859375,58.04071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,301.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.0870742201805114,0.0,0.0,0.0,0.0,1.0,0.0033543366007506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818686410784721,0.10144904255867,-0.0195804014801979,0.0,8.836926281219348e-05,0.0,0.0,3.8866145610809326,0.0,0.0,0.0,0.2690042853355407,4.0,0.0,1.0
318960,293.1260986328125,297.1499938964844,293.1499938964844,0.0494910813868045,-1409.1610107421875,304.1462707519531,0.6866034269332886,0.0852432176470756,0.077184647321701,293.1154479980469,297.1499938964844,293.1499938964844,0.0632615387439727,-1730.5997314453125,304.14501953125,0.7237276434898376,0.0996264666318893,0.0947989970445633,293.12066650390625,297.1499938964844,293.1499938964844,0.0639752522110939,-1287.9310302734375,304.14556884765625,0.7254213690757751,0.1003612279891967,0.070547804236412,292.9598388671875,297.1499938964844,293.1499938964844,0.1499613523483276,-3376.359619140625,304.1229553222656,0.9012020230293274,0.1964383274316787,0.1852217465639114,293.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0765686035156,0.5714967846870422,0.050000000745058,0.2281633913516998,291.0763854980469,291.1499938964844,271.0326232910156,270.3238830566406,284.044921875,293.2393798828125,289.0762939453125,1.0,0.1763434261083603,1.0,1.0,0.9730055332183838,1.0,-0.7871451377868652,0.3263570368289947,0.4607881009578705,0.1652734577655792,0.0,0.0,0.0599442832171916,23.14100456237793,25.0,-4.753440380096436,-3997.409912109375,58.669734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,301.3912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.0877178311347961,0.0,0.0,0.0,0.0,1.0,0.0031986888498067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835053697228431,0.1015193611383438,-0.0180139951407909,0.0,8.902244735509157e-05,0.0,0.0,3.891590595245361,0.0,0.0,0.0,0.2690864503383636,4.0,0.0,1.0
319020,293.12554931640625,297.1499938964844,293.1499938964844,0.0501930080354213,-1420.71484375,304.1463623046875,0.6896437406539917,0.0859589129686355,0.0778233706951141,293.1143493652344,297.1499938964844,293.1499938964844,0.064267061650753,-1749.2137451171875,304.1449890136719,0.7270828485488892,0.1007230281829834,0.0958264097571373,293.11932373046875,297.1499938964844,293.1499938964844,0.0648973882198333,-1300.5762939453125,304.1455078125,0.7285670042037964,0.1013739183545112,0.0712464675307273,292.9562683105469,297.1499938964844,293.1499938964844,0.1553215384483337,-3471.611572265625,304.123046875,0.9115871787071228,0.2019832730293274,0.1904613524675369,293.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770568847656,0.5724350810050964,0.050000000745058,0.22813680768013,291.0772399902344,291.1499938964844,270.96405029296875,270.2501220703125,284.0177001953125,293.23785400390625,289.07763671875,1.0,0.177267849445343,1.0,1.0,0.9729853868484496,1.0,-0.7962398529052734,0.3300561606884002,0.4661837220191955,0.1679965257644653,0.0,0.0,0.0696248114109039,23.10557556152344,25.0,1.5925475358963013,-4073.909423828125,59.94992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,301.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16796875,18000.0,0.0,0.0,0.0891386419534683,0.0,0.0,0.0,0.0,1.0,0.0028743559960275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086766093969345,0.1016182377934455,-0.0148521484807133,0.0,9.046438935911284e-05,0.0,0.0,3.8999428749084473,0.0,0.0,0.0,0.2692469358444214,4.0,0.0,1.0
319080,293.12554931640625,297.1499938964844,293.1499938964844,0.0501930080354213,-1420.71484375,304.1463623046875,0.6896437406539917,0.0859589129686355,0.0778233706951141,293.1143493652344,297.1499938964844,293.1499938964844,0.064267061650753,-1749.2137451171875,304.1449890136719,0.7270828485488892,0.1007230281829834,0.0958264097571373,293.11932373046875,297.1499938964844,293.1499938964844,0.0648973882198333,-1300.5762939453125,304.1455078125,0.7285670042037964,0.1013739183545112,0.0712464675307273,292.9562683105469,297.1499938964844,293.1499938964844,0.1553215384483337,-3471.611572265625,304.123046875,0.9115871787071228,0.2019832730293274,0.1904613524675369,293.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770568847656,0.5724350810050964,0.050000000745058,0.22813680768013,291.0772399902344,291.1499938964844,270.96405029296875,270.2501220703125,284.0177001953125,293.23785400390625,289.07763671875,1.0,0.177267849445343,1.0,1.0,0.9729853868484496,1.0,-0.7962398529052734,0.3300561606884002,0.4661837220191955,0.1679965257644653,0.0,0.0,0.0696248114109039,23.10557556152344,25.0,1.5925475358963013,-4073.909423828125,59.94992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,301.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16796875,18000.0,0.0,0.0,0.0891386419534683,0.0,0.0,0.0,0.0,1.0,0.0028743559960275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086766093969345,0.1016182377934455,-0.0148521484807133,0.0,9.046438935911284e-05,0.0,0.0,3.8999428749084473,0.0,0.0,0.0,0.2692469358444214,4.0,0.0,1.0
319140,293.1250915527344,297.1499938964844,293.1499938964844,0.0508766286075115,-1431.974365234375,304.1464233398437,0.6926324963569641,0.0866690054535865,0.0784576833248138,293.11334228515625,297.1499938964844,293.1499938964844,0.0652696192264556,-1767.8192138671875,304.1449890136719,0.7304145097732544,0.1018324047327041,0.0968678370118141,293.1180725097656,297.1499938964844,293.1499938964844,0.065824493765831,-1313.31494140625,304.1454772949219,0.731716513633728,0.1024068444967269,0.0719610005617141,292.953369140625,297.1499938964844,293.1499938964844,0.1606499105691909,-3565.51513671875,304.1231384277344,0.9224363565444946,0.207476794719696,0.1956565380096435,293.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0801086425781,0.5733425617218018,0.050000000745058,0.2281112819910049,291.0804443359375,291.1499938964844,270.8964538574219,270.17779541015625,283.99041748046875,293.2365417480469,289.0810546875,1.0,0.1782067120075225,1.0,1.0,0.9729653000831604,1.0,-0.8053131699562073,0.3337657749652862,0.471547394990921,0.1706886440515518,0.0,0.0,0.0786938443779945,23.07599830627441,25.0,4.782167434692383,-4148.248046875,61.25623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817138671875,301.7604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.0907260850071907,0.0,0.0,0.0,0.0,1.0,0.0025343492161482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899459570646286,0.1017001643776893,-0.0117542119696736,0.0,9.207543917000294e-05,0.0,0.0,3.907564163208008,0.0,0.0,0.0,0.2694030702114105,4.0,0.0,1.0
319200,293.1250915527344,297.1499938964844,293.1499938964844,0.0508766286075115,-1431.974365234375,304.1464233398437,0.6926324963569641,0.0866690054535865,0.0784576833248138,293.11334228515625,297.1499938964844,293.1499938964844,0.0652696192264556,-1767.8192138671875,304.1449890136719,0.7304145097732544,0.1018324047327041,0.0968678370118141,293.1180725097656,297.1499938964844,293.1499938964844,0.065824493765831,-1313.31494140625,304.1454772949219,0.731716513633728,0.1024068444967269,0.0719610005617141,292.953369140625,297.1499938964844,293.1499938964844,0.1606499105691909,-3565.51513671875,304.1231384277344,0.9224363565444946,0.207476794719696,0.1956565380096435,293.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0801086425781,0.5733425617218018,0.050000000745058,0.2281112819910049,291.0804443359375,291.1499938964844,270.8964538574219,270.17779541015625,283.99041748046875,293.2365417480469,289.0810546875,1.0,0.1782067120075225,1.0,1.0,0.9729653000831604,1.0,-0.8053131699562073,0.3337657749652862,0.471547394990921,0.1706886440515518,0.0,0.0,0.0786938443779945,23.07599830627441,25.0,4.782167434692383,-4148.248046875,61.25623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817138671875,301.7604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.0907260850071907,0.0,0.0,0.0,0.0,1.0,0.0025343492161482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899459570646286,0.1017001643776893,-0.0117542119696736,0.0,9.207543917000294e-05,0.0,0.0,3.907564163208008,0.0,0.0,0.0,0.2694030702114105,4.0,0.0,1.0
319260,293.124755859375,297.1499938964844,293.1499938964844,0.0515482015907764,-1443.062255859375,304.146484375,0.6955546140670776,0.0873721688985824,0.0790862888097763,293.1124267578125,297.1499938964844,293.1499938964844,0.066271886229515,-1786.485107421875,304.1449890136719,0.7337149381637573,0.1029484719038009,0.0979172363877296,293.1169128417969,297.1499938964844,293.1499938964844,0.0667577609419822,-1326.1788330078125,304.1454162597656,0.7348549365997314,0.1034523993730545,0.0726858004927635,292.9512023925781,297.1499938964844,293.1499938964844,0.1659424006938934,-3658.06494140625,304.1232604980469,0.9331762790679932,0.2128975242376327,0.2007879912853241,293.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0840148925781,0.5742112994194031,0.050000000745058,0.2280870378017425,291.0844116210937,291.1499938964844,270.8302307128906,270.10723876953125,283.9633178710937,293.2354431152344,289.0850524902344,1.0,0.1791567355394363,1.0,1.0,0.9729724526405334,1.0,-0.8143265843391418,0.337467759847641,0.4768588244915008,0.1733410358428955,0.0,0.0,0.0871768295764923,23.05290603637696,25.0,5.749924659729004,-4220.5205078125,62.58407211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842712402344,301.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.0924522131681442,0.0,0.0,0.0,0.0,1.0,0.0021733355242758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930236056447029,0.101807564496994,-0.0087839597836136,0.0,9.382724238093942e-05,0.0,0.0,3.916069269180298,0.0,0.0,0.0,0.2695580422878265,4.0,0.0,1.0
319320,293.124755859375,297.1499938964844,293.1499938964844,0.0515482015907764,-1443.062255859375,304.146484375,0.6955546140670776,0.0873721688985824,0.0790862888097763,293.1124267578125,297.1499938964844,293.1499938964844,0.066271886229515,-1786.485107421875,304.1449890136719,0.7337149381637573,0.1029484719038009,0.0979172363877296,293.1169128417969,297.1499938964844,293.1499938964844,0.0667577609419822,-1326.1788330078125,304.1454162597656,0.7348549365997314,0.1034523993730545,0.0726858004927635,292.9512023925781,297.1499938964844,293.1499938964844,0.1659424006938934,-3658.06494140625,304.1232604980469,0.9331762790679932,0.2128975242376327,0.2007879912853241,293.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0840148925781,0.5742112994194031,0.050000000745058,0.2280870378017425,291.0844116210937,291.1499938964844,270.8302307128906,270.10723876953125,283.9633178710937,293.2354431152344,289.0850524902344,1.0,0.1791567355394363,1.0,1.0,0.9729724526405334,1.0,-0.8143265843391418,0.337467759847641,0.4768588244915008,0.1733410358428955,0.0,0.0,0.0871768295764923,23.05290603637696,25.0,5.749924659729004,-4220.5205078125,62.58407211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842712402344,301.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.0924522131681442,0.0,0.0,0.0,0.0,1.0,0.0021733355242758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930236056447029,0.101807564496994,-0.0087839597836136,0.0,9.382724238093942e-05,0.0,0.0,3.916069269180298,0.0,0.0,0.0,0.2695580422878265,4.0,0.0,1.0
319380,293.1244812011719,297.1499938964844,293.1499938964844,0.052210584282875,-1454.03466796875,304.1465759277344,0.6983963251113892,0.0880673378705978,0.0797082334756851,293.1116027832031,297.1499938964844,293.1499938964844,0.0672736018896102,-1805.21484375,304.1449890136719,0.7369753122329712,0.104066364467144,0.0989698097109794,293.1158447265625,297.1499938964844,293.1499938964844,0.067695751786232,-1339.155517578125,304.1453857421875,0.7379680275917053,0.1045045256614685,0.0734164863824844,292.9497985839844,297.1499938964844,293.1499938964844,0.1711843609809875,-3749.0556640625,304.1234436035156,0.9434303045272828,0.2182222157716751,0.2058341354131698,293.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.087890625,0.5750331878662109,0.050000000745058,0.2280642390251159,291.0882568359375,291.1499938964844,270.7656555175781,270.038818359375,283.9365539550781,293.23455810546875,289.0888366699219,1.0,0.1801146268844604,1.0,1.0,0.9729796051979064,1.0,-0.8232422471046448,0.341145783662796,0.4820964932441711,0.1759460717439651,0.0,0.0,0.0951465815305709,23.03691291809082,25.0,5.543434143066406,-4291.2783203125,63.92855453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7537841796875,302.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.177734375,18000.0,0.0,0.0,0.0942830294370651,0.0,0.0,0.0,0.0,1.0,0.0017779748886823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096005268394947,0.1019819527864456,-0.0059766792692244,0.0,9.568528912495822e-05,0.0,0.0,3.927086353302002,0.0,0.0,0.0,0.2697163224220276,4.0,0.0,1.0
319440,293.1244812011719,297.1499938964844,293.1499938964844,0.052210584282875,-1454.03466796875,304.1465759277344,0.6983963251113892,0.0880673378705978,0.0797082334756851,293.1116027832031,297.1499938964844,293.1499938964844,0.0672736018896102,-1805.21484375,304.1449890136719,0.7369753122329712,0.104066364467144,0.0989698097109794,293.1158447265625,297.1499938964844,293.1499938964844,0.067695751786232,-1339.155517578125,304.1453857421875,0.7379680275917053,0.1045045256614685,0.0734164863824844,292.9497985839844,297.1499938964844,293.1499938964844,0.1711843609809875,-3749.0556640625,304.1234436035156,0.9434303045272828,0.2182222157716751,0.2058341354131698,293.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.087890625,0.5750331878662109,0.050000000745058,0.2280642390251159,291.0882568359375,291.1499938964844,270.7656555175781,270.038818359375,283.9365539550781,293.23455810546875,289.0888366699219,1.0,0.1801146268844604,1.0,1.0,0.9729796051979064,1.0,-0.8232422471046448,0.341145783662796,0.4820964932441711,0.1759460717439651,0.0,0.0,0.0951465815305709,23.03691291809082,25.0,5.543434143066406,-4291.2783203125,63.92855453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7537841796875,302.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.177734375,18000.0,0.0,0.0,0.0942830294370651,0.0,0.0,0.0,0.0,1.0,0.0017779748886823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096005268394947,0.1019819527864456,-0.0059766792692244,0.0,9.568528912495822e-05,0.0,0.0,3.927086353302002,0.0,0.0,0.0,0.2697163224220276,4.0,0.0,1.0
319500,293.1243591308594,297.1499938964844,293.1499938964844,0.0525384470820426,-1459.480224609375,304.1465759277344,0.69978266954422,0.0884115844964981,0.0800163969397544,293.1112365722656,297.1499938964844,293.1499938964844,0.0677734538912773,-1814.5892333984373,304.1449890136719,0.7385870814323425,0.1046245992183685,0.0994959250092506,293.1153564453125,297.1499938964844,293.1499938964844,0.0681653916835784,-1345.6710205078125,304.1453552246094,0.7395102977752686,0.1050313264131546,0.0737827941775322,292.9493713378906,297.1499938964844,293.1499938964844,0.1737793236970901,-3793.8564453125,304.1235656738281,0.948299765586853,0.2208406031131744,0.2083178460597992,293.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0896911621094,0.575424075126648,0.050000000745058,0.2280534505844116,291.0900573730469,291.1499938964844,270.7341003417969,270.00555419921875,283.92333984375,293.23419189453125,289.0906066894531,1.0,0.1805953681468963,1.0,1.0,0.972983181476593,1.0,-0.8276512026786804,0.3429703116416931,0.4846808910369873,0.1772279590368271,0.0,0.0,0.098960094153881,23.0317611694336,25.0,5.282304286956787,-4326.26611328125,64.60533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,302.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.0952259972691536,0.0,0.0,0.0,0.0,1.0,0.0015602199127897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974638685584068,0.1021117493510246,-0.0046478784643113,0.0,9.664228127803652e-05,0.0,0.0,3.934225082397461,0.0,0.0,0.0,0.2697987854480743,4.0,0.0,1.0
319560,293.124267578125,297.1499938964844,293.1499938964844,0.0528639703989028,-1464.896484375,304.1466064453125,0.7011448740959167,0.0887534543871879,0.0803226232528686,293.11090087890625,297.1499938964844,293.1499938964844,0.0682719945907592,-1823.957275390625,304.1449890136719,0.7401852011680603,0.1051816791296005,0.1000212952494621,293.11492919921875,297.1499938964844,293.1499938964844,0.0686346143484115,-1352.1925048828125,304.1453552246094,0.7410409450531006,0.1055577173829078,0.0741491168737411,292.9491577148437,297.1499938964844,293.1499938964844,0.1763531565666198,-3838.13623046875,304.1236877441406,0.9529746174812316,0.2234261631965637,0.2107721716165542,293.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914306640625,0.5758009552955627,0.050000000745058,0.2280430793762207,291.0917663574219,291.1499938964844,270.7030944824219,269.9729309082031,283.9103088378906,293.23388671875,289.09228515625,1.0,0.1810766607522964,1.0,1.0,0.9729996919631958,1.0,-0.8320221900939941,0.3447824418544769,0.4872397184371948,0.1784944832324981,0.0,0.0,0.10266974568367,23.028507232666016,25.0,5.026156902313232,-4361.0732421875,65.28424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279663085937,302.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87890625,18000.0,0.0,0.0,0.0961804911494255,0.0,0.0,0.0,0.0,1.0,0.0013228912139311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989034548401832,0.1022874340415,-0.0033839817624539,0.0,9.761097317095846e-05,0.0,0.0,3.943138837814331,0.0,0.0,0.0,0.2698851823806762,4.0,0.0,1.0
319620,293.1241760253906,297.1499938964844,293.1499938964844,0.0535066947340965,-1475.616455078125,304.14666748046875,0.703787624835968,0.0894292667508125,0.0809284150600433,293.1103210449219,297.1499938964844,293.1499938964844,0.0692628175020217,-1842.6270751953125,304.14501953125,0.7433316707611084,0.1062904074788093,0.101067841053009,293.1141357421875,297.1499938964844,293.1499938964844,0.0695690214633941,-1365.2127685546875,304.1453552246094,0.744057297706604,0.1066069304943084,0.0748800709843635,292.9493103027344,297.1499938964844,293.1499938964844,0.1814195811748504,-3924.845458984375,304.1240234375,0.9616899490356444,0.2284831255674362,0.2155778706073761,293.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0947265625,0.5765069723129272,0.050000000745058,0.2280237227678299,291.0950622558594,291.1499938964844,270.64288330078125,269.9099426269531,283.8847351074219,293.2333679199219,289.0955505371094,1.0,0.1820388585329055,1.0,1.0,0.9730326533317566,1.0,-0.8406271934509277,0.3483603298664093,0.492266833782196,0.1809765845537185,0.0,0.0,0.1097730249166488,23.02812957763672,25.0,4.677466869354248,-4430.10302734375,66.64510345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70831298828125,302.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0981069356203079,0.0,0.0,0.0,0.0,1.0,0.0007531599840149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017196550965309,0.102878525853157,-0.0011588688939809,0.0,9.956606663763524e-05,0.0,0.0,3.9702653884887695,0.0,0.0,0.0,0.2700801193714142,4.0,0.0,1.0
319680,293.1241760253906,297.1499938964844,293.1499938964844,0.0535066947340965,-1475.616455078125,304.14666748046875,0.703787624835968,0.0894292667508125,0.0809284150600433,293.1103210449219,297.1499938964844,293.1499938964844,0.0692628175020217,-1842.6270751953125,304.14501953125,0.7433316707611084,0.1062904074788093,0.101067841053009,293.1141357421875,297.1499938964844,293.1499938964844,0.0695690214633941,-1365.2127685546875,304.1453552246094,0.744057297706604,0.1066069304943084,0.0748800709843635,292.9493103027344,297.1499938964844,293.1499938964844,0.1814195811748504,-3924.845458984375,304.1240234375,0.9616899490356444,0.2284831255674362,0.2155778706073761,293.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0947265625,0.5765069723129272,0.050000000745058,0.2280237227678299,291.0950622558594,291.1499938964844,270.64288330078125,269.9099426269531,283.8847351074219,293.2333679199219,289.0955505371094,1.0,0.1820388585329055,1.0,1.0,0.9730326533317566,1.0,-0.8406271934509277,0.3483603298664093,0.492266833782196,0.1809765845537185,0.0,0.0,0.1097730249166488,23.02812957763672,25.0,4.677466869354248,-4430.10302734375,66.64510345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70831298828125,302.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0981069356203079,0.0,0.0,0.0,0.0,1.0,0.0007531599840149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017196550965309,0.102878525853157,-0.0011588688939809,0.0,9.956606663763524e-05,0.0,0.0,3.9702653884887695,0.0,0.0,0.0,0.2700801193714142,4.0,0.0,1.0
319740,293.1241149902344,297.1499938964844,293.1499938964844,0.054136611521244,-1486.1549072265625,304.146728515625,0.706310510635376,0.0900933369994163,0.0815243944525718,293.10986328125,297.1499938964844,293.1499938964844,0.0702417120337486,-1861.1356201171875,304.1450500488281,0.7463986277580261,0.1073883175849914,0.1021057739853859,293.1134948730469,297.1499938964844,293.1499938964844,0.0704935193061828,-1378.1356201171875,304.1453552246094,0.7469975352287292,0.1076463162899017,0.0756058171391487,292.9503173828125,297.1499938964844,293.1499938964844,0.1863513141870498,-4008.677001953125,304.1244506835937,0.9695261120796204,0.233365386724472,0.2202254384756088,293.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0979919433594,0.5771428942680359,0.050000000745058,0.228006362915039,291.0982971191406,291.1499938964844,270.5853576660156,269.8501892089844,283.8600158691406,293.2330322265625,289.09881591796875,1.0,0.1829970777034759,1.0,1.0,0.9730656743049622,1.0,-0.8490164875984192,0.3518617153167724,0.4971547722816467,0.1833821535110473,0.0,0.0,0.1164466068148613,23.036312103271484,25.0,4.580708026885986,-4498.05712890625,68.00457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6955871582031,302.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.100028820335865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044354364275932,0.104439653456211,-4.215515673422488e-06,0.0,0.0001015165325952,0.0,0.0,4.03502368927002,0.0,0.0,0.0,0.2703697085380554,4.0,0.0,1.0
319800,293.1241149902344,297.1499938964844,293.1499938964844,0.054136611521244,-1486.1549072265625,304.146728515625,0.706310510635376,0.0900933369994163,0.0815243944525718,293.10986328125,297.1499938964844,293.1499938964844,0.0702417120337486,-1861.1356201171875,304.1450500488281,0.7463986277580261,0.1073883175849914,0.1021057739853859,293.1134948730469,297.1499938964844,293.1499938964844,0.0704935193061828,-1378.1356201171875,304.1453552246094,0.7469975352287292,0.1076463162899017,0.0756058171391487,292.9503173828125,297.1499938964844,293.1499938964844,0.1863513141870498,-4008.677001953125,304.1244506835937,0.9695261120796204,0.233365386724472,0.2202254384756088,293.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0979919433594,0.5771428942680359,0.050000000745058,0.228006362915039,291.0982971191406,291.1499938964844,270.5853576660156,269.8501892089844,283.8600158691406,293.2330322265625,289.09881591796875,1.0,0.1829970777034759,1.0,1.0,0.9730656743049622,1.0,-0.8490164875984192,0.3518617153167724,0.4971547722816467,0.1833821535110473,0.0,0.0,0.1164466068148613,23.036312103271484,25.0,4.580708026885986,-4498.05712890625,68.00457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6955871582031,302.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.100028820335865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044354364275932,0.104439653456211,-4.215515673422488e-06,0.0,0.0001015165325952,0.0,0.0,4.03502368927002,0.0,0.0,0.0,0.2703697085380554,4.0,0.0,1.0
319860,293.1241455078125,297.1499938964844,293.1499938964844,0.0547518506646156,-1496.4765625,304.14678955078125,0.7086960673332214,0.0907441824674606,0.0821093097329139,293.10955810546875,297.1499938964844,293.1499938964844,0.0712025836110115,-1879.360107421875,304.14508056640625,0.7493593096733093,0.108468659222126,0.1031291931867599,293.113037109375,297.1499938964844,293.1499938964844,0.0713986158370971,-1390.8232421875,304.1453857421875,0.7498264312744141,0.1086650490760803,0.0763193741440773,292.95220947265625,297.1499938964844,293.1499938964844,0.1911147683858871,-4089.1142578125,304.1250305175781,0.976475179195404,0.2380440384149551,0.2246879488229751,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.101318359375,0.577697217464447,0.050000000745058,0.2279912829399109,291.1016540527344,291.1499938964844,270.5308532714844,269.7940673828125,283.8363952636719,293.2328796386719,289.1022033691406,1.0,0.1839467585086822,1.0,1.0,0.9731209874153136,1.0,-0.8571410775184631,0.3552644252777099,0.5018766522407532,0.1856974363327026,0.0,0.0,0.122668832540512,23.05389213562012,25.0,4.736230850219727,-4564.71826171875,69.35484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900939941406,302.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.541015625,18000.0,0.0,0.0,0.101914644241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070417910814285,0.1070460155606269,-4.219265974825248e-06,0.0,0.000103430407762,0.0,0.0,4.141321659088135,0.0,0.0,0.0,0.2707647979259491,4.0,0.0,1.0
319920,293.1241455078125,297.1499938964844,293.1499938964844,0.0547518506646156,-1496.4765625,304.14678955078125,0.7086960673332214,0.0907441824674606,0.0821093097329139,293.10955810546875,297.1499938964844,293.1499938964844,0.0712025836110115,-1879.360107421875,304.14508056640625,0.7493593096733093,0.108468659222126,0.1031291931867599,293.113037109375,297.1499938964844,293.1499938964844,0.0713986158370971,-1390.8232421875,304.1453857421875,0.7498264312744141,0.1086650490760803,0.0763193741440773,292.95220947265625,297.1499938964844,293.1499938964844,0.1911147683858871,-4089.1142578125,304.1250305175781,0.976475179195404,0.2380440384149551,0.2246879488229751,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.101318359375,0.577697217464447,0.050000000745058,0.2279912829399109,291.1016540527344,291.1499938964844,270.5308532714844,269.7940673828125,283.8363952636719,293.2328796386719,289.1022033691406,1.0,0.1839467585086822,1.0,1.0,0.9731209874153136,1.0,-0.8571410775184631,0.3552644252777099,0.5018766522407532,0.1856974363327026,0.0,0.0,0.122668832540512,23.05389213562012,25.0,4.736230850219727,-4564.71826171875,69.35484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900939941406,302.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.541015625,18000.0,0.0,0.0,0.101914644241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070417910814285,0.1070460155606269,-4.219265974825248e-06,0.0,0.000103430407762,0.0,0.0,4.141321659088135,0.0,0.0,0.0,0.2707647979259491,4.0,0.0,1.0
319980,293.1242370605469,297.1499938964844,293.1499938964844,0.0553497746586799,-1506.5323486328125,304.1468811035156,0.7108947038650513,0.0913796722888946,0.0826814249157905,293.109375,297.1499938964844,293.1499938964844,0.0721399560570716,-1897.18798828125,304.1451721191406,0.7521887421607971,0.1095270067453384,0.104133129119873,293.1127624511719,297.1499938964844,293.1499938964844,0.0722768902778625,-1403.1650390625,304.1454772949219,0.7525140047073364,0.1096574738621711,0.0770155861973762,292.9550170898437,297.1499938964844,293.1499938964844,0.1956725716590881,-4165.5849609375,304.1257629394531,0.982559084892273,0.2424878478050232,0.2289362847805023,293.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1049499511719,0.5781598091125488,0.050000000745058,0.2279787212610244,291.1053161621094,291.1499938964844,270.479736328125,269.741943359375,283.8139953613281,293.23291015625,289.1058654785156,1.0,0.1848829090595245,1.0,1.0,0.9731763005256652,1.0,-0.8649521470069885,0.3585477173328399,0.506404459476471,0.1879094392061233,0.0,0.0,0.1283851265907287,23.081518173217773,25.0,5.067381381988525,-4629.3701171875,70.68739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6917724609375,302.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.1037362217903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109508216381073,0.1095124408602714,-4.223251835355768e-06,0.0,0.0001052790830726,0.0,0.0,4.242649555206299,0.0,0.0,0.0,0.2711516916751861,4.0,0.0,1.0
320040,293.1242370605469,297.1499938964844,293.1499938964844,0.0553497746586799,-1506.5323486328125,304.1468811035156,0.7108947038650513,0.0913796722888946,0.0826814249157905,293.109375,297.1499938964844,293.1499938964844,0.0721399560570716,-1897.18798828125,304.1451721191406,0.7521887421607971,0.1095270067453384,0.104133129119873,293.1127624511719,297.1499938964844,293.1499938964844,0.0722768902778625,-1403.1650390625,304.1454772949219,0.7525140047073364,0.1096574738621711,0.0770155861973762,292.9550170898437,297.1499938964844,293.1499938964844,0.1956725716590881,-4165.5849609375,304.1257629394531,0.982559084892273,0.2424878478050232,0.2289362847805023,293.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1049499511719,0.5781598091125488,0.050000000745058,0.2279787212610244,291.1053161621094,291.1499938964844,270.479736328125,269.741943359375,283.8139953613281,293.23291015625,289.1058654785156,1.0,0.1848829090595245,1.0,1.0,0.9731763005256652,1.0,-0.8649521470069885,0.3585477173328399,0.506404459476471,0.1879094392061233,0.0,0.0,0.1283851265907287,23.081518173217773,25.0,5.067381381988525,-4629.3701171875,70.68739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6917724609375,302.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.1037362217903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109508216381073,0.1095124408602714,-4.223251835355768e-06,0.0,0.0001052790830726,0.0,0.0,4.242649555206299,0.0,0.0,0.0,0.2711516916751861,4.0,0.0,1.0
