time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320100,293.12432861328125,297.1499938964844,293.1499938964844,0.0556416623294353,-1511.4503173828125,304.1469116210937,0.7119162082672119,0.0916908383369445,0.0829619616270065,293.1093444824219,297.1499938964844,293.1499938964844,0.0725991278886795,-1905.9385986328125,304.14520263671875,0.7535476088523865,0.1100469604134559,0.1046268045902252,293.1126708984375,297.1499938964844,293.1499938964844,0.0727052688598632,-1409.1953125,304.1455078125,0.7537981867790222,0.1101429089903831,0.0773564577102661,292.956787109375,297.1499938964844,293.1499938964844,0.1978620141744613,-4202.1474609375,304.1261901855469,0.9852869510650636,0.2446102499961853,0.2309693992137909,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1068420410156,0.5783536434173584,0.050000000745058,0.227973461151123,291.1072082519531,291.1499938964844,270.45556640625,269.71746826171875,283.80328369140625,293.2330017089844,289.1077880859375,1.0,0.1853441894054412,1.0,1.0,0.9732039570808412,1.0,-0.8687243461608887,0.3601377010345459,0.5085866451263428,0.1889722347259521,0.0,0.0,0.131042018532753,23.099260330200195,25.0,5.198781490325928,-4660.65185546875,71.34410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6952209472656,302.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.078125,18000.0,0.0,0.0,0.104614682495594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106766760349273,0.1106809005141258,-4.225186330586439e-06,0.0,0.0001061706061591,0.0,0.0,4.290809631347656,0.0,0.0,0.0,0.2713363766670227,4.0,0.0,1.0
320160,293.1244201660156,297.1499938964844,293.1499938964844,0.0559288598597049,-1516.29541015625,304.1469421386719,0.7128888368606567,0.0919974595308303,0.0832386910915374,293.109375,297.1499938964844,293.1499938964844,0.0730521082878112,-1914.582275390625,304.145263671875,0.7548686861991882,0.1105607226490974,0.1051148846745491,293.1126708984375,297.1499938964844,293.1499938964844,0.0731267035007476,-1415.1348876953125,304.14556884765625,0.7550423741340637,0.1106212213635444,0.0776925235986709,292.9587707519531,297.1499938964844,293.1499938964844,0.1999896168708801,-4237.56982421875,304.12664794921875,0.9878195524215698,0.2466641813516616,0.2329400777816772,293.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1087646484375,0.5785228610038757,0.050000000745058,0.2279688715934753,291.109130859375,291.1499938964844,270.4323425292969,269.69415283203125,283.79296875,293.233154296875,289.1097106933594,1.0,0.1858003586530685,1.0,1.0,0.9732402563095092,1.0,-0.8724054098129272,0.3616919219493866,0.5107134580612183,0.1900051832199096,0.0,0.0,0.1335710287094116,23.119504928588867,25.0,5.29953145980835,-4691.19873046875,71.99358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70025634765625,302.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.384765625,18000.0,0.0,0.0,0.105469025671482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118018701672554,0.1118060946464538,-4.227063982398249e-06,0.0,0.0001070376529241,0.0,0.0,4.337271213531494,0.0,0.0,0.0,0.271514743566513,4.0,0.0,1.0
320220,293.1246643066406,297.1499938964844,293.1499938964844,0.0564879216253757,-1525.743896484375,304.14703369140625,0.7146837711334229,0.0925955474376678,0.083779327571392,293.1094665527344,297.1499938964844,293.1499938964844,0.0739383324980735,-1931.52490234375,304.1453552246094,0.7573847770690918,0.1115680411458015,0.1060727462172508,293.1127319335937,297.1499938964844,293.1499938964844,0.0739476233720779,-1426.72412109375,304.1456604003906,0.7573981285095215,0.1115548685193061,0.0783491805195808,292.96356201171875,297.1499938964844,293.1499938964844,0.2040333598852157,-4304.59619140625,304.127685546875,0.9923115372657776,0.250542402267456,0.2366714179515838,293.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.5787806510925293,0.050000000745058,0.2279618382453918,291.1130676269531,291.1499938964844,270.38897705078125,269.6510925292969,283.7735595703125,293.2336120605469,289.1136169433594,1.0,0.1866941750049591,1.0,1.0,0.9733128547668456,1.0,-0.8794621229171753,0.3646800816059112,0.5147820115089417,0.191973015666008,0.0,0.0,0.1382318437099456,23.16798210144043,25.0,5.416599750518799,-4749.75146484375,73.26507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7148742675781,302.74072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.056640625,18000.0,0.0,0.0,0.1070935353636741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139104813337326,0.113914705812931,-4.230622835166287e-06,0.0,0.0001086863267119,0.0,0.0,4.424563884735107,0.0,0.0,0.0,0.2718502879142761,4.0,0.0,1.0
320280,293.1246643066406,297.1499938964844,293.1499938964844,0.0564879216253757,-1525.743896484375,304.14703369140625,0.7146837711334229,0.0925955474376678,0.083779327571392,293.1094665527344,297.1499938964844,293.1499938964844,0.0739383324980735,-1931.52490234375,304.1453552246094,0.7573847770690918,0.1115680411458015,0.1060727462172508,293.1127319335937,297.1499938964844,293.1499938964844,0.0739476233720779,-1426.72412109375,304.1456604003906,0.7573981285095215,0.1115548685193061,0.0783491805195808,292.96356201171875,297.1499938964844,293.1499938964844,0.2040333598852157,-4304.59619140625,304.127685546875,0.9923115372657776,0.250542402267456,0.2366714179515838,293.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.5787806510925293,0.050000000745058,0.2279618382453918,291.1130676269531,291.1499938964844,270.38897705078125,269.6510925292969,283.7735595703125,293.2336120605469,289.1136169433594,1.0,0.1866941750049591,1.0,1.0,0.9733128547668456,1.0,-0.8794621229171753,0.3646800816059112,0.5147820115089417,0.191973015666008,0.0,0.0,0.1382318437099456,23.16798210144043,25.0,5.416599750518799,-4749.75146484375,73.26507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7148742675781,302.74072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.056640625,18000.0,0.0,0.0,0.1070935353636741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139104813337326,0.113914705812931,-4.230622835166287e-06,0.0,0.0001086863267119,0.0,0.0,4.424563884735107,0.0,0.0,0.0,0.2718502879142761,4.0,0.0,1.0
320340,293.1249694824219,297.1499938964844,293.1499938964844,0.0570254139602184,-1534.849365234375,304.1471252441406,0.7162783741950989,0.0931717231869697,0.0843013823032379,293.1097106933594,297.1499938964844,293.1499938964844,0.074797436594963,-1947.98828125,304.1454772949219,0.7597191333770752,0.1125467866659164,0.1070047244429588,293.1129455566406,297.1499938964844,293.1499938964844,0.0747386366128921,-1437.914794921875,304.1457824707031,0.7595640420913696,0.1124564260244369,0.0789842456579208,292.9693603515625,297.1499938964844,293.1499938964844,0.2077642828226089,-4366.078125,304.12890625,0.9960817694664,0.2540867030620575,0.2400966435670852,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1165771484375,0.5789248943328857,0.050000000745058,0.2279578298330307,291.1169738769531,291.1499938964844,270.3500061035156,269.6131286621094,283.7558898925781,293.2342529296875,289.1175537109375,1.0,0.1875590533018112,1.0,1.0,0.973385453224182,1.0,-0.8860757946968079,0.3674922883510589,0.5185834765434265,0.1937990039587021,0.0,0.0,0.142368882894516,23.227338790893555,25.0,5.434298515319824,-4804.5439453125,74.49231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7350158691406,302.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78125,18000.0,0.0,0.0,0.1085931062698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158216893672943,0.1158259212970733,-4.233894742355915e-06,0.0,0.0001102082023862,0.0,0.0,4.503943920135498,0.0,0.0,0.0,0.2721560001373291,4.0,0.0,1.0
320400,293.1249694824219,297.1499938964844,293.1499938964844,0.0570254139602184,-1534.849365234375,304.1471252441406,0.7162783741950989,0.0931717231869697,0.0843013823032379,293.1097106933594,297.1499938964844,293.1499938964844,0.074797436594963,-1947.98828125,304.1454772949219,0.7597191333770752,0.1125467866659164,0.1070047244429588,293.1129455566406,297.1499938964844,293.1499938964844,0.0747386366128921,-1437.914794921875,304.1457824707031,0.7595640420913696,0.1124564260244369,0.0789842456579208,292.9693603515625,297.1499938964844,293.1499938964844,0.2077642828226089,-4366.078125,304.12890625,0.9960817694664,0.2540867030620575,0.2400966435670852,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1165771484375,0.5789248943328857,0.050000000745058,0.2279578298330307,291.1169738769531,291.1499938964844,270.3500061035156,269.6131286621094,283.7558898925781,293.2342529296875,289.1175537109375,1.0,0.1875590533018112,1.0,1.0,0.973385453224182,1.0,-0.8860757946968079,0.3674922883510589,0.5185834765434265,0.1937990039587021,0.0,0.0,0.142368882894516,23.227338790893555,25.0,5.434298515319824,-4804.5439453125,74.49231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7350158691406,302.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78125,18000.0,0.0,0.0,0.1085931062698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158216893672943,0.1158259212970733,-4.233894742355915e-06,0.0,0.0001102082023862,0.0,0.0,4.503943920135498,0.0,0.0,0.0,0.2721560001373291,4.0,0.0,1.0
320460,293.1249389648437,297.1499938964844,293.1499938964844,0.057591363787651,-1544.4737548828125,304.1471252441406,0.717483639717102,0.0938122048974037,0.0848529189825058,293.109619140625,297.1499938964844,293.1499938964844,0.0756777003407478,-1964.9102783203125,304.1455078125,0.7616294622421265,0.1135869398713111,0.1079632192850112,293.1128234863281,297.1499938964844,293.1499938964844,0.0755475163459777,-1449.392578125,304.1458435058594,0.7612974047660828,0.1134146377444267,0.0796360000967979,292.9753112792969,297.1499938964844,293.1499938964844,0.2104092240333557,-4408.64306640625,304.13165283203125,0.99811989068985,0.257455825805664,0.2424405515193939,293.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204833984375,0.5786328911781311,0.050000000745058,0.2279654145240783,291.12091064453125,291.1499938964844,270.3133239746094,269.5778503417969,283.7392578125,293.23468017578125,289.1215209960937,1.0,0.1883768737316131,1.0,1.0,0.9734647870063782,1.0,-0.8915293216705322,0.3698157370090484,0.5217136144638062,0.195299357175827,0.0,0.0,0.1459850817918777,23.33465385437012,25.0,5.740333557128906,-4854.3017578125,75.60063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7599182128906,302.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.1099549308419227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175276190042495,0.1175318583846092,-4.236858785588993e-06,0.0,0.000111590277811,0.0,0.0,4.575015544891357,0.0,0.0,0.0,0.2724301815032959,4.0,0.0,1.0
320520,293.1249389648437,297.1499938964844,293.1499938964844,0.057591363787651,-1544.4737548828125,304.1471252441406,0.717483639717102,0.0938122048974037,0.0848529189825058,293.109619140625,297.1499938964844,293.1499938964844,0.0756777003407478,-1964.9102783203125,304.1455078125,0.7616294622421265,0.1135869398713111,0.1079632192850112,293.1128234863281,297.1499938964844,293.1499938964844,0.0755475163459777,-1449.392578125,304.1458435058594,0.7612974047660828,0.1134146377444267,0.0796360000967979,292.9753112792969,297.1499938964844,293.1499938964844,0.2104092240333557,-4408.64306640625,304.13165283203125,0.99811989068985,0.257455825805664,0.2424405515193939,293.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204833984375,0.5786328911781311,0.050000000745058,0.2279654145240783,291.12091064453125,291.1499938964844,270.3133239746094,269.5778503417969,283.7392578125,293.23468017578125,289.1215209960937,1.0,0.1883768737316131,1.0,1.0,0.9734647870063782,1.0,-0.8915293216705322,0.3698157370090484,0.5217136144638062,0.195299357175827,0.0,0.0,0.1459850817918777,23.33465385437012,25.0,5.740333557128906,-4854.3017578125,75.60063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7599182128906,302.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.1099549308419227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175276190042495,0.1175318583846092,-4.236858785588993e-06,0.0,0.000111590277811,0.0,0.0,4.575015544891357,0.0,0.0,0.0,0.2724301815032959,4.0,0.0,1.0
320580,293.1244812011719,297.1499938964844,293.1499938964844,0.0582423098385334,-1555.5653076171875,304.1470031738281,0.7180061340332031,0.0945417359471321,0.085499569773674,293.1090393066406,297.1499938964844,293.1499938964844,0.0766400247812271,-1983.4442138671875,304.1454162597656,0.7627654671669006,0.1147268265485763,0.109028972685337,293.1123046875,297.1499938964844,293.1499938964844,0.0764323770999908,-1461.9681396484375,304.145751953125,0.7622427940368652,0.1144647225737571,0.0803617984056472,292.9774169921875,297.1499938964844,293.1499938964844,0.2104906141757965,-4408.47802734375,304.1376037597656,0.9968527555465698,0.2614457309246063,0.2424537986516952,293.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1263122558594,0.5774350762367249,0.050000000745058,0.2279972732067108,291.12701416015625,291.1499938964844,270.27667236328125,269.54254150390625,283.7228698730469,293.2342834472656,289.1280517578125,1.0,0.1890873908996582,1.0,1.0,0.9735440611839294,1.0,-0.8944772481918335,0.371076762676239,0.5234004855155945,0.1960969269275665,0.0,0.0,0.1486732363700866,23.540733337402344,25.0,8.689372062683105,-4894.54248046875,76.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895202636719,302.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.1111613437533378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189034655690193,0.1189077049493789,-4.239436748321168e-06,0.0,0.0001128146395785,0.0,0.0,4.632657051086426,0.0,0.0,0.0,0.2726544439792633,4.0,0.0,1.0
320640,293.1244812011719,297.1499938964844,293.1499938964844,0.0582423098385334,-1555.5653076171875,304.1470031738281,0.7180061340332031,0.0945417359471321,0.085499569773674,293.1090393066406,297.1499938964844,293.1499938964844,0.0766400247812271,-1983.4442138671875,304.1454162597656,0.7627654671669006,0.1147268265485763,0.109028972685337,293.1123046875,297.1499938964844,293.1499938964844,0.0764323770999908,-1461.9681396484375,304.145751953125,0.7622427940368652,0.1144647225737571,0.0803617984056472,292.9774169921875,297.1499938964844,293.1499938964844,0.2104906141757965,-4408.47802734375,304.1376037597656,0.9968527555465698,0.2614457309246063,0.2424537986516952,293.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1263122558594,0.5774350762367249,0.050000000745058,0.2279972732067108,291.12701416015625,291.1499938964844,270.27667236328125,269.54254150390625,283.7228698730469,293.2342834472656,289.1280517578125,1.0,0.1890873908996582,1.0,1.0,0.9735440611839294,1.0,-0.8944772481918335,0.371076762676239,0.5234004855155945,0.1960969269275665,0.0,0.0,0.1486732363700866,23.540733337402344,25.0,8.689372062683105,-4894.54248046875,76.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895202636719,302.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.1111613437533378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189034655690193,0.1189077049493789,-4.239436748321168e-06,0.0,0.0001128146395785,0.0,0.0,4.632657051086426,0.0,0.0,0.0,0.2726544439792633,4.0,0.0,1.0
320700,293.1241760253906,297.1499938964844,293.1499938964844,0.0585834793746471,-1561.3934326171875,304.1469421386719,0.7185918092727661,0.0949230939149856,0.0858392938971519,293.1086730957031,297.1499938964844,293.1499938964844,0.0771390870213508,-1993.0760498046875,304.14532470703125,0.7636920809745789,0.1153169050812721,0.1095831543207168,293.1119689941406,297.1499938964844,293.1499938964844,0.0768908485770225,-1468.496826171875,304.14569091796875,0.7630692720413208,0.1150082051753997,0.080738827586174,292.97711181640625,297.1499938964844,293.1499938964844,0.2107531726360321,-4412.2900390625,304.1393737792969,0.9967474341392516,0.2636880278587341,0.2426900863647461,293.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297302246094,0.5771178007125854,0.050000000745058,0.2280057370662689,291.13037109375,291.1499938964844,270.2583312988281,269.52490234375,283.7142639160156,293.2337951660156,289.13116455078125,1.0,0.1894180476665496,1.0,1.0,0.97358375787735,1.0,-0.8962954878807068,0.3718592226505279,0.5244362950325012,0.1965793222188949,0.0,0.0,0.1496403515338897,23.607959747314453,25.0,8.169085502624512,-4911.78564453125,76.85755157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.830078125,18000.0,0.0,0.0,0.1116972342133522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194009706377983,0.1194052100181579,-4.24045856561861e-06,0.0,0.0001133584955823,0.0,0.0,4.653625011444092,0.0,0.0,0.0,0.2727378308773041,4.0,0.0,1.0
320760,293.12384033203125,297.1499938964844,293.1499938964844,0.0589396469295024,-1567.506103515625,304.1468505859375,0.719290018081665,0.0953146517276763,0.0861875563859939,293.1082763671875,297.1499938964844,293.1499938964844,0.077654592692852,-2003.05810546875,304.1452331542969,0.7647451162338257,0.1159180030226707,0.110147587954998,293.1116027832031,297.1499938964844,293.1499938964844,0.0773654282093048,-1475.278076171875,304.1455993652344,0.7640211582183838,0.115562580525875,0.0811231061816215,292.9765625,297.1499938964844,293.1499938964844,0.2110901772975921,-4417.46533203125,304.14068603515625,0.9968045949935912,0.2659872770309448,0.2429874688386917,293.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.5768945813179016,0.050000000745058,0.2280116975307464,291.1325378417969,291.1499938964844,270.239990234375,269.5072631835937,283.7055053710937,293.2331237792969,289.1329345703125,1.0,0.1897372454404831,1.0,1.0,0.9736192226409912,1.0,-0.8982138633728027,0.3726850748062134,0.5255287885665894,0.1970889419317245,0.0,0.0,0.1505814790725708,23.66302490234375,25.0,6.13323974609375,-4928.3203125,77.28176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,302.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.349609375,18000.0,0.0,0.0,0.1121847257018089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198426336050033,0.119846872985363,-4.241305759933312e-06,0.0,0.0001138532388722,0.0,0.0,4.672187328338623,0.0,0.0,0.0,0.2728112936019897,4.0,0.0,1.0
320820,293.12310791015625,297.1499938964844,293.1499938964844,0.0596901401877403,-1580.4517822265625,304.1466369628906,0.7208350300788879,0.0961261093616485,0.0869099572300911,293.107421875,297.1499938964844,293.1499938964844,0.0787247791886329,-2023.8563232421875,304.1450500488281,0.767018735408783,0.1171490922570228,0.1113048493862152,293.1107788085937,297.1499938964844,293.1499938964844,0.0783545076847076,-1489.4632568359375,304.1454162597656,0.7660946249961853,0.1167013496160507,0.081913061439991,292.9748840332031,297.1499938964844,293.1499938964844,0.2116494625806808,-4426.05810546875,304.142822265625,0.9968926906585692,0.2707203328609466,0.2434519678354263,293.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13409423828125,0.5765456557273865,0.050000000745058,0.2280209958553314,291.1341857910156,291.1499938964844,270.2033386230469,269.4719543457031,283.6875915527344,293.23126220703125,289.1343078613281,1.0,0.190341830253601,1.0,1.0,0.9736900925636292,1.0,-0.9019866585731506,0.3743145763874054,0.5276721119880676,0.1980804204940796,0.0,0.0,0.152557834982872,23.75840759277344,25.0,2.649889707565308,-4962.451171875,78.1001968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,303.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.447265625,18000.0,0.0,0.0,0.1130183041095733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207557618618011,0.1207600086927414,-4.242839622747852e-06,0.0,0.000114699207188,0.0,0.0,4.710363864898682,0.0,0.0,0.0,0.2729582786560058,4.0,0.0,1.0
320880,293.12310791015625,297.1499938964844,293.1499938964844,0.0596901401877403,-1580.4517822265625,304.1466369628906,0.7208350300788879,0.0961261093616485,0.0869099572300911,293.107421875,297.1499938964844,293.1499938964844,0.0787247791886329,-2023.8563232421875,304.1450500488281,0.767018735408783,0.1171490922570228,0.1113048493862152,293.1107788085937,297.1499938964844,293.1499938964844,0.0783545076847076,-1489.4632568359375,304.1454162597656,0.7660946249961853,0.1167013496160507,0.081913061439991,292.9748840332031,297.1499938964844,293.1499938964844,0.2116494625806808,-4426.05810546875,304.142822265625,0.9968926906585692,0.2707203328609466,0.2434519678354263,293.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13409423828125,0.5765456557273865,0.050000000745058,0.2280209958553314,291.1341857910156,291.1499938964844,270.2033386230469,269.4719543457031,283.6875915527344,293.23126220703125,289.1343078613281,1.0,0.190341830253601,1.0,1.0,0.9736900925636292,1.0,-0.9019866585731506,0.3743145763874054,0.5276721119880676,0.1980804204940796,0.0,0.0,0.152557834982872,23.75840759277344,25.0,2.649889707565308,-4962.451171875,78.1001968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,303.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.447265625,18000.0,0.0,0.0,0.1130183041095733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207557618618011,0.1207600086927414,-4.242839622747852e-06,0.0,0.000114699207188,0.0,0.0,4.710363864898682,0.0,0.0,0.0,0.2729582786560058,4.0,0.0,1.0
320940,293.122314453125,297.1499938964844,293.1499938964844,0.060475867241621,-1594.067138671875,304.1464538574219,0.7225427031517029,0.0969701632857322,0.087662361562252,293.10650634765625,297.1499938964844,293.1499938964844,0.0798290520906448,-2045.3843994140625,304.1448669433594,0.7694782614707947,0.1184123456478118,0.1124935373663902,293.1098937988281,297.1499938964844,293.1499938964844,0.0793798640370369,-1504.21484375,304.1452331542969,0.7683597803115845,0.1178747192025184,0.082727774977684,292.97265625,297.1499938964844,293.1499938964844,0.2120535969734192,-4432.23681640625,304.14453125,0.9969525337219238,0.275604784488678,0.2437715828418731,293.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1345520019531,0.5763053297996521,0.050000000745058,0.2280274033546447,291.13458251953125,291.1499938964844,270.1666564941406,269.4366760253906,283.6692199707031,293.2288818359375,289.13458251953125,1.0,0.1909082680940628,1.0,1.0,0.973761022090912,1.0,-0.9056854844093324,0.3759181201457977,0.5297673940658569,0.1990406662225723,0.0,0.0,0.1545805782079696,23.837257385253903,25.0,0.619847297668457,-4997.35302734375,78.88542938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028625488281,303.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.349609375,18000.0,0.0,0.0,0.1136901676654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121702454984188,0.1217066943645477,-4.244389856467024e-06,0.0,0.0001153810662799,0.0,0.0,4.749948978424072,0.0,0.0,0.0,0.2731095552444458,4.0,0.0,1.0
321000,293.122314453125,297.1499938964844,293.1499938964844,0.060475867241621,-1594.067138671875,304.1464538574219,0.7225427031517029,0.0969701632857322,0.087662361562252,293.10650634765625,297.1499938964844,293.1499938964844,0.0798290520906448,-2045.3843994140625,304.1448669433594,0.7694782614707947,0.1184123456478118,0.1124935373663902,293.1098937988281,297.1499938964844,293.1499938964844,0.0793798640370369,-1504.21484375,304.1452331542969,0.7683597803115845,0.1178747192025184,0.082727774977684,292.97265625,297.1499938964844,293.1499938964844,0.2120535969734192,-4432.23681640625,304.14453125,0.9969525337219238,0.275604784488678,0.2437715828418731,293.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1345520019531,0.5763053297996521,0.050000000745058,0.2280274033546447,291.13458251953125,291.1499938964844,270.1666564941406,269.4366760253906,283.6692199707031,293.2288818359375,289.13458251953125,1.0,0.1909082680940628,1.0,1.0,0.973761022090912,1.0,-0.9056854844093324,0.3759181201457977,0.5297673940658569,0.1990406662225723,0.0,0.0,0.1545805782079696,23.837257385253903,25.0,0.619847297668457,-4997.35302734375,78.88542938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028625488281,303.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.349609375,18000.0,0.0,0.0,0.1136901676654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121702454984188,0.1217066943645477,-4.244389856467024e-06,0.0,0.0001153810662799,0.0,0.0,4.749948978424072,0.0,0.0,0.0,0.2731095552444458,4.0,0.0,1.0
321060,293.1214599609375,297.1499938964844,293.1499938964844,0.061289794743061,-1608.2293701171875,304.1462707519531,0.7243832945823669,0.0978420078754425,0.0884403735399246,293.1055908203125,297.1499938964844,293.1499938964844,0.0809601619839668,-2067.494140625,304.1446838378906,0.7720932364463806,0.1197026595473289,0.1137084886431694,293.1089782714844,297.1499938964844,293.1499938964844,0.0804345533251762,-1519.4283447265625,304.14508056640625,0.7707871794700623,0.1190777122974395,0.083563707768917,292.9700927734375,297.1499938964844,293.1499938964844,0.2123243361711502,-4436.3271484375,304.1459045410156,0.996989369392395,0.2806172668933868,0.2439696490764618,293.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1342468261719,0.5761562585830688,0.050000000745058,0.2280313372611999,291.1341857910156,291.1499938964844,270.1300048828125,269.4013671875,283.6505126953125,293.22607421875,289.1341247558594,1.0,0.1914428919553756,1.0,1.0,0.9738333821296692,1.0,-0.909323275089264,0.3775004148483276,0.5318228602409363,0.1999747306108474,0.0,0.0,0.1567109823226928,23.90216636657715,25.0,-0.5445830225944519,-5032.85498046875,79.64321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,303.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1142347604036331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226987764239311,0.1227030232548713,-4.246003300067969e-06,0.0,0.0001159337552962,0.0,0.0,4.791643142700195,0.0,0.0,0.0,0.2732686698436737,4.0,0.0,1.0
321120,293.1214599609375,297.1499938964844,293.1499938964844,0.061289794743061,-1608.2293701171875,304.1462707519531,0.7243832945823669,0.0978420078754425,0.0884403735399246,293.1055908203125,297.1499938964844,293.1499938964844,0.0809601619839668,-2067.494140625,304.1446838378906,0.7720932364463806,0.1197026595473289,0.1137084886431694,293.1089782714844,297.1499938964844,293.1499938964844,0.0804345533251762,-1519.4283447265625,304.14508056640625,0.7707871794700623,0.1190777122974395,0.083563707768917,292.9700927734375,297.1499938964844,293.1499938964844,0.2123243361711502,-4436.3271484375,304.1459045410156,0.996989369392395,0.2806172668933868,0.2439696490764618,293.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1342468261719,0.5761562585830688,0.050000000745058,0.2280313372611999,291.1341857910156,291.1499938964844,270.1300048828125,269.4013671875,283.6505126953125,293.22607421875,289.1341247558594,1.0,0.1914428919553756,1.0,1.0,0.9738333821296692,1.0,-0.909323275089264,0.3775004148483276,0.5318228602409363,0.1999747306108474,0.0,0.0,0.1567109823226928,23.90216636657715,25.0,-0.5445830225944519,-5032.85498046875,79.64321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,303.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1142347604036331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226987764239311,0.1227030232548713,-4.246003300067969e-06,0.0,0.0001159337552962,0.0,0.0,4.791643142700195,0.0,0.0,0.0,0.2732686698436737,4.0,0.0,1.0
321180,293.1206359863281,297.1499938964844,293.1499938964844,0.0621248260140419,-1622.813232421875,304.1461181640625,0.726329505443573,0.0987366661429405,0.0892394706606864,293.1046447753906,297.1499938964844,293.1499938964844,0.0821113809943199,-2090.046630859375,304.14453125,0.774834394454956,0.1210152506828308,0.1149450540542602,293.1080322265625,297.1499938964844,293.1499938964844,0.0815115347504615,-1534.9970703125,304.1449279785156,0.7733469605445862,0.1203051656484603,0.0844171941280365,292.96734619140625,297.1499938964844,293.1499938964844,0.2124823033809662,-4438.6396484375,304.1470031738281,0.9970076680183412,0.2857356071472168,0.2440687119960785,293.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335144042969,0.5760816335678101,0.050000000745058,0.2280332595109939,291.1334228515625,291.1499938964844,270.09332275390625,269.3660583496094,283.63153076171875,293.2229309082031,289.1333312988281,1.0,0.1919518262147903,1.0,1.0,0.9739058017730712,1.0,-0.9129120707511902,0.37906613945961,0.5338459610939026,0.2008872628211975,0.0,0.0,0.1589685529470443,23.9556884765625,25.0,-1.0762100219726562,-5068.958984375,80.3792953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,303.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.1146942302584648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237636283040046,0.1237678751349449,-4.247723154549021e-06,0.0,0.0001164000568678,0.0,0.0,4.836261749267578,0.0,0.0,0.0,0.2734387814998626,4.0,0.0,1.0
321240,293.1206359863281,297.1499938964844,293.1499938964844,0.0621248260140419,-1622.813232421875,304.1461181640625,0.726329505443573,0.0987366661429405,0.0892394706606864,293.1046447753906,297.1499938964844,293.1499938964844,0.0821113809943199,-2090.046630859375,304.14453125,0.774834394454956,0.1210152506828308,0.1149450540542602,293.1080322265625,297.1499938964844,293.1499938964844,0.0815115347504615,-1534.9970703125,304.1449279785156,0.7733469605445862,0.1203051656484603,0.0844171941280365,292.96734619140625,297.1499938964844,293.1499938964844,0.2124823033809662,-4438.6396484375,304.1470031738281,0.9970076680183412,0.2857356071472168,0.2440687119960785,293.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335144042969,0.5760816335678101,0.050000000745058,0.2280332595109939,291.1334228515625,291.1499938964844,270.09332275390625,269.3660583496094,283.63153076171875,293.2229309082031,289.1333312988281,1.0,0.1919518262147903,1.0,1.0,0.9739058017730712,1.0,-0.9129120707511902,0.37906613945961,0.5338459610939026,0.2008872628211975,0.0,0.0,0.1589685529470443,23.9556884765625,25.0,-1.0762100219726562,-5068.958984375,80.3792953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,303.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.1146942302584648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237636283040046,0.1237678751349449,-4.247723154549021e-06,0.0,0.0001164000568678,0.0,0.0,4.836261749267578,0.0,0.0,0.0,0.2734387814998626,4.0,0.0,1.0
321300,293.1202087402344,297.1499938964844,293.1499938964844,0.0625488832592964,-1630.2392578125,304.14605712890625,0.7273372411727905,0.0991915464401245,0.0896460115909576,293.10418701171875,297.1499938964844,293.1499938964844,0.0826932936906814,-2101.462646484375,304.1444702148437,0.7762464880943298,0.1216789558529853,0.1155705451965332,293.1075744628906,297.1499938964844,293.1499938964844,0.0820570513606071,-1542.894287109375,304.1448669433594,0.7746706008911133,0.1209270134568214,0.0848497822880745,292.9659118652344,297.1499938964844,293.1499938964844,0.2125230878591537,-4439.19140625,304.1474609375,0.9970107674598694,0.2883304953575134,0.2440854609012603,293.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330871582031,0.5760689973831177,0.050000000745058,0.2280335575342178,291.13299560546875,291.1499938964844,270.07501220703125,269.3484191894531,283.6219482421875,293.22125244140625,289.1329040527344,1.0,0.1921978443861007,1.0,1.0,0.97394198179245,1.0,-0.9146904349327089,0.3798436522483825,0.5348467826843262,0.2013363391160965,0.0,0.0,0.1601454615592956,23.978673934936523,25.0,-1.194580316543579,-5087.16357421875,80.7402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845886230469,303.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.114903524518013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124322809278965,0.1243270561099052,-4.248629466019338e-06,0.0,0.0001166124711744,0.0,0.0,4.859720706939697,0.0,0.0,0.0,0.2735282480716705,4.0,0.0,1.0
321360,293.1197814941406,297.1499938964844,293.1499938964844,0.0629763752222061,-1637.73828125,304.14599609375,0.7283639311790466,0.0996506288647651,0.0900564342737197,293.103759765625,297.1499938964844,293.1499938964844,0.0832786038517952,-2112.955322265625,304.1444091796875,0.7776813507080078,0.1223468407988548,0.1162000596523284,293.10711669921875,297.1499938964844,293.1499938964844,0.0826063454151153,-1550.8531494140625,304.144775390625,0.7760183215141296,0.1215534210205078,0.0852856412529945,292.9644775390625,297.1499938964844,293.1499938964844,0.2125423401594162,-4439.40234375,304.1478881835937,0.9970105290412904,0.290945827960968,0.2440839409828186,293.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1326599121094,0.5760700702667236,0.050000000745058,0.2280334830284118,291.132568359375,291.1499938964844,270.0566711425781,269.3307800292969,283.6123046875,293.2195129394531,289.1324462890625,1.0,0.1924391835927963,1.0,1.0,0.9739850163459778,1.0,-0.9164597988128662,0.3806180953979492,0.535841703414917,0.2017810493707656,0.0,0.0,0.1613528579473495,23.999555587768555,28.0,-1.259587287902832,-5105.4404296875,81.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,303.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.591796875,18000.0,0.0,0.0,0.1151064038276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248993054032325,0.1249035596847534,-4.249566245562164e-06,0.0,0.000116818366223,0.0,0.0,4.883927822113037,0.0,0.0,0.0,0.27362060546875,4.0,0.0,1.0
321420,293.1190185546875,297.1499938964844,293.1499938964844,0.0638625472784042,-1653.3603515625,304.1458435058594,0.7280861735343933,0.1005705967545509,0.0908955112099647,293.1029357910156,297.1499938964844,293.1499938964844,0.0844828858971595,-2136.671630859375,304.1442565917969,0.7777953743934631,0.1236849725246429,0.1174785420298576,293.1062927246094,297.1499938964844,293.1499938964844,0.0837392956018447,-1567.319580078125,304.1446228027344,0.7759739756584167,0.1228091716766357,0.0861722975969314,292.9642944335937,297.1499938964844,293.1499938964844,0.2158920019865036,-4495.9619140625,304.1428527832031,0.9975592494010924,0.2956967651844024,0.2472241520881652,293.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.5736978650093079,0.050000000745058,0.2280982583761215,291.12939453125,291.1499938964844,270.0199890136719,269.29547119140625,283.59136962890625,293.2159729003906,289.12841796875,1.0,0.1941968351602554,1.0,1.0,0.9740711450576782,1.0,-0.9239103198051452,0.383863091468811,0.5400472283363342,0.2037108540534973,0.0,0.0,0.1642392575740814,24.436357498168945,31.0,-6.581783294677734,-5150.2890625,83.16194915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,303.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1155159920454025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261900216341018,0.1261942684650421,-4.251554855727591e-06,0.0,0.0001172340489574,0.0,0.0,4.93806791305542,0.0,0.0,0.0,0.2738268971443176,4.0,0.0,1.0
321480,293.1190185546875,297.1499938964844,293.1499938964844,0.0638625472784042,-1653.3603515625,304.1458435058594,0.7280861735343933,0.1005705967545509,0.0908955112099647,293.1029357910156,297.1499938964844,293.1499938964844,0.0844828858971595,-2136.671630859375,304.1442565917969,0.7777953743934631,0.1236849725246429,0.1174785420298576,293.1062927246094,297.1499938964844,293.1499938964844,0.0837392956018447,-1567.319580078125,304.1446228027344,0.7759739756584167,0.1228091716766357,0.0861722975969314,292.9642944335937,297.1499938964844,293.1499938964844,0.2158920019865036,-4495.9619140625,304.1428527832031,0.9975592494010924,0.2956967651844024,0.2472241520881652,293.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.5736978650093079,0.050000000745058,0.2280982583761215,291.12939453125,291.1499938964844,270.0199890136719,269.29547119140625,283.59136962890625,293.2159729003906,289.12841796875,1.0,0.1941968351602554,1.0,1.0,0.9740711450576782,1.0,-0.9239103198051452,0.383863091468811,0.5400472283363342,0.2037108540534973,0.0,0.0,0.1642392575740814,24.436357498168945,31.0,-6.581783294677734,-5150.2890625,83.16194915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,303.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1155159920454025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261900216341018,0.1261942684650421,-4.251554855727591e-06,0.0,0.0001172340489574,0.0,0.0,4.93806791305542,0.0,0.0,0.0,0.2738268971443176,4.0,0.0,1.0
321540,293.1183776855469,297.1499938964844,293.1499938964844,0.0647973269224166,-1669.983642578125,304.14569091796875,0.7255846858024597,0.1014885827898979,0.091747261583805,293.1022033691406,297.1499938964844,293.1499938964844,0.0857447013258934,-2161.656005859375,304.1440734863281,0.7752857804298401,0.1250232309103012,0.118771918118,293.1055603027344,297.1499938964844,293.1499938964844,0.0849291756749153,-1584.7120361328125,304.1444396972656,0.7733224034309387,0.1240640580654144,0.0870696902275085,292.9719543457031,297.1499938964844,293.1499938964844,0.2224947363138198,-4606.5224609375,304.1341857910156,0.9984480142593384,0.2988629937171936,0.2532763481140136,293.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1203918457031,0.5690754055976868,0.050000000745058,0.2282284647226333,291.11920166015625,291.1499938964844,269.9833374023437,269.2601623535156,283.5688781738281,293.2124938964844,289.11767578125,1.0,0.1970112472772598,1.0,1.0,0.9741573333740234,1.0,-0.9349812269210817,0.3886761367321014,0.5463050603866577,0.2066276967525482,0.0,0.0,0.1689894795417785,25.26874732971192,34.0,-13.525022506713867,-5215.4404296875,86.57390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,303.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.548828125,18000.0,0.0,0.0,0.116007000207901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282729506492614,0.1282771974802017,-4.254358373145806e-06,0.0,0.0001177323574665,0.0,0.0,5.025161743164063,0.0,0.0,0.0,0.2741523087024688,4.0,0.0,1.0
321600,293.1183776855469,297.1499938964844,293.1499938964844,0.0647973269224166,-1669.983642578125,304.14569091796875,0.7255846858024597,0.1014885827898979,0.091747261583805,293.1022033691406,297.1499938964844,293.1499938964844,0.0857447013258934,-2161.656005859375,304.1440734863281,0.7752857804298401,0.1250232309103012,0.118771918118,293.1055603027344,297.1499938964844,293.1499938964844,0.0849291756749153,-1584.7120361328125,304.1444396972656,0.7733224034309387,0.1240640580654144,0.0870696902275085,292.9719543457031,297.1499938964844,293.1499938964844,0.2224947363138198,-4606.5224609375,304.1341857910156,0.9984480142593384,0.2988629937171936,0.2532763481140136,293.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1203918457031,0.5690754055976868,0.050000000745058,0.2282284647226333,291.11920166015625,291.1499938964844,269.9833374023437,269.2601623535156,283.5688781738281,293.2124938964844,289.11767578125,1.0,0.1970112472772598,1.0,1.0,0.9741573333740234,1.0,-0.9349812269210817,0.3886761367321014,0.5463050603866577,0.2066276967525482,0.0,0.0,0.1689894795417785,25.26874732971192,34.0,-13.525022506713867,-5215.4404296875,86.57390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,303.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.548828125,18000.0,0.0,0.0,0.116007000207901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282729506492614,0.1282771974802017,-4.254358373145806e-06,0.0,0.0001177323574665,0.0,0.0,5.025161743164063,0.0,0.0,0.0,0.2741523087024688,4.0,0.0,1.0
321660,293.11785888671875,297.1499938964844,293.1499938964844,0.0657419636845588,-1686.8602294921875,304.1455383300781,0.7212939262390137,0.1023929789662361,0.0926015973091125,293.10162353515625,297.1499938964844,293.1499938964844,0.0870234370231628,-2187.02294921875,304.1439208984375,0.7707334160804749,0.1263520419597625,0.1200714260339737,293.1050109863281,297.1499938964844,293.1499938964844,0.0861329808831214,-1602.343505859375,304.144287109375,0.7686407566070557,0.1253053992986679,0.0879693329334259,292.98858642578125,297.1499938964844,293.1499938964844,0.2315704524517059,-4756.7998046875,304.12432861328125,0.9990000128746032,0.3000172078609466,0.2615025043487549,293.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083984375,0.5626886487007141,0.050000000745058,0.2284176647663116,291.10711669921875,291.1499938964844,269.9466552734375,269.224853515625,283.5453186035156,293.20947265625,289.1056213378906,1.0,0.2007082104682922,1.0,1.0,0.9743070006370544,1.0,-0.9487456679344176,0.3946673572063446,0.5540782809257507,0.2102703601121902,0.0,0.0,0.1755139529705047,26.451648712158203,25.0,-16.036134719848633,-5302.22021484375,91.15299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,303.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.116709366440773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131330981850624,0.1313352435827255,-4.258744411345106e-06,0.0,0.0001184451684821,0.0,0.0,5.153762340545654,0.0,0.0,0.0,0.274634838104248,4.0,0.0,1.0
321720,293.11785888671875,297.1499938964844,293.1499938964844,0.0657419636845588,-1686.8602294921875,304.1455383300781,0.7212939262390137,0.1023929789662361,0.0926015973091125,293.10162353515625,297.1499938964844,293.1499938964844,0.0870234370231628,-2187.02294921875,304.1439208984375,0.7707334160804749,0.1263520419597625,0.1200714260339737,293.1050109863281,297.1499938964844,293.1499938964844,0.0861329808831214,-1602.343505859375,304.144287109375,0.7686407566070557,0.1253053992986679,0.0879693329334259,292.98858642578125,297.1499938964844,293.1499938964844,0.2315704524517059,-4756.7998046875,304.12432861328125,0.9990000128746032,0.3000172078609466,0.2615025043487549,293.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083984375,0.5626886487007141,0.050000000745058,0.2284176647663116,291.10711669921875,291.1499938964844,269.9466552734375,269.224853515625,283.5453186035156,293.20947265625,289.1056213378906,1.0,0.2007082104682922,1.0,1.0,0.9743070006370544,1.0,-0.9487456679344176,0.3946673572063446,0.5540782809257507,0.2102703601121902,0.0,0.0,0.1755139529705047,26.451648712158203,25.0,-16.036134719848633,-5302.22021484375,91.15299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,303.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.116709366440773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131330981850624,0.1313352435827255,-4.258744411345106e-06,0.0,0.0001184451684821,0.0,0.0,5.153762340545654,0.0,0.0,0.0,0.274634838104248,4.0,0.0,1.0
321780,293.11737060546875,297.1499938964844,293.1499938964844,0.0665756091475486,-1701.6624755859375,304.1456604003906,0.7247395515441895,0.1033080220222473,0.0934093743562698,293.1010437011719,297.1499938964844,293.1499938964844,0.088188350200653,-2209.97705078125,304.1440124511719,0.7751690745353699,0.1276944577693939,0.1213255003094673,293.1044616699219,297.1499938964844,293.1499938964844,0.0872185230255127,-1618.131103515625,304.1444091796875,0.7728827595710754,0.1265546828508377,0.0888315141201019,293.00390625,297.1499938964844,293.1499938964844,0.2299311757087707,-4726.42626953125,304.13623046875,0.9990000128746032,0.3009670376777649,0.2595997750759125,293.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.5641756653785706,0.050000000745058,0.2283723801374435,291.10479736328125,291.1499938964844,269.9100036621094,269.1895751953125,283.5274353027344,293.2069396972656,289.1067810058594,1.0,0.2000390291213989,1.0,1.0,0.9744566679000854,1.0,-0.9499239325523376,0.3951830267906189,0.5547409057617188,0.2105619311332702,0.0,0.0,0.182018369436264,26.224985122680664,25.0,4.821145057678223,-5375.5205078125,91.0198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,303.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.59375,18000.0,0.0,0.0,0.1177246570587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349261701107025,0.1349304318428039,-4.264689778210595e-06,0.0,0.0001194755604956,0.0,0.0,5.306572437286377,0.0,0.0,0.0,0.2752139270305633,4.0,0.0,1.0
321840,293.11737060546875,297.1499938964844,293.1499938964844,0.0665756091475486,-1701.6624755859375,304.1456604003906,0.7247395515441895,0.1033080220222473,0.0934093743562698,293.1010437011719,297.1499938964844,293.1499938964844,0.088188350200653,-2209.97705078125,304.1440124511719,0.7751690745353699,0.1276944577693939,0.1213255003094673,293.1044616699219,297.1499938964844,293.1499938964844,0.0872185230255127,-1618.131103515625,304.1444091796875,0.7728827595710754,0.1265546828508377,0.0888315141201019,293.00390625,297.1499938964844,293.1499938964844,0.2299311757087707,-4726.42626953125,304.13623046875,0.9990000128746032,0.3009670376777649,0.2595997750759125,293.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.5641756653785706,0.050000000745058,0.2283723801374435,291.10479736328125,291.1499938964844,269.9100036621094,269.1895751953125,283.5274353027344,293.2069396972656,289.1067810058594,1.0,0.2000390291213989,1.0,1.0,0.9744566679000854,1.0,-0.9499239325523376,0.3951830267906189,0.5547409057617188,0.2105619311332702,0.0,0.0,0.182018369436264,26.224985122680664,25.0,4.821145057678223,-5375.5205078125,91.0198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,303.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.59375,18000.0,0.0,0.0,0.1177246570587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349261701107025,0.1349304318428039,-4.264689778210595e-06,0.0,0.0001194755604956,0.0,0.0,5.306572437286377,0.0,0.0,0.0,0.2752139270305633,4.0,0.0,1.0
