time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321900,293.1171569824219,297.1499938964844,293.1499938964844,0.0669332668185234,-1707.8929443359375,304.1457824707031,0.7268934845924377,0.1037628427147865,0.0938137024641037,293.1007995605469,297.1499938964844,293.1499938964844,0.0887016579508781,-2219.93798828125,304.1441650390625,0.777919352054596,0.1283631175756454,0.1219532489776611,293.104248046875,297.1499938964844,293.1499938964844,0.0876911878585815,-1624.892578125,304.1445617675781,0.7755300998687744,0.1271752119064331,0.0892618969082832,293.0056457519531,297.1499938964844,293.1499938964844,0.228222981095314,-4697.095703125,304.14178466796875,0.9989988207817078,0.3024765849113464,0.2580737471580505,293.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11236572265625,0.5653643012046814,0.050000000745058,0.2283367663621902,291.1144714355469,291.1499938964844,269.89166259765625,269.1719055175781,283.5187683105469,293.20574951171875,289.1171569824219,1.0,0.1998152881860733,1.0,1.0,0.9745314717292786,1.0,-0.9498028755187988,0.3951535820960998,0.5546492338180542,0.2104627788066864,0.0,0.0,0.1834346652030944,26.0318660736084,25.0,16.080228805541992,-5396.12841796875,90.6839828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,303.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1796875,18000.0,0.0,0.0,0.118329606950283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360384970903396,0.1360427588224411,-4.267441454430809e-06,0.0,0.0001200895057991,0.0,0.0,5.35513162612915,0.0,0.0,0.0,0.275409072637558,4.0,0.0,1.0
321960,293.1169738769531,297.1499938964844,293.1499938964844,0.067298799753189,-1714.30322265625,304.1459045410156,0.7287476062774658,0.1042147204279899,0.0942152515053749,293.1005859375,297.1499938964844,293.1499938964844,0.0892254114151001,-2230.143310546875,304.144287109375,0.7803330421447754,0.1290287226438522,0.1225781366229057,293.1040344238281,297.1499938964844,293.1499938964844,0.0881735309958458,-1631.8238525390625,304.1446533203125,0.7778421640396118,0.1277922391891479,0.0896896421909332,293.0055847167969,297.1499938964844,293.1499938964844,0.2269178181886673,-4674.7177734375,304.1456298828125,0.9988773465156556,0.3043144941329956,0.2569158673286438,293.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.5662635564804077,0.050000000745058,0.2283100634813308,291.1228942871094,291.1499938964844,269.8733215332031,269.1542663574219,283.5098876953125,293.2045288085937,289.1244506835937,1.0,0.1996151208877563,1.0,1.0,0.9746110439300536,1.0,-0.9501264095306396,0.3953096270561218,0.554816722869873,0.2105023264884948,0.0,0.0,0.1843743324279785,25.892467498779297,28.0,16.760454177856445,-5407.22412109375,90.52268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,303.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1189640834927558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366428434848785,0.1366471052169799,-4.269280907465145e-06,0.0,0.0001207334280479,0.0,0.0,5.381980419158936,0.0,0.0,0.0,0.2755259275436401,4.0,0.0,1.0
322020,293.1166687011719,297.1499938964844,293.1499938964844,0.068097285926342,-1728.505126953125,304.1459350585937,0.7299380898475647,0.1051126569509506,0.0950277373194694,293.1002502441406,297.1499938964844,293.1499938964844,0.0903510823845863,-2252.2744140625,304.1443176269531,0.7821784615516663,0.1303520649671554,0.1238362938165664,293.1037292480469,297.1499938964844,293.1499938964844,0.0892157480120658,-1646.949462890625,304.14471435546875,0.7795045971870422,0.1290193498134613,0.0905514433979988,293.0049133300781,297.1499938964844,293.1499938964844,0.2278719693422317,-4690.30615234375,304.145263671875,0.9989848136901855,0.308114618062973,0.2578714787960052,293.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.5655214190483093,0.050000000745058,0.228331983089447,291.12860107421875,291.1499938964844,269.836669921875,269.11895751953125,283.490234375,293.2018737792969,289.1285095214844,1.0,0.2005805820226669,1.0,1.0,0.9747700691223145,1.0,-0.954817235469818,0.3973846137523651,0.5574326515197754,0.2116588503122329,0.0,0.0,0.1866989731788635,26.06705665588379,31.0,6.278805255889893,-5436.85498046875,91.7373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,303.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.120243065059185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377831399440765,0.1377874016761779,-4.271584202797385e-06,0.0,0.0001220314297825,0.0,0.0,5.431265830993652,0.0,0.0,0.0,0.2757250666618347,4.0,0.0,1.0
322080,293.1166687011719,297.1499938964844,293.1499938964844,0.068097285926342,-1728.505126953125,304.1459350585937,0.7299380898475647,0.1051126569509506,0.0950277373194694,293.1002502441406,297.1499938964844,293.1499938964844,0.0903510823845863,-2252.2744140625,304.1443176269531,0.7821784615516663,0.1303520649671554,0.1238362938165664,293.1037292480469,297.1499938964844,293.1499938964844,0.0892157480120658,-1646.949462890625,304.14471435546875,0.7795045971870422,0.1290193498134613,0.0905514433979988,293.0049133300781,297.1499938964844,293.1499938964844,0.2278719693422317,-4690.30615234375,304.145263671875,0.9989848136901855,0.308114618062973,0.2578714787960052,293.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.5655214190483093,0.050000000745058,0.228331983089447,291.12860107421875,291.1499938964844,269.836669921875,269.11895751953125,283.490234375,293.2018737792969,289.1285095214844,1.0,0.2005805820226669,1.0,1.0,0.9747700691223145,1.0,-0.954817235469818,0.3973846137523651,0.5574326515197754,0.2116588503122329,0.0,0.0,0.1866989731788635,26.06705665588379,31.0,6.278805255889893,-5436.85498046875,91.7373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,303.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.120243065059185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377831399440765,0.1377874016761779,-4.271584202797385e-06,0.0,0.0001220314297825,0.0,0.0,5.431265830993652,0.0,0.0,0.0,0.2757250666618347,4.0,0.0,1.0
322140,293.1164245605469,297.1499938964844,293.1499938964844,0.0689604431390762,-1744.0394287109375,304.1458435058594,0.7287064790725708,0.1060099676251411,0.0958530232310295,293.0999450683594,297.1499938964844,293.1499938964844,0.0915517061948776,-2276.036865234375,304.1441955566406,0.7811296582221985,0.1316725015640258,0.1251054853200912,293.1034545898437,297.1499938964844,293.1499938964844,0.0903337150812149,-1663.294921875,304.14459228515625,0.7782980799674988,0.1302456706762313,0.091422826051712,293.0097351074219,297.1499938964844,293.1499938964844,0.2323184013366699,-4764.0126953125,304.13934326171875,0.9990000128746032,0.3108268976211548,0.2619490325450897,293.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.5623385310173035,0.050000000745058,0.2284279614686966,291.124267578125,291.1499938964844,269.79998779296875,269.0836486816406,283.4686279296875,293.1990051269531,289.1233825683594,1.0,0.2027042508125305,1.0,1.0,0.97492915391922,1.0,-0.963385045528412,0.401145339012146,0.5622397065162659,0.2138714790344238,0.0,0.0,0.1903496235609054,26.687440872192383,34.0,-4.841119766235352,-5487.62890625,94.4754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,303.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.677734375,18000.0,0.0,0.0,0.121535450220108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395400315523147,0.1395443081855774,-4.27416716775042e-06,0.0,0.0001233430375577,0.0,0.0,5.50615119934082,0.0,0.0,0.0,0.2760087847709656,4.0,0.0,1.0
322200,293.1164245605469,297.1499938964844,293.1499938964844,0.0689604431390762,-1744.0394287109375,304.1458435058594,0.7287064790725708,0.1060099676251411,0.0958530232310295,293.0999450683594,297.1499938964844,293.1499938964844,0.0915517061948776,-2276.036865234375,304.1441955566406,0.7811296582221985,0.1316725015640258,0.1251054853200912,293.1034545898437,297.1499938964844,293.1499938964844,0.0903337150812149,-1663.294921875,304.14459228515625,0.7782980799674988,0.1302456706762313,0.091422826051712,293.0097351074219,297.1499938964844,293.1499938964844,0.2323184013366699,-4764.0126953125,304.13934326171875,0.9990000128746032,0.3108268976211548,0.2619490325450897,293.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.5623385310173035,0.050000000745058,0.2284279614686966,291.124267578125,291.1499938964844,269.79998779296875,269.0836486816406,283.4686279296875,293.1990051269531,289.1233825683594,1.0,0.2027042508125305,1.0,1.0,0.97492915391922,1.0,-0.963385045528412,0.401145339012146,0.5622397065162659,0.2138714790344238,0.0,0.0,0.1903496235609054,26.687440872192383,34.0,-4.841119766235352,-5487.62890625,94.4754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,303.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.677734375,18000.0,0.0,0.0,0.121535450220108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395400315523147,0.1395443081855774,-4.27416716775042e-06,0.0,0.0001233430375577,0.0,0.0,5.50615119934082,0.0,0.0,0.0,0.2760087847709656,4.0,0.0,1.0
322260,293.1162109375,297.1499938964844,293.1499938964844,0.0698554888367652,-1760.25048828125,304.145751953125,0.7255491614341736,0.1069021224975586,0.09668830037117,293.0997009277344,297.1499938964844,293.1499938964844,0.0927917808294296,-2300.6337890625,304.1440734863281,0.7777937054634094,0.1329882889986038,0.126384899020195,293.103271484375,297.1499938964844,293.1499938964844,0.0914909020066261,-1680.2589111328125,304.1444702148437,0.774827241897583,0.131467267870903,0.0923022180795669,293.0226135253906,297.1499938964844,293.1499938964844,0.2394909709692001,-4881.97412109375,304.13092041015625,0.9990000128746032,0.3117862641811371,0.2684300541877746,293.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1165466308594,0.5572343468666077,0.050000000745058,0.2285883277654647,291.11553955078125,291.1499938964844,269.7633361816406,269.04833984375,283.445556640625,293.1961975097656,289.1143493652344,1.0,0.2057967334985733,1.0,1.0,0.9750847220420836,1.0,-0.9749489426612854,0.406220406293869,0.5687285661697388,0.21689173579216,0.0,0.0,0.1955050230026245,27.691225051879883,25.0,-11.18264102935791,-5561.115234375,98.5140609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,303.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1229059472680091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421305239200592,0.1421348005533218,-4.27802478952799e-06,0.0,0.0001247339096153,0.0,0.0,5.616955757141113,0.0,0.0,0.0,0.2764277160167694,4.0,0.0,1.0
322320,293.1162109375,297.1499938964844,293.1499938964844,0.0698554888367652,-1760.25048828125,304.145751953125,0.7255491614341736,0.1069021224975586,0.09668830037117,293.0997009277344,297.1499938964844,293.1499938964844,0.0927917808294296,-2300.6337890625,304.1440734863281,0.7777937054634094,0.1329882889986038,0.126384899020195,293.103271484375,297.1499938964844,293.1499938964844,0.0914909020066261,-1680.2589111328125,304.1444702148437,0.774827241897583,0.131467267870903,0.0923022180795669,293.0226135253906,297.1499938964844,293.1499938964844,0.2394909709692001,-4881.97412109375,304.13092041015625,0.9990000128746032,0.3117862641811371,0.2684300541877746,293.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1165466308594,0.5572343468666077,0.050000000745058,0.2285883277654647,291.11553955078125,291.1499938964844,269.7633361816406,269.04833984375,283.445556640625,293.1961975097656,289.1143493652344,1.0,0.2057967334985733,1.0,1.0,0.9750847220420836,1.0,-0.9749489426612854,0.406220406293869,0.5687285661697388,0.21689173579216,0.0,0.0,0.1955050230026245,27.691225051879883,25.0,-11.18264102935791,-5561.115234375,98.5140609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,303.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1229059472680091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421305239200592,0.1421348005533218,-4.27802478952799e-06,0.0,0.0001247339096153,0.0,0.0,5.616955757141113,0.0,0.0,0.0,0.2764277160167694,4.0,0.0,1.0
322380,293.11590576171875,297.1499938964844,293.1499938964844,0.0706566348671913,-1774.675048828125,304.1458435058594,0.7298833727836609,0.1078161224722862,0.0974856168031692,293.0993957519531,297.1499938964844,293.1499938964844,0.0939325392246246,-2323.08935546875,304.1441650390625,0.7833439707756042,0.1343261003494262,0.1276251226663589,293.1029663085937,297.1499938964844,293.1499938964844,0.0925476551055908,-1695.6314697265625,304.1445617675781,0.7801768183708191,0.1327089965343475,0.0931514948606491,293.0341491699219,297.1499938964844,293.1499938964844,0.2364135086536407,-4828.5927734375,304.1429748535156,0.9990000128746032,0.3126465082168579,0.2652817070484161,293.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138000488281,0.5597193241119385,0.050000000745058,0.2285090088844299,291.1148376464844,291.1499938964844,269.7266540527344,269.0130310058594,283.4281921386719,293.19354248046875,289.11688232421875,1.0,0.2046207934617996,1.0,1.0,0.9752402901649476,1.0,-0.9745466113090516,0.4060507416725158,0.5684958696365356,0.2167504131793975,0.0,0.0,0.200546845793724,27.26240348815918,28.0,6.856009006500244,-5622.6435546875,97.71844482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,303.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.458984375,18000.0,0.0,0.0,0.1244131103157997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452021449804306,0.1452064365148544,-4.283341240807204e-06,0.0,0.0001262634905287,0.0,0.0,5.749827861785889,0.0,0.0,0.0,0.2769337892532348,4.0,0.0,1.0
322440,293.11590576171875,297.1499938964844,293.1499938964844,0.0706566348671913,-1774.675048828125,304.1458435058594,0.7298833727836609,0.1078161224722862,0.0974856168031692,293.0993957519531,297.1499938964844,293.1499938964844,0.0939325392246246,-2323.08935546875,304.1441650390625,0.7833439707756042,0.1343261003494262,0.1276251226663589,293.1029663085937,297.1499938964844,293.1499938964844,0.0925476551055908,-1695.6314697265625,304.1445617675781,0.7801768183708191,0.1327089965343475,0.0931514948606491,293.0341491699219,297.1499938964844,293.1499938964844,0.2364135086536407,-4828.5927734375,304.1429748535156,0.9990000128746032,0.3126465082168579,0.2652817070484161,293.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138000488281,0.5597193241119385,0.050000000745058,0.2285090088844299,291.1148376464844,291.1499938964844,269.7266540527344,269.0130310058594,283.4281921386719,293.19354248046875,289.11688232421875,1.0,0.2046207934617996,1.0,1.0,0.9752402901649476,1.0,-0.9745466113090516,0.4060507416725158,0.5684958696365356,0.2167504131793975,0.0,0.0,0.200546845793724,27.26240348815918,28.0,6.856009006500244,-5622.6435546875,97.71844482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,303.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.458984375,18000.0,0.0,0.0,0.1244131103157997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452021449804306,0.1452064365148544,-4.283341240807204e-06,0.0,0.0001262634905287,0.0,0.0,5.749827861785889,0.0,0.0,0.0,0.2769337892532348,4.0,0.0,1.0
322500,293.1158142089844,297.1499938964844,293.1499938964844,0.0710106790065765,-1780.9400634765625,304.1459350585937,0.7316117286682129,0.1082711070775985,0.0978928729891777,293.0992736816406,297.1499938964844,293.1499938964844,0.0944452211260795,-2333.031494140625,304.144287109375,0.7856043577194214,0.1349927634000778,0.1282538622617721,293.10284423828125,297.1499938964844,293.1499938964844,0.093018501996994,-1702.3729248046875,304.1446838378906,0.7823414206504822,0.1333269923925399,0.0935820639133453,293.0345458984375,297.1499938964844,293.1499938964844,0.2352040410041809,-4808.158203125,304.1463623046875,0.9990000128746032,0.3140319585800171,0.2642812430858612,293.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1223449707031,0.5605069398880005,0.050000000745058,0.2284843176603317,291.1243896484375,291.1499938964844,269.7083435058594,268.995361328125,283.41912841796875,293.19219970703125,289.1266784667969,1.0,0.2046725749969482,1.0,1.0,0.9753180742263794,1.0,-0.9750730395317078,0.4063080251216888,0.5687649846076965,0.2168139666318893,0.0,0.0,0.2013090401887893,27.135643005371094,28.0,15.187708854675291,-5639.708984375,97.61805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130187988281,303.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40625,18000.0,0.0,0.0,0.1251898854970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459951102733612,0.145999401807785,-4.285669092496391e-06,0.0,0.0001270518259843,0.0,0.0,5.785491943359375,0.0,0.0,0.0,0.2770809829235077,4.0,0.0,1.0
322560,293.11572265625,297.1499938964844,293.1499938964844,0.0713910460472107,-1787.7557373046875,304.14599609375,0.7323557138442993,0.1087215095758438,0.098300315439701,293.0991516113281,297.1499938964844,293.1499938964844,0.0949906930327415,-2343.6943359375,304.1443176269531,0.7866915464401245,0.1356550902128219,0.1288830190896988,293.102783203125,297.1499938964844,293.1499938964844,0.0935212895274162,-1709.635986328125,304.1447448730469,0.7833405137062073,0.1339403837919235,0.0940126702189445,293.0347900390625,297.1499938964844,293.1499938964844,0.2353911250829696,-4811.0419921875,304.14666748046875,0.9990000128746032,0.3154489696025848,0.2645255923271179,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.5603146553039551,0.050000000745058,0.2284902930259704,291.1301574707031,291.1499938964844,269.69000244140625,268.9776916503906,283.40936279296875,293.1908264160156,289.13067626953125,1.0,0.2050498276948928,1.0,1.0,0.9754064083099364,1.0,-0.9771337509155272,0.4072249829769134,0.5699087977409363,0.2173164784908294,0.0,0.0,0.2020143270492553,27.193199157714844,31.0,10.953941345214844,-5651.70556640625,98.14309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,303.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.1259498745203018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463754475116729,0.1463797390460968,-4.28702287535998e-06,0.0,0.0001278231065953,0.0,0.0,5.802931308746338,0.0,0.0,0.0,0.2771619856357574,4.0,0.0,1.0
322620,293.1155700683594,297.1499938964844,293.1499938964844,0.0722261890769004,-1802.9288330078125,304.1459350585937,0.7320154905319214,0.1096182689070701,0.0991207957267761,293.0989990234375,297.1499938964844,293.1499938964844,0.0961735174059867,-2367.003662109375,304.1442565917969,0.7866752743721008,0.1369750052690506,0.1301469206809997,293.1026611328125,297.1499938964844,293.1499938964844,0.0946172997355461,-1725.6136474609375,304.1446533203125,0.7831650972366333,0.1351631432771682,0.0948781743645668,293.0382385253906,297.1499938964844,293.1499938964844,0.2384336143732071,-4861.18505859375,304.142578125,0.9990000128746032,0.3176809251308441,0.26731938123703,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.5581117272377014,0.050000000745058,0.2285598516464233,291.12841796875,291.1499938964844,269.6533203125,268.9423828125,283.3882751464844,293.1879272460937,289.1278381347656,1.0,0.2067037671804428,1.0,1.0,0.9755830764770508,1.0,-0.9841098189353944,0.4103077352046966,0.5738020539283752,0.2190921902656555,0.0,0.0,0.2049175500869751,27.653440475463867,34.0,-0.8738346695899963,-5696.0458984375,100.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008117675781,303.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1273857802152633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147768035531044,0.1477723270654678,-4.28919793193927e-06,0.0,0.000129280379042,0.0,0.0,5.863180637359619,0.0,0.0,0.0,0.2773957550525665,4.0,0.0,1.0
322680,293.1155700683594,297.1499938964844,293.1499938964844,0.0722261890769004,-1802.9288330078125,304.1459350585937,0.7320154905319214,0.1096182689070701,0.0991207957267761,293.0989990234375,297.1499938964844,293.1499938964844,0.0961735174059867,-2367.003662109375,304.1442565917969,0.7866752743721008,0.1369750052690506,0.1301469206809997,293.1026611328125,297.1499938964844,293.1499938964844,0.0946172997355461,-1725.6136474609375,304.1446533203125,0.7831650972366333,0.1351631432771682,0.0948781743645668,293.0382385253906,297.1499938964844,293.1499938964844,0.2384336143732071,-4861.18505859375,304.142578125,0.9990000128746032,0.3176809251308441,0.26731938123703,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.5581117272377014,0.050000000745058,0.2285598516464233,291.12841796875,291.1499938964844,269.6533203125,268.9423828125,283.3882751464844,293.1879272460937,289.1278381347656,1.0,0.2067037671804428,1.0,1.0,0.9755830764770508,1.0,-0.9841098189353944,0.4103077352046966,0.5738020539283752,0.2190921902656555,0.0,0.0,0.2049175500869751,27.653440475463867,34.0,-0.8738346695899963,-5696.0458984375,100.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008117675781,303.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1273857802152633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147768035531044,0.1477723270654678,-4.28919793193927e-06,0.0,0.000129280379042,0.0,0.0,5.863180637359619,0.0,0.0,0.0,0.2773957550525665,4.0,0.0,1.0
322740,293.115478515625,297.1499938964844,293.1499938964844,0.0730925947427749,-1818.7650146484373,304.1458435058594,0.7296113967895508,0.1105101481080055,0.0999510213732719,293.098876953125,297.1499938964844,293.1499938964844,0.0973965525627136,-2391.1298828125,304.1441345214844,0.7841804027557373,0.1382899582386016,0.1314206272363662,293.1025695800781,297.1499938964844,293.1499938964844,0.0957530364394187,-1742.1982421875,304.1445617675781,0.7805344462394714,0.1363814920186996,0.0957515016198158,293.048583984375,297.1499938964844,293.1499938964844,0.2443645745515823,-4958.38330078125,304.1351318359375,0.9990000128746032,0.3184256553649902,0.272689014673233,293.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.123046875,0.5538638234138489,0.050000000745058,0.228698581457138,291.1222839355469,291.1499938964844,269.6166687011719,268.9070739746094,283.36541748046875,293.1849060058594,289.1213684082031,1.0,0.2093930542469024,1.0,1.0,0.975759744644165,1.0,-0.9942936897277832,0.4148009419441223,0.5794927477836609,0.2217303067445755,0.0,0.0,0.2089937329292297,28.52579498291016,25.0,-7.652927875518799,-5763.29150390625,104.02897644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013000488281,303.6112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.955078125,18000.0,0.0,0.0,0.1287763565778732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499393731355667,0.1499436646699905,-4.2925416892103385e-06,0.0,0.0001306916237808,0.0,0.0,5.957294464111328,0.0,0.0,0.0,0.2777533531188965,4.0,0.0,1.0
322800,293.115478515625,297.1499938964844,293.1499938964844,0.0730925947427749,-1818.7650146484373,304.1458435058594,0.7296113967895508,0.1105101481080055,0.0999510213732719,293.098876953125,297.1499938964844,293.1499938964844,0.0973965525627136,-2391.1298828125,304.1441345214844,0.7841804027557373,0.1382899582386016,0.1314206272363662,293.1025695800781,297.1499938964844,293.1499938964844,0.0957530364394187,-1742.1982421875,304.1445617675781,0.7805344462394714,0.1363814920186996,0.0957515016198158,293.048583984375,297.1499938964844,293.1499938964844,0.2443645745515823,-4958.38330078125,304.1351318359375,0.9990000128746032,0.3184256553649902,0.272689014673233,293.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.123046875,0.5538638234138489,0.050000000745058,0.228698581457138,291.1222839355469,291.1499938964844,269.6166687011719,268.9070739746094,283.36541748046875,293.1849060058594,289.1213684082031,1.0,0.2093930542469024,1.0,1.0,0.975759744644165,1.0,-0.9942936897277832,0.4148009419441223,0.5794927477836609,0.2217303067445755,0.0,0.0,0.2089937329292297,28.52579498291016,25.0,-7.652927875518799,-5763.29150390625,104.02897644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013000488281,303.6112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.955078125,18000.0,0.0,0.0,0.1287763565778732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499393731355667,0.1499436646699905,-4.2925416892103385e-06,0.0,0.0001306916237808,0.0,0.0,5.957294464111328,0.0,0.0,0.0,0.2777533531188965,4.0,0.0,1.0
322860,293.1152648925781,297.1499938964844,293.1499938964844,0.0738749876618385,-1832.986083984375,304.1459350585937,0.7345777153968811,0.111428216099739,0.1007459312677383,293.0986633300781,297.1499938964844,293.1499938964844,0.0985298305749893,-2413.302001953125,304.1441955566406,0.7905054688453674,0.1396301984786987,0.1326569616794586,293.10235595703125,297.1499938964844,293.1499938964844,0.0967989340424537,-1757.3477783203125,304.1446228027344,0.7866615653038025,0.1376247555017471,0.0965970084071159,293.0572509765625,297.1499938964844,293.1499938964844,0.2403254210948944,-4889.76123046875,304.1473999023437,0.9990000128746032,0.319208949804306,0.268718272447586,293.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12176513671875,0.5570060014724731,0.050000000745058,0.2285951226949691,291.1229248046875,291.1499938964844,269.5799865722656,268.87176513671875,283.3485717773437,293.181884765625,289.1249694824219,1.0,0.2078791111707687,1.0,1.0,0.9759781956672668,1.0,-0.992863118648529,0.4141709506511688,0.5786921977996826,0.2213276773691177,0.0,0.0,0.212854653596878,27.95486068725586,28.0,8.493968963623047,-5816.5478515625,102.7541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002014160156,303.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4453125,18000.0,0.0,0.0,0.130184531211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524808704853058,0.1524851620197296,-4.297122814023169e-06,0.0,0.0001321207528235,0.0,0.0,6.068743705749512,0.0,0.0,0.0,0.2781796753406524,4.0,0.0,1.0
322920,293.1152648925781,297.1499938964844,293.1499938964844,0.0738749876618385,-1832.986083984375,304.1459350585937,0.7345777153968811,0.111428216099739,0.1007459312677383,293.0986633300781,297.1499938964844,293.1499938964844,0.0985298305749893,-2413.302001953125,304.1441955566406,0.7905054688453674,0.1396301984786987,0.1326569616794586,293.10235595703125,297.1499938964844,293.1499938964844,0.0967989340424537,-1757.3477783203125,304.1446228027344,0.7866615653038025,0.1376247555017471,0.0965970084071159,293.0572509765625,297.1499938964844,293.1499938964844,0.2403254210948944,-4889.76123046875,304.1473999023437,0.9990000128746032,0.319208949804306,0.268718272447586,293.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12176513671875,0.5570060014724731,0.050000000745058,0.2285951226949691,291.1229248046875,291.1499938964844,269.5799865722656,268.87176513671875,283.3485717773437,293.181884765625,289.1249694824219,1.0,0.2078791111707687,1.0,1.0,0.9759781956672668,1.0,-0.992863118648529,0.4141709506511688,0.5786921977996826,0.2213276773691177,0.0,0.0,0.212854653596878,27.95486068725586,28.0,8.493968963623047,-5816.5478515625,102.7541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002014160156,303.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4453125,18000.0,0.0,0.0,0.130184531211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524808704853058,0.1524851620197296,-4.297122814023169e-06,0.0,0.0001321207528235,0.0,0.0,6.068743705749512,0.0,0.0,0.0,0.2781796753406524,4.0,0.0,1.0
322980,293.1150817871094,297.1499938964844,293.1499938964844,0.074604645371437,-1846.1236572265625,304.14605712890625,0.7376124858856201,0.1123419553041458,0.1015635058283805,293.0984802246094,297.1499938964844,293.1499938964844,0.0995949432253837,-2433.916748046875,304.14434814453125,0.7944979667663574,0.1409655809402465,0.1339159309864044,293.1022033691406,297.1499938964844,293.1499938964844,0.0977771803736686,-1771.363525390625,304.144775390625,0.7904783487319946,0.1388626992702484,0.0974589511752128,293.05487060546875,297.1499938964844,293.1499938964844,0.2384789586067199,-4859.12744140625,304.1509704589844,0.9990000128746032,0.3220407664775848,0.2672359645366668,293.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13690185546875,0.5581772923469543,0.050000000745058,0.2285574227571487,291.13775634765625,291.1499938964844,269.5433349609375,268.83642578125,283.3300476074219,293.1786804199219,289.1380615234375,1.0,0.2080239802598953,1.0,1.0,0.976196587085724,1.0,-0.994561493396759,0.4149504005908966,0.5796111226081848,0.2216705679893493,0.0,0.0,0.2133264541625976,27.773468017578125,31.0,10.303703308105469,-5837.20458984375,102.81388092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,303.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1315096765756607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530769318342209,0.1530812233686447,-4.299841293686768e-06,0.0,0.0001334655971731,0.0,0.0,6.097225666046143,0.0,0.0,0.0,0.2783137261867523,4.0,0.0,1.0
323040,293.1150817871094,297.1499938964844,293.1499938964844,0.074604645371437,-1846.1236572265625,304.14605712890625,0.7376124858856201,0.1123419553041458,0.1015635058283805,293.0984802246094,297.1499938964844,293.1499938964844,0.0995949432253837,-2433.916748046875,304.14434814453125,0.7944979667663574,0.1409655809402465,0.1339159309864044,293.1022033691406,297.1499938964844,293.1499938964844,0.0977771803736686,-1771.363525390625,304.144775390625,0.7904783487319946,0.1388626992702484,0.0974589511752128,293.05487060546875,297.1499938964844,293.1499938964844,0.2384789586067199,-4859.12744140625,304.1509704589844,0.9990000128746032,0.3220407664775848,0.2672359645366668,293.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13690185546875,0.5581772923469543,0.050000000745058,0.2285574227571487,291.13775634765625,291.1499938964844,269.5433349609375,268.83642578125,283.3300476074219,293.1786804199219,289.1380615234375,1.0,0.2080239802598953,1.0,1.0,0.976196587085724,1.0,-0.994561493396759,0.4149504005908966,0.5796111226081848,0.2216705679893493,0.0,0.0,0.2133264541625976,27.773468017578125,31.0,10.303703308105469,-5837.20458984375,102.81388092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,303.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1315096765756607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530769318342209,0.1530812233686447,-4.299841293686768e-06,0.0,0.0001334655971731,0.0,0.0,6.097225666046143,0.0,0.0,0.0,0.2783137261867523,4.0,0.0,1.0
323100,293.11505126953125,297.1499938964844,293.1499938964844,0.0750184580683708,-1853.710693359375,304.1460266113281,0.7379643321037292,0.1127957701683044,0.1019751727581024,293.0984191894531,297.1499938964844,293.1499938964844,0.1001895815134048,-2445.552001953125,304.144287109375,0.7950994372367859,0.1416303962469101,0.1345487087965011,293.1021423339844,297.1499938964844,293.1499938964844,0.0983270555734634,-1779.339599609375,304.1447448730469,0.7910014986991882,0.1394790560007095,0.0978923812508583,293.0543518066406,297.1499938964844,293.1499938964844,0.2392381131649017,-4871.81494140625,304.1493835449219,0.9990000128746032,0.3233488500118255,0.2679474651813507,293.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1374206542969,0.5576152205467224,0.050000000745058,0.2285753935575485,291.13720703125,291.1499938964844,269.5249938964844,268.8187866210937,283.31982421875,293.1769714355469,289.13671875,1.0,0.2085868567228317,1.0,1.0,0.9763057827949524,1.0,-0.9972102046012878,0.4161244630813598,0.581085741519928,0.2223391234874725,0.0,0.0,0.2142188251018524,27.903459548950195,31.0,3.022905111312866,-5852.98583984375,103.6067123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157043457031,303.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.1320978850126266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534222066402435,0.1534265130758285,-4.30035515819327e-06,0.0,0.0001340625603916,0.0,0.0,6.112268924713135,0.0,0.0,0.0,0.2783748507499695,4.0,0.0,1.0
323160,293.114990234375,297.1499938964844,293.1499938964844,0.0754444897174835,-1861.552001953125,304.1459655761719,0.7377232313156128,0.1132491007447242,0.1023899391293525,293.098388671875,297.1499938964844,293.1499938964844,0.1008000820875167,-2457.5068359375,304.14422607421875,0.7949915528297424,0.142294704914093,0.1351846903562545,293.1020812988281,297.1499938964844,293.1499938964844,0.0988926216959953,-1787.553466796875,304.1446533203125,0.7908205986022949,0.1400953233242035,0.0983284413814544,293.0552062988281,297.1499938964844,293.1499938964844,0.2408177554607391,-4897.99658203125,304.1466064453125,0.9990000128746032,0.3243889808654785,0.2693935930728912,293.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352844238281,0.5564717054367065,0.050000000745058,0.2286123037338256,291.1347351074219,291.1499938964844,269.50665283203125,268.8011169433594,283.3090209960937,293.1751708984375,289.1340637207031,1.0,0.2094397246837616,1.0,1.0,0.9763860702514648,1.0,-1.0007741451263428,0.4177016913890838,0.5830724239349365,0.223254919052124,0.0,0.0,0.215480551123619,28.14681625366211,34.0,-2.095053434371948,-5876.87646484375,104.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82666015625,303.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33203125,18000.0,0.0,0.0,0.1326460838317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540592461824417,0.1540635526180267,-4.301166882214602e-06,0.0,0.0001346189092146,0.0,0.0,6.139851093292236,0.0,0.0,0.0,0.2784779667854309,4.0,0.0,1.0
323220,293.1148986816406,297.1499938964844,293.1499938964844,0.0763163715600967,-1877.6533203125,304.1458740234375,0.735671877861023,0.1141529753804206,0.1032280698418617,293.0982971191406,297.1499938964844,293.1499938964844,0.1020486429333686,-2481.936279296875,304.1440734863281,0.7928925156593323,0.14362134039402,0.1364661455154419,293.1020202636719,297.1499938964844,293.1499938964844,0.1000510826706886,-1804.37109375,304.1445007324219,0.788591206073761,0.1413263976573944,0.0992081612348556,293.0626525878906,297.1499938964844,293.1499938964844,0.2461425960063934,-4985.4638671875,304.1388244628906,0.9990000128746032,0.3252970278263092,0.274219661951065,293.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12860107421875,0.5526524782180786,0.050000000745058,0.2287389189004898,291.12774658203125,291.1499938964844,269.4700012207031,268.76580810546875,283.2860412597656,293.17144775390625,289.1267395019531,1.0,0.2119258940219879,1.0,1.0,0.9765466451644896,1.0,-1.01031756401062,0.4219222068786621,0.5883952975273132,0.2257348746061325,0.0,0.0,0.218887373805046,28.947975158691406,37.0,-8.909099578857422,-5940.67578125,108.27203369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473815917969,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.1336886584758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558979451656341,0.1559022516012191,-4.303899004298728e-06,0.0,0.0001356769935227,0.0,0.0,6.220144271850586,0.0,0.0,0.0,0.2787821888923645,4.0,0.0,1.0
323280,293.1148986816406,297.1499938964844,293.1499938964844,0.0763163715600967,-1877.6533203125,304.1458740234375,0.735671877861023,0.1141529753804206,0.1032280698418617,293.0982971191406,297.1499938964844,293.1499938964844,0.1020486429333686,-2481.936279296875,304.1440734863281,0.7928925156593323,0.14362134039402,0.1364661455154419,293.1020202636719,297.1499938964844,293.1499938964844,0.1000510826706886,-1804.37109375,304.1445007324219,0.788591206073761,0.1413263976573944,0.0992081612348556,293.0626525878906,297.1499938964844,293.1499938964844,0.2461425960063934,-4985.4638671875,304.1388244628906,0.9990000128746032,0.3252970278263092,0.274219661951065,293.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12860107421875,0.5526524782180786,0.050000000745058,0.2287389189004898,291.12774658203125,291.1499938964844,269.4700012207031,268.76580810546875,283.2860412597656,293.17144775390625,289.1267395019531,1.0,0.2119258940219879,1.0,1.0,0.9765466451644896,1.0,-1.01031756401062,0.4219222068786621,0.5883952975273132,0.2257348746061325,0.0,0.0,0.218887373805046,28.947975158691406,37.0,-8.909099578857422,-5940.67578125,108.27203369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473815917969,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.1336886584758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558979451656341,0.1559022516012191,-4.303899004298728e-06,0.0,0.0001356769935227,0.0,0.0,6.220144271850586,0.0,0.0,0.0,0.2787821888923645,4.0,0.0,1.0
323340,293.1148681640625,297.1499938964844,293.1499938964844,0.077207013964653,-1894.16455078125,304.145751953125,0.7319268584251404,0.1150483861565589,0.1040726751089096,293.0982360839844,297.1499938964844,293.1499938964844,0.1033271923661232,-2506.913818359375,304.1439208984375,0.7887488603591919,0.1449420154094696,0.1377563774585724,293.1019592285156,297.1499938964844,293.1499938964844,0.1012381389737129,-1821.58203125,304.14434814453125,0.7843371629714966,0.1425504684448242,0.1000940129160881,293.07861328125,297.1499938964844,293.1499938964844,0.2539009749889374,-5111.5439453125,304.1296081542969,0.9990000128746032,0.3242948055267334,0.2811548709869385,293.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194763183594,0.5472010970115662,0.050000000745058,0.228929117321968,291.1184387207031,291.1499938964844,269.4333190917969,268.73046875,283.2615051269531,293.1676940917969,289.1173400878906,1.0,0.2152941226959228,1.0,1.0,0.9767072200775146,1.0,-1.022494554519653,0.4273129999637604,0.5951815843582153,0.2289183288812637,0.0,0.0,0.2237078249454498,30.124977111816406,25.0,-12.243717193603516,-6025.494140625,113.06031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,303.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.49609375,18000.0,0.0,0.0,0.1347610801458358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585938781499862,0.1585981845855713,-4.308161351218587e-06,0.0,0.0001367653603665,0.0,0.0,6.338619232177734,0.0,0.0,0.0,0.2792351543903351,4.0,0.0,1.0
323400,293.1148681640625,297.1499938964844,293.1499938964844,0.077207013964653,-1894.16455078125,304.145751953125,0.7319268584251404,0.1150483861565589,0.1040726751089096,293.0982360839844,297.1499938964844,293.1499938964844,0.1033271923661232,-2506.913818359375,304.1439208984375,0.7887488603591919,0.1449420154094696,0.1377563774585724,293.1019592285156,297.1499938964844,293.1499938964844,0.1012381389737129,-1821.58203125,304.14434814453125,0.7843371629714966,0.1425504684448242,0.1000940129160881,293.07861328125,297.1499938964844,293.1499938964844,0.2539009749889374,-5111.5439453125,304.1296081542969,0.9990000128746032,0.3242948055267334,0.2811548709869385,293.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194763183594,0.5472010970115662,0.050000000745058,0.228929117321968,291.1184387207031,291.1499938964844,269.4333190917969,268.73046875,283.2615051269531,293.1676940917969,289.1173400878906,1.0,0.2152941226959228,1.0,1.0,0.9767072200775146,1.0,-1.022494554519653,0.4273129999637604,0.5951815843582153,0.2289183288812637,0.0,0.0,0.2237078249454498,30.124977111816406,25.0,-12.243717193603516,-6025.494140625,113.06031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,303.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.49609375,18000.0,0.0,0.0,0.1347610801458358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585938781499862,0.1585981845855713,-4.308161351218587e-06,0.0,0.0001367653603665,0.0,0.0,6.338619232177734,0.0,0.0,0.0,0.2792351543903351,4.0,0.0,1.0
323460,293.1146850585937,297.1499938964844,293.1499938964844,0.077964574098587,-1908.051513671875,304.1459350585937,0.7379279136657715,0.1159754991531372,0.1048648729920387,293.0980224609375,297.1499938964844,293.1499938964844,0.1044572591781616,-2528.703369140625,304.1440734863281,0.7962988615036011,0.1462940722703933,0.1389924734830856,293.1017761230469,297.1499938964844,293.1499938964844,0.1022771149873733,-1836.4417724609373,304.14453125,0.7916919589042664,0.1438042670488357,0.1009386554360389,293.0907592773437,297.1499938964844,293.1499938964844,0.2484699189662933,-5019.77099609375,304.14617919921875,0.9990000128746032,0.3235917687416076,0.2758636474609375,293.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11920166015625,0.551353394985199,0.050000000745058,0.2287829220294952,291.1209411621094,291.1499938964844,269.39666748046875,268.6951599121094,283.2457275390625,293.1639404296875,289.1236877441406,1.0,0.2130958288908004,1.0,1.0,0.9769849181175232,1.0,-1.0194252729415894,0.425922691822052,0.5935025215148926,0.2281575053930282,0.0,0.0,0.2278130799531936,29.30538749694824,28.0,11.895298957824709,-6084.8447265625,110.93612670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,303.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.765625,18000.0,0.0,0.0,0.1359504461288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161599263548851,0.161603569984436,-4.313963927415898e-06,0.0,0.0001379724126309,0.0,0.0,6.472784996032715,0.0,0.0,0.0,0.2797524333000183,4.0,0.0,1.0
323520,293.1146850585937,297.1499938964844,293.1499938964844,0.077964574098587,-1908.051513671875,304.1459350585937,0.7379279136657715,0.1159754991531372,0.1048648729920387,293.0980224609375,297.1499938964844,293.1499938964844,0.1044572591781616,-2528.703369140625,304.1440734863281,0.7962988615036011,0.1462940722703933,0.1389924734830856,293.1017761230469,297.1499938964844,293.1499938964844,0.1022771149873733,-1836.4417724609373,304.14453125,0.7916919589042664,0.1438042670488357,0.1009386554360389,293.0907592773437,297.1499938964844,293.1499938964844,0.2484699189662933,-5019.77099609375,304.14617919921875,0.9990000128746032,0.3235917687416076,0.2758636474609375,293.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11920166015625,0.551353394985199,0.050000000745058,0.2287829220294952,291.1209411621094,291.1499938964844,269.39666748046875,268.6951599121094,283.2457275390625,293.1639404296875,289.1236877441406,1.0,0.2130958288908004,1.0,1.0,0.9769849181175232,1.0,-1.0194252729415894,0.425922691822052,0.5935025215148926,0.2281575053930282,0.0,0.0,0.2278130799531936,29.30538749694824,28.0,11.895298957824709,-6084.8447265625,110.93612670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,303.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.765625,18000.0,0.0,0.0,0.1359504461288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161599263548851,0.161603569984436,-4.313963927415898e-06,0.0,0.0001379724126309,0.0,0.0,6.472784996032715,0.0,0.0,0.0,0.2797524333000183,4.0,0.0,1.0
323580,293.11456298828125,297.1499938964844,293.1499938964844,0.0786551609635353,-1920.5438232421875,304.1461181640625,0.7421121597290039,0.116896353662014,0.1056822463870048,293.097900390625,297.1499938964844,293.1499938964844,0.105497620999813,-2548.49609375,304.1443176269531,0.8016120791435242,0.1476396173238754,0.1402537226676941,293.1016540527344,297.1499938964844,293.1499938964844,0.1032272055745124,-1849.8385009765625,304.1447448730469,0.7968342304229736,0.1450498253107071,0.101800799369812,293.0865478515625,297.1499938964844,293.1499938964844,0.24500073492527,-4962.55810546875,304.1528015136719,0.9990000128746032,0.3259402513504028,0.2729543149471283,293.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1394348144531,0.5536531805992126,0.050000000745058,0.2287048697471618,291.1405334472656,291.1499938964844,269.3599853515625,268.6598205566406,283.2284240722656,293.1601257324219,289.1409912109375,1.0,0.212703987956047,1.0,1.0,0.9772626161575316,1.0,-1.0193644762039185,0.4259040057659149,0.5934604406356812,0.2280878275632858,0.0,0.0,0.2275188565254211,28.886680603027344,31.0,14.159894943237305,-6093.7880859375,110.19674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582763671875,303.8602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.1371070742607116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618270277976989,0.1618313491344452,-4.316698777984129e-06,0.0,0.0001391462574247,0.0,0.0,6.486346244812012,0.0,0.0,0.0,0.2798384428024292,4.0,0.0,1.0
323640,293.11456298828125,297.1499938964844,293.1499938964844,0.0786551609635353,-1920.5438232421875,304.1461181640625,0.7421121597290039,0.116896353662014,0.1056822463870048,293.097900390625,297.1499938964844,293.1499938964844,0.105497620999813,-2548.49609375,304.1443176269531,0.8016120791435242,0.1476396173238754,0.1402537226676941,293.1016540527344,297.1499938964844,293.1499938964844,0.1032272055745124,-1849.8385009765625,304.1447448730469,0.7968342304229736,0.1450498253107071,0.101800799369812,293.0865478515625,297.1499938964844,293.1499938964844,0.24500073492527,-4962.55810546875,304.1528015136719,0.9990000128746032,0.3259402513504028,0.2729543149471283,293.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1394348144531,0.5536531805992126,0.050000000745058,0.2287048697471618,291.1405334472656,291.1499938964844,269.3599853515625,268.6598205566406,283.2284240722656,293.1601257324219,289.1409912109375,1.0,0.212703987956047,1.0,1.0,0.9772626161575316,1.0,-1.0193644762039185,0.4259040057659149,0.5934604406356812,0.2280878275632858,0.0,0.0,0.2275188565254211,28.886680603027344,31.0,14.159894943237305,-6093.7880859375,110.19674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582763671875,303.8602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.1371070742607116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618270277976989,0.1618313491344452,-4.316698777984129e-06,0.0,0.0001391462574247,0.0,0.0,6.486346244812012,0.0,0.0,0.0,0.2798384428024292,4.0,0.0,1.0
