time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323700,293.1145324707031,297.1499938964844,293.1499938964844,0.0790611058473587,-1928.0584716796875,304.1460876464844,0.7429368495941162,0.1173517033457756,0.1060927137732505,293.09783935546875,297.1499938964844,293.1499938964844,0.1060971170663833,-2560.0732421875,304.1442565917969,0.8027571439743042,0.1483081132173538,0.1408870369195938,293.10162353515625,297.1499938964844,293.1499938964844,0.1037792935967445,-1857.751708984375,304.14471435546875,0.7979023456573486,0.1456680446863174,0.1022334694862365,293.0841369628906,297.1499938964844,293.1499938964844,0.2450857609510421,-4964.18017578125,304.152099609375,0.9990000128746032,0.3272189795970917,0.2730492651462555,293.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.5535780191421509,0.050000000745058,0.22870734333992,291.1404113769531,291.1499938964844,269.3416748046875,268.6421813964844,283.2186584472656,293.1580810546875,289.1400146484375,1.0,0.2130282372236251,1.0,1.0,0.9774014353752136,1.0,-1.0212527513504028,0.4267343580722809,0.5945183634757996,0.2285841256380081,0.0,0.0,0.2281502336263656,28.9251708984375,31.0,5.728950500488281,-6104.67822265625,110.69105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,303.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.1376107186079025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162009060382843,0.1620133817195892,-4.316900685807923e-06,0.0,0.0001396573788952,0.0,0.0,6.4942803382873535,0.0,0.0,0.0,0.2798727452754974,4.0,0.0,1.0
323760,293.114501953125,297.1499938964844,293.1499938964844,0.0794786214828491,-1935.81494140625,304.1460266113281,0.7431212663650513,0.1178055256605148,0.1065056025981903,293.0978088378906,297.1499938964844,293.1499938964844,0.1067124307155609,-2571.96533203125,304.1441650390625,0.8031450510025024,0.1489754766225814,0.1415232121944427,293.10162353515625,297.1499938964844,293.1499938964844,0.1043468117713928,-1865.89453125,304.1446228027344,0.7982171177864075,0.1462851911783218,0.1026683002710342,293.0827331542969,297.1499938964844,293.1499938964844,0.2460303753614425,-4979.93505859375,304.1499938964844,0.9990000128746032,0.3283293545246124,0.2739190459251404,293.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1388854980469,0.5528898239135742,0.050000000745058,0.2287304550409317,291.138427734375,291.1499938964844,269.3233337402344,268.62451171875,283.2082824707031,293.15594482421875,289.13787841796875,1.0,0.2136609852313995,1.0,1.0,0.9774877429008484,1.0,-1.0241048336029053,0.4279913008213043,0.5961135625839233,0.2293420732021331,0.0,0.0,0.2291206121444702,29.08690071105957,34.0,0.0491419993340969,-6124.390625,111.62092590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,303.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.1380756348371505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625082045793533,0.1625125259160995,-4.317452749091899e-06,0.0,0.0001401292101945,0.0,0.0,6.516043186187744,0.0,0.0,0.0,0.279953122138977,4.0,0.0,1.0
323820,293.114501953125,297.1499938964844,293.1499938964844,0.0803346633911132,-1951.7703857421875,304.1459350585937,0.7417840957641602,0.118707962334156,0.1073383167386055,293.0977783203125,297.1499938964844,293.1499938964844,0.1079736500978469,-2596.330322265625,304.1440124511719,0.8019041419029236,0.1503068506717682,0.1428043842315673,293.1015930175781,297.1499938964844,293.1499938964844,0.1055116206407547,-1882.6033935546875,304.1444702148437,0.7968407869338989,0.14751598238945,0.1035444736480712,293.0849609375,297.1499938964844,293.1499938964844,0.2502165734767914,-5048.748046875,304.1429443359375,0.9990000128746032,0.3295973539352417,0.2777172029018402,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1329345703125,0.5498923659324646,0.050000000745058,0.2288332730531692,291.132080078125,291.1499938964844,269.2866516113281,268.58917236328125,283.1859436035156,293.15142822265625,289.1310729980469,1.0,0.2157554924488067,1.0,1.0,0.9776602983474731,1.0,-1.0323747396469116,0.4316394627094269,0.6007353067398071,0.2315506935119629,0.0,0.0,0.2318930625915527,29.74775505065918,37.0,-8.007291793823242,-6179.7626953125,114.67909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,303.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.1389572769403457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640458106994629,0.1640501320362091,-4.319703748478787e-06,0.0,0.0001410239638062,0.0,0.0,6.583991527557373,0.0,0.0,0.0,0.2802108526229858,4.0,0.0,1.0
323880,293.114501953125,297.1499938964844,293.1499938964844,0.0803346633911132,-1951.7703857421875,304.1459350585937,0.7417840957641602,0.118707962334156,0.1073383167386055,293.0977783203125,297.1499938964844,293.1499938964844,0.1079736500978469,-2596.330322265625,304.1440124511719,0.8019041419029236,0.1503068506717682,0.1428043842315673,293.1015930175781,297.1499938964844,293.1499938964844,0.1055116206407547,-1882.6033935546875,304.1444702148437,0.7968407869338989,0.14751598238945,0.1035444736480712,293.0849609375,297.1499938964844,293.1499938964844,0.2502165734767914,-5048.748046875,304.1429443359375,0.9990000128746032,0.3295973539352417,0.2777172029018402,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1329345703125,0.5498923659324646,0.050000000745058,0.2288332730531692,291.132080078125,291.1499938964844,269.2866516113281,268.58917236328125,283.1859436035156,293.15142822265625,289.1310729980469,1.0,0.2157554924488067,1.0,1.0,0.9776602983474731,1.0,-1.0323747396469116,0.4316394627094269,0.6007353067398071,0.2315506935119629,0.0,0.0,0.2318930625915527,29.74775505065918,37.0,-8.007291793823242,-6179.7626953125,114.67909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,303.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.1389572769403457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640458106994629,0.1640501320362091,-4.319703748478787e-06,0.0,0.0001410239638062,0.0,0.0,6.583991527557373,0.0,0.0,0.0,0.2802108526229858,4.0,0.0,1.0
323940,293.1145324707031,297.1499938964844,293.1499938964844,0.0812138244509697,-1968.2213134765625,304.14581298828125,0.7385903596878052,0.119599774479866,0.1081760227680206,293.0977478027344,297.1499938964844,293.1499938964844,0.1092720031738281,-2621.3896484375,304.14385986328125,0.7984455227851868,0.1516313552856445,0.1440939903259277,293.10162353515625,297.1499938964844,293.1499938964844,0.1067111939191818,-1899.799560546875,304.1443176269531,0.7932599782943726,0.1487379968166351,0.1044259220361709,293.095458984375,297.1499938964844,293.1499938964844,0.2570367455482483,-5159.5576171875,304.1339111328125,0.9990000128746032,0.3291299343109131,0.2838059663772583,293.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1236877441406,0.5451483130455017,0.050000000745058,0.229003369808197,291.1225891113281,291.1499938964844,269.25,268.5538635253906,283.16192626953125,293.14678955078125,289.1214904785156,1.0,0.2187913209199905,1.0,1.0,0.977832853794098,1.0,-1.0434976816177368,0.436554342508316,0.6069432497024536,0.2345302104949951,0.0,0.0,0.2361677438020706,30.807802200317383,25.0,-12.296080589294434,-6258.06494140625,119.16342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017639160156,303.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.208984375,18000.0,0.0,0.0,0.1398763954639434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665111780166626,0.16651551425457,-4.323590474086814e-06,0.0,0.0001419567561242,0.0,0.0,6.693670749664307,0.0,0.0,0.0,0.2806311547756195,4.0,0.0,1.0
324000,293.1145324707031,297.1499938964844,293.1499938964844,0.0812138244509697,-1968.2213134765625,304.14581298828125,0.7385903596878052,0.119599774479866,0.1081760227680206,293.0977478027344,297.1499938964844,293.1499938964844,0.1092720031738281,-2621.3896484375,304.14385986328125,0.7984455227851868,0.1516313552856445,0.1440939903259277,293.10162353515625,297.1499938964844,293.1499938964844,0.1067111939191818,-1899.799560546875,304.1443176269531,0.7932599782943726,0.1487379968166351,0.1044259220361709,293.095458984375,297.1499938964844,293.1499938964844,0.2570367455482483,-5159.5576171875,304.1339111328125,0.9990000128746032,0.3291299343109131,0.2838059663772583,293.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1236877441406,0.5451483130455017,0.050000000745058,0.229003369808197,291.1225891113281,291.1499938964844,269.25,268.5538635253906,283.16192626953125,293.14678955078125,289.1214904785156,1.0,0.2187913209199905,1.0,1.0,0.977832853794098,1.0,-1.0434976816177368,0.436554342508316,0.6069432497024536,0.2345302104949951,0.0,0.0,0.2361677438020706,30.807802200317383,25.0,-12.296080589294434,-6258.06494140625,119.16342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017639160156,303.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.208984375,18000.0,0.0,0.0,0.1398763954639434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665111780166626,0.16651551425457,-4.323590474086814e-06,0.0,0.0001419567561242,0.0,0.0,6.693670749664307,0.0,0.0,0.0,0.2806311547756195,4.0,0.0,1.0
324060,293.1144104003906,297.1499938964844,293.1499938964844,0.0819567143917083,-1981.9520263671875,304.14599609375,0.745202362537384,0.1205229759216308,0.1089603528380394,293.0975952148437,297.1499938964844,293.1499938964844,0.1104142889380455,-2643.142822265625,304.1440124511719,0.806614339351654,0.1529877483844757,0.1453293412923813,293.1014709472656,297.1499938964844,293.1499938964844,0.1077549308538436,-1914.5535888671875,304.1445007324219,0.8012523651123047,0.149989515542984,0.1052655503153801,293.1022033691406,297.1499938964844,293.1499938964844,0.2507990896701813,-5055.29052734375,304.150390625,0.9990000128746032,0.3290984332561493,0.2778259515762329,293.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1232604980469,0.5498065948486328,0.050000000745058,0.2288359552621841,291.1250305175781,291.1499938964844,269.2133483886719,268.5185241699219,283.1471862792969,293.1420288085937,289.1277160644531,1.0,0.216319739818573,1.0,1.0,0.9781238436698914,1.0,-1.0395597219467163,0.4347242712974548,0.6048353910446167,0.2336650192737579,0.0,0.0,0.2397404760122299,29.86532592773437,28.0,11.60308837890625,-6310.572265625,116.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,303.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.490234375,18000.0,0.0,0.0,0.1409232765436172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693189442157745,0.1693232804536819,-4.32918022852391e-06,0.0,0.000143019206007,0.0,0.0,6.820857524871826,0.0,0.0,0.0,0.2811228632926941,4.0,0.0,1.0
324120,293.1144104003906,297.1499938964844,293.1499938964844,0.0819567143917083,-1981.9520263671875,304.14599609375,0.745202362537384,0.1205229759216308,0.1089603528380394,293.0975952148437,297.1499938964844,293.1499938964844,0.1104142889380455,-2643.142822265625,304.1440124511719,0.806614339351654,0.1529877483844757,0.1453293412923813,293.1014709472656,297.1499938964844,293.1499938964844,0.1077549308538436,-1914.5535888671875,304.1445007324219,0.8012523651123047,0.149989515542984,0.1052655503153801,293.1022033691406,297.1499938964844,293.1499938964844,0.2507990896701813,-5055.29052734375,304.150390625,0.9990000128746032,0.3290984332561493,0.2778259515762329,293.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1232604980469,0.5498065948486328,0.050000000745058,0.2288359552621841,291.1250305175781,291.1499938964844,269.2133483886719,268.5185241699219,283.1471862792969,293.1420288085937,289.1277160644531,1.0,0.216319739818573,1.0,1.0,0.9781238436698914,1.0,-1.0395597219467163,0.4347242712974548,0.6048353910446167,0.2336650192737579,0.0,0.0,0.2397404760122299,29.86532592773437,28.0,11.60308837890625,-6310.572265625,116.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,303.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.490234375,18000.0,0.0,0.0,0.1409232765436172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693189442157745,0.1693232804536819,-4.32918022852391e-06,0.0,0.000143019206007,0.0,0.0,6.820857524871826,0.0,0.0,0.0,0.2811228632926941,4.0,0.0,1.0
324180,293.1143493652344,297.1499938964844,293.1499938964844,0.0826363265514373,-1994.3511962890625,304.14617919921875,0.7499130964279175,0.121438018977642,0.1097699254751205,293.0975036621094,297.1499938964844,293.1499938964844,0.1114693135023117,-2662.982666015625,304.14422607421875,0.8122498393058777,0.1543368846178054,0.1465907394886016,293.1014099121094,297.1499938964844,293.1499938964844,0.1087115854024887,-1927.896240234375,304.14471435546875,0.8068876266479492,0.1512306928634643,0.1061225831508636,293.0923767089844,297.1499938964844,293.1499938964844,0.2466715425252914,-4987.87646484375,304.1566772460937,0.9990000128746032,0.3322931826114654,0.2743426561355591,293.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1426696777344,0.5525544285774231,0.050000000745058,0.2287413328886032,291.1435852050781,291.1499938964844,269.1766662597656,268.4831848144531,283.1307373046875,293.1371154785156,289.1438293457031,1.0,0.2157024443149566,1.0,1.0,0.9784148931503296,1.0,-1.0387746095657349,0.4343396127223968,0.6044349670410156,0.2335168272256851,0.0,0.0,0.2390895336866378,29.350919723510746,31.0,12.66561508178711,-6312.076171875,115.46940612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971252441406,303.9869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.1419395059347152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692737340927124,0.1692780554294586,-4.331459422246553e-06,0.0,0.0001440505584469,0.0,0.0,6.822440147399902,0.0,0.0,0.0,0.2811628580093384,4.0,0.0,1.0
324240,293.1143493652344,297.1499938964844,293.1499938964844,0.0826363265514373,-1994.3511962890625,304.14617919921875,0.7499130964279175,0.121438018977642,0.1097699254751205,293.0975036621094,297.1499938964844,293.1499938964844,0.1114693135023117,-2662.982666015625,304.14422607421875,0.8122498393058777,0.1543368846178054,0.1465907394886016,293.1014099121094,297.1499938964844,293.1499938964844,0.1087115854024887,-1927.896240234375,304.14471435546875,0.8068876266479492,0.1512306928634643,0.1061225831508636,293.0923767089844,297.1499938964844,293.1499938964844,0.2466715425252914,-4987.87646484375,304.1566772460937,0.9990000128746032,0.3322931826114654,0.2743426561355591,293.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1426696777344,0.5525544285774231,0.050000000745058,0.2287413328886032,291.1435852050781,291.1499938964844,269.1766662597656,268.4831848144531,283.1307373046875,293.1371154785156,289.1438293457031,1.0,0.2157024443149566,1.0,1.0,0.9784148931503296,1.0,-1.0387746095657349,0.4343396127223968,0.6044349670410156,0.2335168272256851,0.0,0.0,0.2390895336866378,29.350919723510746,31.0,12.66561508178711,-6312.076171875,115.46940612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971252441406,303.9869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.1419395059347152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692737340927124,0.1692780554294586,-4.331459422246553e-06,0.0,0.0001440505584469,0.0,0.0,6.822440147399902,0.0,0.0,0.0,0.2811628580093384,4.0,0.0,1.0
324300,293.1143493652344,297.1499938964844,293.1499938964844,0.083038717508316,-2001.865966796875,304.1461486816406,0.7509329915046692,0.1218881160020828,0.110175147652626,293.09747314453125,297.1499938964844,293.1499938964844,0.1120816096663475,-2674.676513671875,304.1441650390625,0.8135260939598083,0.155005857348442,0.1472235172986984,293.1014404296875,297.1499938964844,293.1499938964844,0.109271265566349,-1935.836181640625,304.1446533203125,0.808131754398346,0.1518443971872329,0.106551669538021,293.08721923828125,297.1499938964844,293.1499938964844,0.2464757710695266,-4985.11767578125,304.1557922363281,0.9990000128746032,0.334038496017456,0.2741871476173401,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430053710937,0.55267733335495,0.050000000745058,0.2287371307611465,291.1427001953125,291.1499938964844,269.1583251953125,268.46551513671875,283.1212463378906,293.134521484375,289.1422119140625,1.0,0.2159288972616195,1.0,1.0,0.9785603880882264,1.0,-1.0403430461883545,0.4350114166736603,0.6053316593170166,0.2339786142110824,0.0,0.0,0.2396469563245773,29.350950241088867,31.0,4.238216400146484,-6321.1396484375,115.83634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035949707031,303.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.1423744857311248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693984121084213,0.1694027483463287,-4.3314612412359565e-06,0.0,0.0001444920053472,0.0,0.0,6.827725410461426,0.0,0.0,0.0,0.2811859846115112,4.0,0.0,1.0
324360,293.1143798828125,297.1499938964844,293.1499938964844,0.0834491476416587,-2009.5506591796875,304.1460876464844,0.7512714862823486,0.1223343536257743,0.11058109998703,293.09747314453125,297.1499938964844,293.1499938964844,0.1127064600586891,-2686.613525390625,304.14410400390625,0.8140560388565063,0.1556722223758697,0.1478581726551056,293.1014709472656,297.1499938964844,293.1499938964844,0.1098424196243286,-1943.9427490234373,304.14459228515625,0.8086037635803223,0.152454674243927,0.1069815903902053,293.08319091796875,297.1499938964844,293.1499938964844,0.247155949473381,-4996.7265625,304.15350341796875,0.9990000128746032,0.3356277346611023,0.2748261392116546,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.140869140625,0.5521721243858337,0.050000000745058,0.2287542223930359,291.14031982421875,291.1499938964844,269.1400146484375,268.4478454589844,283.111083984375,293.1318664550781,289.1397705078125,1.0,0.2164704650640487,1.0,1.0,0.9786534309387208,1.0,-1.042894959449768,0.4361214935779571,0.6067734360694885,0.234703242778778,0.0,0.0,0.2405291050672531,29.47820854187012,34.0,-1.0573207139968872,-6339.55517578125,116.66083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91192626953125,303.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.1427756398916244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698648035526275,0.1698691397905349,-4.331913260102738e-06,0.0,0.0001448991242796,0.0,0.0,6.848186492919922,0.0,0.0,0.0,0.2812606692314148,4.0,0.0,1.0
324420,293.114501953125,297.1499938964844,293.1499938964844,0.0842835828661918,-2025.214599609375,304.14599609375,0.750106692314148,0.1232135146856308,0.1113933473825454,293.0975036621094,297.1499938964844,293.1499938964844,0.1139811277389526,-2710.95068359375,304.1439514160156,0.813119649887085,0.1569958925247192,0.1491316556930542,293.1015625,297.1499938964844,293.1499938964844,0.1110062375664711,-1960.4552001953125,304.1444702148437,0.8074861764907837,0.1536630243062973,0.1078425347805023,293.0806884765625,297.1499938964844,293.1499938964844,0.2508933842182159,-5058.51171875,304.1460266113281,0.9990000128746032,0.3378410041332245,0.2782383561134338,293.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1344909667969,0.5494821071624756,0.050000000745058,0.2288470566272735,291.13360595703125,291.1499938964844,269.10333251953125,268.4125366210937,283.0889587402344,293.12628173828125,289.1325988769531,1.0,0.2184058725833892,1.0,1.0,0.9788394570350648,1.0,-1.0506376028060913,0.4395171999931335,0.6111204028129578,0.2368514090776443,0.0,0.0,0.2431274950504303,30.082189559936523,37.0,-8.635172843933105,-6392.68212890625,119.57274627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,304.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1435481607913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713513433933258,0.1713556796312332,-4.334091954660835e-06,0.0,0.0001456831378163,0.0,0.0,6.914630889892578,0.0,0.0,0.0,0.2815133035182953,4.0,0.0,1.0
324480,293.114501953125,297.1499938964844,293.1499938964844,0.0842835828661918,-2025.214599609375,304.14599609375,0.750106692314148,0.1232135146856308,0.1113933473825454,293.0975036621094,297.1499938964844,293.1499938964844,0.1139811277389526,-2710.95068359375,304.1439514160156,0.813119649887085,0.1569958925247192,0.1491316556930542,293.1015625,297.1499938964844,293.1499938964844,0.1110062375664711,-1960.4552001953125,304.1444702148437,0.8074861764907837,0.1536630243062973,0.1078425347805023,293.0806884765625,297.1499938964844,293.1499938964844,0.2508933842182159,-5058.51171875,304.1460266113281,0.9990000128746032,0.3378410041332245,0.2782383561134338,293.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1344909667969,0.5494821071624756,0.050000000745058,0.2288470566272735,291.13360595703125,291.1499938964844,269.10333251953125,268.4125366210937,283.0889587402344,293.12628173828125,289.1325988769531,1.0,0.2184058725833892,1.0,1.0,0.9788394570350648,1.0,-1.0506376028060913,0.4395171999931335,0.6111204028129578,0.2368514090776443,0.0,0.0,0.2431274950504303,30.082189559936523,37.0,-8.635172843933105,-6392.68212890625,119.57274627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,304.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1435481607913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713513433933258,0.1713556796312332,-4.334091954660835e-06,0.0,0.0001456831378163,0.0,0.0,6.914630889892578,0.0,0.0,0.0,0.2815133035182953,4.0,0.0,1.0
324540,293.1146850585937,297.1499938964844,293.1499938964844,0.0851325914263725,-2041.2041015625,304.1459350585937,0.7469373345375061,0.124071404337883,0.1122012883424758,293.0975952148437,297.1499938964844,293.1499938964844,0.1152865067124366,-2735.85205078125,304.1437683105469,0.8099496960639954,0.1583044230937957,0.1504062861204147,293.10174560546875,297.1499938964844,293.1499938964844,0.112195111811161,-1977.31298828125,304.1443176269531,0.804040253162384,0.154851883649826,0.1087009161710739,293.0874328613281,297.1499938964844,293.1499938964844,0.2573524415493011,-5163.70849609375,304.1365661621094,0.9990000128746032,0.3382528126239776,0.2840215861797333,293.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249694824219,0.5449820160865784,0.050000000745058,0.2290089428424835,291.1238708496094,291.1499938964844,269.0666809082031,268.377197265625,283.0648803710937,293.12060546875,289.12274169921875,1.0,0.2213033586740493,1.0,1.0,0.9790254831314088,1.0,-1.0613024234771729,0.4442220628261566,0.6170803308486938,0.2397681176662445,0.0,0.0,0.2472535371780395,31.09579467773437,40.0,-12.63102912902832,-6469.75048828125,123.97281646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310607910156,304.0323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.984375,18000.0,0.0,0.0,0.1443845182657241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738191843032837,0.1738235354423523,-4.338049166108249e-06,0.0,0.0001465319364797,0.0,0.0,7.025790691375732,0.0,0.0,0.0,0.2819410562515259,4.0,0.0,1.0
324600,293.1146850585937,297.1499938964844,293.1499938964844,0.0851325914263725,-2041.2041015625,304.1459350585937,0.7469373345375061,0.124071404337883,0.1122012883424758,293.0975952148437,297.1499938964844,293.1499938964844,0.1152865067124366,-2735.85205078125,304.1437683105469,0.8099496960639954,0.1583044230937957,0.1504062861204147,293.10174560546875,297.1499938964844,293.1499938964844,0.112195111811161,-1977.31298828125,304.1443176269531,0.804040253162384,0.154851883649826,0.1087009161710739,293.0874328613281,297.1499938964844,293.1499938964844,0.2573524415493011,-5163.70849609375,304.1365661621094,0.9990000128746032,0.3382528126239776,0.2840215861797333,293.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249694824219,0.5449820160865784,0.050000000745058,0.2290089428424835,291.1238708496094,291.1499938964844,269.0666809082031,268.377197265625,283.0648803710937,293.12060546875,289.12274169921875,1.0,0.2213033586740493,1.0,1.0,0.9790254831314088,1.0,-1.0613024234771729,0.4442220628261566,0.6170803308486938,0.2397681176662445,0.0,0.0,0.2472535371780395,31.09579467773437,40.0,-12.63102912902832,-6469.75048828125,123.97281646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310607910156,304.0323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.984375,18000.0,0.0,0.0,0.1443845182657241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738191843032837,0.1738235354423523,-4.338049166108249e-06,0.0,0.0001465319364797,0.0,0.0,7.025790691375732,0.0,0.0,0.0,0.2819410562515259,4.0,0.0,1.0
324660,293.1149597167969,297.1499938964844,293.1499938964844,0.0859739780426025,-2057.058837890625,304.1458740234375,0.7423072457313538,0.1249106004834175,0.1130021065473556,293.0978088378906,297.1499938964844,293.1499938964844,0.1165912672877311,-2760.668212890625,304.1436767578125,0.8049564957618713,0.1595936715602874,0.1516762673854828,293.1019592285156,297.1499938964844,293.1499938964844,0.1133909970521926,-1994.22412109375,304.14422607421875,0.7988449931144714,0.1560318171977996,0.1095624417066574,293.1042785644531,297.1499938964844,293.1499938964844,0.2660638391971588,-5303.8349609375,304.12652587890625,0.9990000128746032,0.336441308259964,0.2917405962944031,293.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.11529541015625,0.5391819477081299,0.050000000745058,0.2292309701442718,291.1142578125,291.1499938964844,269.0299987792969,268.34185791015625,283.0392150878906,293.11505126953125,289.1132507324219,1.0,0.2249923050403595,1.0,1.0,0.9793307781219482,1.0,-1.074352741241455,0.4500028192996979,0.6243499517440796,0.2433000802993774,0.0,0.0,0.252671331167221,32.4649772644043,28.0,-13.05641269683838,-6567.736328125,129.6986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,304.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7578125,18000.0,0.0,0.0,0.1454202979803085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17725670337677,0.1772610545158386,-4.344061380834319e-06,0.0,0.00014758312318,0.0,0.0,7.182122707366943,0.0,0.0,0.0,0.2825483679771423,4.0,0.0,1.0
324720,293.1149597167969,297.1499938964844,293.1499938964844,0.0859739780426025,-2057.058837890625,304.1458740234375,0.7423072457313538,0.1249106004834175,0.1130021065473556,293.0978088378906,297.1499938964844,293.1499938964844,0.1165912672877311,-2760.668212890625,304.1436767578125,0.8049564957618713,0.1595936715602874,0.1516762673854828,293.1019592285156,297.1499938964844,293.1499938964844,0.1133909970521926,-1994.22412109375,304.14422607421875,0.7988449931144714,0.1560318171977996,0.1095624417066574,293.1042785644531,297.1499938964844,293.1499938964844,0.2660638391971588,-5303.8349609375,304.12652587890625,0.9990000128746032,0.336441308259964,0.2917405962944031,293.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.11529541015625,0.5391819477081299,0.050000000745058,0.2292309701442718,291.1142578125,291.1499938964844,269.0299987792969,268.34185791015625,283.0392150878906,293.11505126953125,289.1132507324219,1.0,0.2249923050403595,1.0,1.0,0.9793307781219482,1.0,-1.074352741241455,0.4500028192996979,0.6243499517440796,0.2433000802993774,0.0,0.0,0.252671331167221,32.4649772644043,28.0,-13.05641269683838,-6567.736328125,129.6986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,304.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7578125,18000.0,0.0,0.0,0.1454202979803085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17725670337677,0.1772610545158386,-4.344061380834319e-06,0.0,0.00014758312318,0.0,0.0,7.182122707366943,0.0,0.0,0.0,0.2825483679771423,4.0,0.0,1.0
324780,293.1151733398437,297.1499938964844,293.1499938964844,0.0866534858942031,-2069.661376953125,304.1461486816406,0.747535765171051,0.125759094953537,0.1137348636984825,293.0978698730469,297.1499938964844,293.1499938964844,0.1177049279212951,-2781.53369140625,304.1439514160156,0.8113408088684082,0.1609013378620147,0.1528769135475158,293.10223388671875,297.1499938964844,293.1499938964844,0.1143742278218269,-2007.9024658203125,304.14453125,0.8051482439041138,0.1571943610906601,0.1103528067469596,293.1182556152344,297.1499938964844,293.1499938964844,0.2614077031612396,-5224.97412109375,304.1428527832031,0.9990000128746032,0.3347179293632507,0.2871790826320648,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.5425776243209839,0.050000000745058,0.22909876704216,291.11798095703125,291.1499938964844,268.99334716796875,268.3065185546875,283.02392578125,293.10986328125,289.12078857421875,1.0,0.2230684608221054,1.0,1.0,0.9796361327171326,1.0,-1.0719974040985107,0.4488354325294494,0.6231619715690613,0.2429426610469818,0.0,0.0,0.2571088969707489,31.73341560363769,25.0,12.76515007019043,-6633.5830078125,127.77151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,304.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6875,18000.0,0.0,0.0,0.1467287540435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809007227420807,0.1809050738811493,-4.3517602534848265e-06,0.0,0.0001489110291004,0.0,0.0,7.3509416580200195,0.0,0.0,0.0,0.2832095324993133,4.0,0.0,1.0
324840,293.1151733398437,297.1499938964844,293.1499938964844,0.0866534858942031,-2069.661376953125,304.1461486816406,0.747535765171051,0.125759094953537,0.1137348636984825,293.0978698730469,297.1499938964844,293.1499938964844,0.1177049279212951,-2781.53369140625,304.1439514160156,0.8113408088684082,0.1609013378620147,0.1528769135475158,293.10223388671875,297.1499938964844,293.1499938964844,0.1143742278218269,-2007.9024658203125,304.14453125,0.8051482439041138,0.1571943610906601,0.1103528067469596,293.1182556152344,297.1499938964844,293.1499938964844,0.2614077031612396,-5224.97412109375,304.1428527832031,0.9990000128746032,0.3347179293632507,0.2871790826320648,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.5425776243209839,0.050000000745058,0.22909876704216,291.11798095703125,291.1499938964844,268.99334716796875,268.3065185546875,283.02392578125,293.10986328125,289.12078857421875,1.0,0.2230684608221054,1.0,1.0,0.9796361327171326,1.0,-1.0719974040985107,0.4488354325294494,0.6231619715690613,0.2429426610469818,0.0,0.0,0.2571088969707489,31.73341560363769,25.0,12.76515007019043,-6633.5830078125,127.77151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,304.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6875,18000.0,0.0,0.0,0.1467287540435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809007227420807,0.1809050738811493,-4.3517602534848265e-06,0.0,0.0001489110291004,0.0,0.0,7.3509416580200195,0.0,0.0,0.0,0.2832095324993133,4.0,0.0,1.0
324900,293.115234375,297.1499938964844,293.1499938964844,0.0869129374623298,-2074.3125,304.1463623046875,0.7514873743057251,0.1261833012104034,0.1140945106744766,293.097900390625,297.1499938964844,293.1499938964844,0.1181592792272567,-2789.842041015625,304.14422607421875,0.8158490657806396,0.1615545153617859,0.1534730941057205,293.10235595703125,297.1499938964844,293.1499938964844,0.1147639453411102,-2013.17578125,304.1448059082031,0.8097223043441772,0.1577768623828888,0.110743224620819,293.1164245605469,297.1499938964844,293.1499938964844,0.2570891082286834,-5154.05078125,304.1519470214844,0.9990000128746032,0.3354776799678802,0.2833773493766784,293.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.5454775094985962,0.050000000745058,0.22899030148983,291.131591796875,291.1499938964844,268.9750061035156,268.2888488769531,283.0177917480469,293.1073913574219,289.134521484375,1.0,0.2218386083841323,1.0,1.0,0.9797887802124025,1.0,-1.0689183473587036,0.4474172592163086,0.6215011477470398,0.2422230988740921,0.0,0.0,0.2569810748100281,31.11378288269043,25.0,23.736352920532227,-6635.53173828125,125.87812042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,304.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.27734375,18000.0,0.0,0.0,0.14742511510849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813867390155792,0.1813910901546478,-4.354483280621935e-06,0.0,0.0001496177428634,0.0,0.0,7.3763251304626465,0.0,0.0,0.0,0.2833262383937835,4.0,0.0,1.0
324960,293.1153259277344,297.1499938964844,293.1499938964844,0.0871984511613845,-2079.515869140625,304.1465148925781,0.7557531595230103,0.1266107857227325,0.1144539266824722,293.0979309082031,297.1499938964844,293.1499938964844,0.118646390736103,-2798.83740234375,304.1443786621094,0.8205474019050598,0.1622079163789749,0.154066264629364,293.1024475097656,297.1499938964844,293.1499938964844,0.1151861697435379,-2018.9569091796875,304.1449890136719,0.8144310712814331,0.1583594232797622,0.1111320927739143,293.1101989746094,297.1499938964844,293.1499938964844,0.252545952796936,-5079.77490234375,304.15985107421875,0.9990000128746032,0.337120920419693,0.2793283760547638,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13970947265625,0.5486264228820801,0.050000000745058,0.2288766801357269,291.1417541503906,291.1499938964844,268.9566650390625,268.27117919921875,283.0116882324219,293.1045227050781,289.1434326171875,1.0,0.2204001098871231,1.0,1.0,0.9799270033836364,1.0,-1.065532684326172,0.4458541870117187,0.6196784377098083,0.2414468675851822,0.0,0.0,0.2564816474914551,30.463022232055664,28.0,22.997011184692383,-6623.8779296875,123.86280059814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,304.1220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.148083359003067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811579912900924,0.1811623573303222,-4.355354576546233e-06,0.0,0.0001502857921877,0.0,0.0,7.367909431457519,0.0,0.0,0.0,0.2833143174648285,4.0,0.0,1.0
325020,293.1155090332031,297.1499938964844,293.1499938964844,0.0878670364618301,-2091.9287109375,304.14654541015625,0.7607261538505554,0.1274524182081222,0.1151942089200019,293.0980834960937,297.1499938964844,293.1499938964844,0.1197420954704284,-2819.299072265625,304.1444091796875,0.8260276317596436,0.1634983122348785,0.1552696377038955,293.1027526855469,297.1499938964844,293.1499938964844,0.1161444410681724,-2032.250244140625,304.1450500488281,0.8197703957557678,0.159502312541008,0.1119191199541091,293.0914611816406,297.1499938964844,293.1499938964844,0.248142123222351,-5009.01904296875,304.16357421875,0.9990000128746032,0.3419220745563507,0.2755147516727447,293.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495666503906,0.5516274571418762,0.050000000745058,0.2287721186876297,291.1498718261719,291.1499938964844,268.9200134277344,268.23583984375,282.9957580566406,293.0982666015625,289.1498718261719,1.0,0.2195112705230713,1.0,1.0,0.9802035093307496,1.0,-1.0641041994094849,0.4451354146003723,0.6189687848091125,0.2412495613098144,0.0,0.0,0.2557947933673858,29.88926887512207,31.0,9.948949813842772,-6614.57763671875,122.47472381591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8662109375,304.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.149189293384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805819422006607,0.1805862933397293,-4.354761586000677e-06,0.0,0.0001514081668574,0.0,0.0,7.342147350311279,0.0,0.0,0.0,0.2832262814044952,4.0,0.0,1.0
325080,293.1155090332031,297.1499938964844,293.1499938964844,0.0878670364618301,-2091.9287109375,304.14654541015625,0.7607261538505554,0.1274524182081222,0.1151942089200019,293.0980834960937,297.1499938964844,293.1499938964844,0.1197420954704284,-2819.299072265625,304.1444091796875,0.8260276317596436,0.1634983122348785,0.1552696377038955,293.1027526855469,297.1499938964844,293.1499938964844,0.1161444410681724,-2032.250244140625,304.1450500488281,0.8197703957557678,0.159502312541008,0.1119191199541091,293.0914611816406,297.1499938964844,293.1499938964844,0.248142123222351,-5009.01904296875,304.16357421875,0.9990000128746032,0.3419220745563507,0.2755147516727447,293.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495666503906,0.5516274571418762,0.050000000745058,0.2287721186876297,291.1498718261719,291.1499938964844,268.9200134277344,268.23583984375,282.9957580566406,293.0982666015625,289.1498718261719,1.0,0.2195112705230713,1.0,1.0,0.9802035093307496,1.0,-1.0641041994094849,0.4451354146003723,0.6189687848091125,0.2412495613098144,0.0,0.0,0.2557947933673858,29.88926887512207,31.0,9.948949813842772,-6614.57763671875,122.47472381591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8662109375,304.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.149189293384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805819422006607,0.1805862933397293,-4.354761586000677e-06,0.0,0.0001514081668574,0.0,0.0,7.342147350311279,0.0,0.0,0.0,0.2832262814044952,4.0,0.0,1.0
325140,293.1158142089844,297.1499938964844,293.1499938964844,0.0886049568653106,-2105.806396484375,304.146484375,0.7623265981674194,0.1282631009817123,0.1159285455942154,293.09832763671875,297.1499938964844,293.1499938964844,0.1209403648972511,-2841.835205078125,304.144287109375,0.8280104398727417,0.1647638231515884,0.1564711183309555,293.1031494140625,297.1499938964844,293.1499938964844,0.1171998977661132,-2047.0162353515625,304.1449279785156,0.8215673565864563,0.1606203764677047,0.1127035245299339,293.0754089355469,297.1499938964844,293.1499938964844,0.2480240017175674,-5008.73486328125,304.1590881347656,0.9990000128746032,0.3466755151748657,0.2755116820335388,293.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1468200683594,0.5516297817230225,0.050000000745058,0.2287719547748565,291.1462097167969,291.1499938964844,268.8833312988281,268.20050048828125,282.97735595703125,293.0931091308594,289.1454772949219,1.0,0.2200563699007034,1.0,1.0,0.9804799556732178,1.0,-1.067363977432251,0.4465100765228271,0.620853841304779,0.242288589477539,0.0,0.0,0.2564802169799804,29.93807029724121,34.0,-2.909123182296753,-6634.6611328125,123.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,304.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.1500451117753982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807846426963806,0.1807889938354492,-4.354454631538829e-06,0.0,0.0001522767124697,0.0,0.0,7.350365161895752,0.0,0.0,0.0,0.2832526266574859,4.0,0.0,1.0
325200,293.1158142089844,297.1499938964844,293.1499938964844,0.0886049568653106,-2105.806396484375,304.146484375,0.7623265981674194,0.1282631009817123,0.1159285455942154,293.09832763671875,297.1499938964844,293.1499938964844,0.1209403648972511,-2841.835205078125,304.144287109375,0.8280104398727417,0.1647638231515884,0.1564711183309555,293.1031494140625,297.1499938964844,293.1499938964844,0.1171998977661132,-2047.0162353515625,304.1449279785156,0.8215673565864563,0.1606203764677047,0.1127035245299339,293.0754089355469,297.1499938964844,293.1499938964844,0.2480240017175674,-5008.73486328125,304.1590881347656,0.9990000128746032,0.3466755151748657,0.2755116820335388,293.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1468200683594,0.5516297817230225,0.050000000745058,0.2287719547748565,291.1462097167969,291.1499938964844,268.8833312988281,268.20050048828125,282.97735595703125,293.0931091308594,289.1454772949219,1.0,0.2200563699007034,1.0,1.0,0.9804799556732178,1.0,-1.067363977432251,0.4465100765228271,0.620853841304779,0.242288589477539,0.0,0.0,0.2564802169799804,29.93807029724121,34.0,-2.909123182296753,-6634.6611328125,123.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,304.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.1500451117753982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807846426963806,0.1807889938354492,-4.354454631538829e-06,0.0,0.0001522767124697,0.0,0.0,7.350365161895752,0.0,0.0,0.0,0.2832526266574859,4.0,0.0,1.0
325260,293.1161804199219,297.1499938964844,293.1499938964844,0.0893693715333938,-2120.247314453125,304.1463623046875,0.7612071633338928,0.1290557831525802,0.1166606172919273,293.0986328125,297.1499938964844,293.1499938964844,0.1221782267093658,-2865.135009765625,304.1441345214844,0.8272103071212769,0.166008859872818,0.1576695591211319,293.1036071777344,297.1499938964844,293.1499938964844,0.11829274892807,-2062.326904296875,304.1448059082031,0.8205843567848206,0.1617171466350555,0.1134855449199676,293.0677490234375,297.1499938964844,293.1499938964844,0.2512922585010528,-5063.4248046875,304.1505432128906,0.9990000128746032,0.3501371741294861,0.2785280048847198,293.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390380859375,0.5492538213729858,0.050000000745058,0.2288542836904525,291.1380310058594,291.1499938964844,268.8466796875,268.1651611328125,282.95672607421875,293.0888671875,289.136962890625,1.0,0.2217951714992523,1.0,1.0,0.9806945323944092,1.0,-1.0743378400802612,0.4495546221733093,0.6247831583023071,0.2442928254604339,0.0,0.0,0.2585900127887726,30.47904586791992,37.0,-10.30153465270996,-6682.93359375,126.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159851074219,304.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.1507694125175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819722354412078,0.1819766014814376,-4.355950295575894e-06,0.0,0.0001530117879156,0.0,0.0,7.403958320617676,0.0,0.0,0.0,0.2834548056125641,4.0,0.0,1.0
325320,293.1161804199219,297.1499938964844,293.1499938964844,0.0893693715333938,-2120.247314453125,304.1463623046875,0.7612071633338928,0.1290557831525802,0.1166606172919273,293.0986328125,297.1499938964844,293.1499938964844,0.1221782267093658,-2865.135009765625,304.1441345214844,0.8272103071212769,0.166008859872818,0.1576695591211319,293.1036071777344,297.1499938964844,293.1499938964844,0.11829274892807,-2062.326904296875,304.1448059082031,0.8205843567848206,0.1617171466350555,0.1134855449199676,293.0677490234375,297.1499938964844,293.1499938964844,0.2512922585010528,-5063.4248046875,304.1505432128906,0.9990000128746032,0.3501371741294861,0.2785280048847198,293.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390380859375,0.5492538213729858,0.050000000745058,0.2288542836904525,291.1380310058594,291.1499938964844,268.8466796875,268.1651611328125,282.95672607421875,293.0888671875,289.136962890625,1.0,0.2217951714992523,1.0,1.0,0.9806945323944092,1.0,-1.0743378400802612,0.4495546221733093,0.6247831583023071,0.2442928254604339,0.0,0.0,0.2585900127887726,30.47904586791992,37.0,-10.30153465270996,-6682.93359375,126.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159851074219,304.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.1507694125175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819722354412078,0.1819766014814376,-4.355950295575894e-06,0.0,0.0001530117879156,0.0,0.0,7.403958320617676,0.0,0.0,0.0,0.2834548056125641,4.0,0.0,1.0
325380,293.1164245605469,297.1499938964844,293.1499938964844,0.0901592597365379,-2135.199951171875,304.1462707519531,0.7579576969146729,0.1298614144325256,0.117407888174057,293.0989990234375,297.1499938964844,293.1499938964844,0.1234322935342788,-2888.71630859375,304.1439819335937,0.8241696953773499,0.1672357320785522,0.1588653326034546,293.1040954589844,297.1499938964844,293.1499938964844,0.119398646056652,-2077.810546875,304.1446838378906,0.8173475861549377,0.1627933531999588,0.1142641380429267,293.0709228515625,297.1499938964844,293.1499938964844,0.2573623955249786,-5162.7529296875,304.1402587890625,0.9990000128746032,0.3515998125076294,0.2840026915073395,293.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.5449957847595215,0.050000000745058,0.2290076315402984,291.12799072265625,291.1499938964844,268.8099975585937,268.1298217773437,282.93408203125,293.08526611328125,289.1268920898437,1.0,0.2245249301195144,1.0,1.0,0.9809091091156006,1.0,-1.0843589305877686,0.4539773464202881,0.6303815841674805,0.247077077627182,0.0,0.0,0.2621933817863464,31.44216537475586,40.0,-13.26424789428711,-6756.99658203125,130.34812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320678710937,304.164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.1515072733163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842285245656967,0.1842328757047653,-4.3595905481197406e-06,0.0,0.0001537606294732,0.0,0.0,7.507357597351074,0.0,0.0,0.0,0.2838537395000458,4.0,0.0,1.0
325440,293.1164245605469,297.1499938964844,293.1499938964844,0.0901592597365379,-2135.199951171875,304.1462707519531,0.7579576969146729,0.1298614144325256,0.117407888174057,293.0989990234375,297.1499938964844,293.1499938964844,0.1234322935342788,-2888.71630859375,304.1439819335937,0.8241696953773499,0.1672357320785522,0.1588653326034546,293.1040954589844,297.1499938964844,293.1499938964844,0.119398646056652,-2077.810546875,304.1446838378906,0.8173475861549377,0.1627933531999588,0.1142641380429267,293.0709228515625,297.1499938964844,293.1499938964844,0.2573623955249786,-5162.7529296875,304.1402587890625,0.9990000128746032,0.3515998125076294,0.2840026915073395,293.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.5449957847595215,0.050000000745058,0.2290076315402984,291.12799072265625,291.1499938964844,268.8099975585937,268.1298217773437,282.93408203125,293.08526611328125,289.1268920898437,1.0,0.2245249301195144,1.0,1.0,0.9809091091156006,1.0,-1.0843589305877686,0.4539773464202881,0.6303815841674805,0.247077077627182,0.0,0.0,0.2621933817863464,31.44216537475586,40.0,-13.26424789428711,-6756.99658203125,130.34812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320678710937,304.164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.1515072733163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842285245656967,0.1842328757047653,-4.3595905481197406e-06,0.0,0.0001537606294732,0.0,0.0,7.507357597351074,0.0,0.0,0.0,0.2838537395000458,4.0,0.0,1.0
