time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325500,293.1164855957031,297.1499938964844,293.1499938964844,0.0905680730938911,-2142.939208984375,304.1462097167969,0.7557418346405029,0.1302757561206817,0.1177969425916671,293.09918212890625,297.1499938964844,293.1499938964844,0.1240588426589965,-2900.477294921875,304.1439514160156,0.8219825625419617,0.1678446680307388,0.1594625264406204,293.1043395996094,297.1499938964844,293.1499938964844,0.1199492961168289,-2085.50830078125,304.1446533203125,0.8150416016578674,0.1633237153291702,0.1146516948938369,293.0767822265625,297.1499938964844,293.1499938964844,0.2612888813018799,-5226.31982421875,304.1348876953125,0.9990000128746032,0.3514544367790222,0.2875117361545563,293.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241455078125,0.5423263311386108,0.050000000745058,0.2291078269481659,291.123046875,291.1499938964844,268.7916564941406,268.1121520996094,282.9223937988281,293.084228515625,289.1220092773437,1.0,0.2262052446603775,1.0,1.0,0.9810164570808412,1.0,-1.0903395414352417,0.4566313028335571,0.6337082386016846,0.248713344335556,0.0,0.0,0.264487624168396,32.06316375732422,40.0,-13.469565391540527,-6802.1845703125,133.02357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,304.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.376953125,18000.0,0.0,0.0,0.1519283056259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857365816831588,0.1857409477233886,-4.3622462726489175e-06,0.0,0.0001541879173601,0.0,0.0,7.577041625976562,0.0,0.0,0.0,0.2841252088546753,4.0,0.0,1.0
325560,293.11651611328125,297.1499938964844,293.1499938964844,0.0909823924303054,-2150.779541015625,304.1461486816406,0.753223717212677,0.1306946128606796,0.1181938573718071,293.099365234375,297.1499938964844,293.1499938964844,0.1246865093708038,-2912.243896484375,304.1439208984375,0.8194400072097778,0.1684563010931015,0.1600630581378936,293.1046142578125,297.1499938964844,293.1499938964844,0.1204967647790908,-2093.1513671875,304.1446228027344,0.8123495578765869,0.1638517379760742,0.1150384247303009,293.08544921875,297.1499938964844,293.1499938964844,0.2657366693019867,-5297.85107421875,304.1295471191406,0.9990000128746032,0.3506821990013122,0.2914649844169616,293.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.5393837690353394,0.050000000745058,0.2292221635580063,291.1183776855469,291.1499938964844,268.7733459472656,268.094482421875,282.9108581542969,293.08428955078125,289.117431640625,1.0,0.2280680835247039,1.0,1.0,0.9811922907829284,1.0,-1.0968828201293943,0.4595421850681305,0.6373406648635864,0.2504864931106567,0.0,0.0,0.2670646905899048,32.768009185791016,43.0,-13.079510688781738,-6851.80810546875,136.02789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,304.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2109375,18000.0,0.0,0.0,0.1524070352315902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874738335609436,0.1874781996011734,-4.36543314208393e-06,0.0,0.0001546737621538,0.0,0.0,7.65773868560791,0.0,0.0,0.0,0.2844411730766296,4.0,0.0,1.0
325620,293.11651611328125,297.1499938964844,293.1499938964844,0.0918173715472221,-2166.56298828125,304.1460266113281,0.7475131750106812,0.131540760397911,0.1190046668052673,293.099609375,297.1499938964844,293.1499938964844,0.1259451657533645,-2935.7841796875,304.1438293457031,0.8134777545928955,0.1696870326995849,0.1612798273563385,293.1049499511719,297.1499938964844,293.1499938964844,0.121598482131958,-2108.499755859375,304.14459228515625,0.8059797286987305,0.1649286597967147,0.1158265024423599,293.11102294921875,297.1499938964844,293.1499938964844,0.2759961783885956,-5461.2421875,304.1192932128906,0.9990000128746032,0.3471520841121673,0.3005138337612152,293.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.5329093933105469,0.050000000745058,0.2294898033142089,291.11041259765625,291.1499938964844,268.7366638183594,268.0591125488281,282.88995361328125,293.0905456542969,289.1097412109375,1.0,0.2322714775800705,1.0,1.0,0.981544017791748,1.0,-1.1114444732666016,0.4660505652427673,0.6453938484191895,0.254386842250824,0.0,0.0,0.27289679646492,34.40755081176758,31.0,-10.93069839477539,-6961.31787109375,142.96180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90313720703125,304.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.388671875,18000.0,0.0,0.0,0.1535960286855697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915480196475982,0.191552385687828,-4.373290721559897e-06,0.0,0.0001558804360684,0.0,0.0,7.848539352416992,0.0,0.0,0.0,0.2851929664611816,4.0,0.0,1.0
325680,293.11651611328125,297.1499938964844,293.1499938964844,0.0918173715472221,-2166.56298828125,304.1460266113281,0.7475131750106812,0.131540760397911,0.1190046668052673,293.099609375,297.1499938964844,293.1499938964844,0.1259451657533645,-2935.7841796875,304.1438293457031,0.8134777545928955,0.1696870326995849,0.1612798273563385,293.1049499511719,297.1499938964844,293.1499938964844,0.121598482131958,-2108.499755859375,304.14459228515625,0.8059797286987305,0.1649286597967147,0.1158265024423599,293.11102294921875,297.1499938964844,293.1499938964844,0.2759961783885956,-5461.2421875,304.1192932128906,0.9990000128746032,0.3471520841121673,0.3005138337612152,293.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.5329093933105469,0.050000000745058,0.2294898033142089,291.11041259765625,291.1499938964844,268.7366638183594,268.0591125488281,282.88995361328125,293.0905456542969,289.1097412109375,1.0,0.2322714775800705,1.0,1.0,0.981544017791748,1.0,-1.1114444732666016,0.4660505652427673,0.6453938484191895,0.254386842250824,0.0,0.0,0.27289679646492,34.40755081176758,31.0,-10.93069839477539,-6961.31787109375,142.96180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90313720703125,304.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.388671875,18000.0,0.0,0.0,0.1535960286855697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915480196475982,0.191552385687828,-4.373290721559897e-06,0.0,0.0001558804360684,0.0,0.0,7.848539352416992,0.0,0.0,0.0,0.2851929664611816,4.0,0.0,1.0
325740,293.1162414550781,297.1499938964844,293.1499938964844,0.0925010964274406,-2179.251708984375,304.146240234375,0.7518752813339233,0.1324418783187866,0.1197760105133056,293.0995788574219,297.1499938964844,293.1499938964844,0.1270068883895874,-2955.310302734375,304.1441345214844,0.8184005618095398,0.1709681898355484,0.1624522656202316,293.1049499511719,297.1499938964844,293.1499938964844,0.1225226521492004,-2121.143798828125,304.1448669433594,0.8109148144721985,0.1660696864128112,0.1165928319096565,293.1338806152344,297.1499938964844,293.1499938964844,0.2724948823451996,-5400.5693359375,304.1361083984375,0.9990000128746032,0.3434621393680572,0.2970119118690491,293.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1151428222656,0.5353715419769287,0.050000000745058,0.2293849885463714,291.1175231933594,291.1499938964844,268.70001220703125,268.0237731933594,282.8843078613281,293.1031188964844,289.1205444335937,1.0,0.2307780385017395,1.0,1.0,0.9818957448005676,1.0,-1.1103776693344116,0.4654301404953003,0.6449475884437561,0.2544357776641845,0.0,0.0,0.2771882712841034,33.84164047241211,25.0,16.376800537109375,-7028.15380859375,141.60494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8589782714844,304.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1551108807325363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954955607652664,0.1954999417066574,-4.38249526268919e-06,0.0,0.0001574178313603,0.0,0.0,8.037446022033691,0.0,0.0,0.0,0.2859426140785217,4.0,0.0,1.0
325800,293.1162414550781,297.1499938964844,293.1499938964844,0.0925010964274406,-2179.251708984375,304.146240234375,0.7518752813339233,0.1324418783187866,0.1197760105133056,293.0995788574219,297.1499938964844,293.1499938964844,0.1270068883895874,-2955.310302734375,304.1441345214844,0.8184005618095398,0.1709681898355484,0.1624522656202316,293.1049499511719,297.1499938964844,293.1499938964844,0.1225226521492004,-2121.143798828125,304.1448669433594,0.8109148144721985,0.1660696864128112,0.1165928319096565,293.1338806152344,297.1499938964844,293.1499938964844,0.2724948823451996,-5400.5693359375,304.1361083984375,0.9990000128746032,0.3434621393680572,0.2970119118690491,293.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1151428222656,0.5353715419769287,0.050000000745058,0.2293849885463714,291.1175231933594,291.1499938964844,268.70001220703125,268.0237731933594,282.8843078613281,293.1031188964844,289.1205444335937,1.0,0.2307780385017395,1.0,1.0,0.9818957448005676,1.0,-1.1103776693344116,0.4654301404953003,0.6449475884437561,0.2544357776641845,0.0,0.0,0.2771882712841034,33.84164047241211,25.0,16.376800537109375,-7028.15380859375,141.60494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8589782714844,304.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1551108807325363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954955607652664,0.1954999417066574,-4.38249526268919e-06,0.0,0.0001574178313603,0.0,0.0,8.037446022033691,0.0,0.0,0.0,0.2859426140785217,4.0,0.0,1.0
325860,293.1158447265625,297.1499938964844,293.1499938964844,0.0930763930082321,-2189.654296875,304.1465148925781,0.7617126703262329,0.1333823353052139,0.1205572038888931,293.0993957519531,297.1499938964844,293.1499938964844,0.1279099881649017,-2971.5673828125,304.14459228515625,0.8288183808326721,0.1722825467586517,0.1636286228895187,293.1047668457031,297.1499938964844,293.1499938964844,0.1233009994029998,-2131.541259765625,304.145263671875,0.8213006258010864,0.1672499626874923,0.1173673942685127,293.1313171386719,297.1499938964844,293.1499938964844,0.2615728378295898,-5222.166015625,304.158935546875,0.9990000128746032,0.3443350195884704,0.2872705161571502,293.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1413879394531,0.5425076484680176,0.050000000745058,0.2291003763675689,291.1438293457031,291.1499938964844,268.663330078125,267.9884338378906,282.87811279296875,293.103271484375,289.1459045410156,1.0,0.2272368818521499,1.0,1.0,0.9822730422019958,1.0,-1.101623773574829,0.4613367021083832,0.6402871012687683,0.2524951100349426,0.0,0.0,0.27613565325737,32.205753326416016,28.0,27.53184700012207,-7005.3876953125,136.21212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282165527344,304.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1566550880670547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955192238092422,0.1955236196517944,-4.386219188745599e-06,0.0,0.0001589849998708,0.0,0.0,8.045084953308105,0.0,0.0,0.0,0.2860156297683716,4.0,0.0,1.0
325920,293.1158447265625,297.1499938964844,293.1499938964844,0.0930763930082321,-2189.654296875,304.1465148925781,0.7617126703262329,0.1333823353052139,0.1205572038888931,293.0993957519531,297.1499938964844,293.1499938964844,0.1279099881649017,-2971.5673828125,304.14459228515625,0.8288183808326721,0.1722825467586517,0.1636286228895187,293.1047668457031,297.1499938964844,293.1499938964844,0.1233009994029998,-2131.541259765625,304.145263671875,0.8213006258010864,0.1672499626874923,0.1173673942685127,293.1313171386719,297.1499938964844,293.1499938964844,0.2615728378295898,-5222.166015625,304.158935546875,0.9990000128746032,0.3443350195884704,0.2872705161571502,293.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1413879394531,0.5425076484680176,0.050000000745058,0.2291003763675689,291.1438293457031,291.1499938964844,268.663330078125,267.9884338378906,282.87811279296875,293.103271484375,289.1459045410156,1.0,0.2272368818521499,1.0,1.0,0.9822730422019958,1.0,-1.101623773574829,0.4613367021083832,0.6402871012687683,0.2524951100349426,0.0,0.0,0.27613565325737,32.205753326416016,28.0,27.53184700012207,-7005.3876953125,136.21212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282165527344,304.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1566550880670547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955192238092422,0.1955236196517944,-4.386219188745599e-06,0.0,0.0001589849998708,0.0,0.0,8.045084953308105,0.0,0.0,0.0,0.2860156297683716,4.0,0.0,1.0
325980,293.1154479980469,297.1499938964844,293.1499938964844,0.0937943086028099,-2202.95556640625,304.146484375,0.7684789896011353,0.134324848651886,0.1213730424642562,293.0992431640625,297.1499938964844,293.1499938964844,0.1289968490600586,-2991.481689453125,304.1445617675781,0.835867702960968,0.1735962182283401,0.1648383289575576,293.1045837402344,297.1499938964844,293.1499938964844,0.1242609322071075,-2144.631103515625,304.1452331542969,0.8281375765800476,0.1684334725141525,0.1181693822145462,293.1116943359375,297.1499938964844,293.1499938964844,0.2551126480102539,-5118.39892578125,304.1662902832031,0.9990000128746032,0.3487773239612579,0.2816279530525207,293.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.154541015625,0.5468307137489319,0.050000000745058,0.2289399206638336,291.1549987792969,291.1499938964844,268.6266784667969,267.9530639648437,282.8630065917969,293.0939025878906,289.1549987792969,1.0,0.2256696224212646,1.0,1.0,0.9826503992080688,1.0,-1.098048210144043,0.4596068561077118,0.6384413838386536,0.2518326342105865,0.0,0.0,0.2745012938976288,31.30488967895508,31.0,12.804296493530272,-6979.03662109375,133.59754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83551025390625,304.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1578662693500518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194246158003807,0.194250538945198,-4.384484327601967e-06,0.0,0.0001602142001502,0.0,0.0,7.986145496368408,0.0,0.0,0.0,0.2858001887798309,4.0,0.0,1.0
326040,293.1154479980469,297.1499938964844,293.1499938964844,0.0937943086028099,-2202.95556640625,304.146484375,0.7684789896011353,0.134324848651886,0.1213730424642562,293.0992431640625,297.1499938964844,293.1499938964844,0.1289968490600586,-2991.481689453125,304.1445617675781,0.835867702960968,0.1735962182283401,0.1648383289575576,293.1045837402344,297.1499938964844,293.1499938964844,0.1242609322071075,-2144.631103515625,304.1452331542969,0.8281375765800476,0.1684334725141525,0.1181693822145462,293.1116943359375,297.1499938964844,293.1499938964844,0.2551126480102539,-5118.39892578125,304.1662902832031,0.9990000128746032,0.3487773239612579,0.2816279530525207,293.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.154541015625,0.5468307137489319,0.050000000745058,0.2289399206638336,291.1549987792969,291.1499938964844,268.6266784667969,267.9530639648437,282.8630065917969,293.0939025878906,289.1549987792969,1.0,0.2256696224212646,1.0,1.0,0.9826503992080688,1.0,-1.098048210144043,0.4596068561077118,0.6384413838386536,0.2518326342105865,0.0,0.0,0.2745012938976288,31.30488967895508,31.0,12.804296493530272,-6979.03662109375,133.59754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83551025390625,304.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1578662693500518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194246158003807,0.194250538945198,-4.384484327601967e-06,0.0,0.0001602142001502,0.0,0.0,7.986145496368408,0.0,0.0,0.0,0.2858001887798309,4.0,0.0,1.0
326100,293.1152648925781,297.1499938964844,293.1499938964844,0.0942067801952362,-2210.698974609375,304.1463623046875,0.77045738697052,0.1347974240779876,0.1217897236347198,293.09918212890625,297.1499938964844,293.1499938964844,0.1296111047267913,-3002.844970703125,304.1444396972656,0.8379497528076172,0.1742526143789291,0.1654511988162994,293.1044921875,297.1499938964844,293.1499938964844,0.1248109191656112,-2152.21240234375,304.1451110839844,0.830115556716919,0.1690270900726318,0.1185776367783546,293.101318359375,297.1499938964844,293.1499938964844,0.2537379264831543,-5096.97607421875,304.1658020019531,0.9990000128746032,0.3512993156909942,0.2804354131221771,293.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1542358398437,0.5477595925331116,0.050000000745058,0.2289064675569534,291.1539306640625,291.1499938964844,268.6083374023437,267.9353942871094,282.8544921875,293.0902099609375,289.1534729003906,1.0,0.2254842519760131,1.0,1.0,0.982839047908783,1.0,-1.098301649093628,0.4596618115901947,0.6386398077011108,0.2520327568054199,0.0,0.0,0.2743357419967651,31.133298873901367,31.0,4.316709995269775,-6979.1337890625,133.34249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,304.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1583330035209655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939377188682556,0.1939420998096466,-4.383417945064139e-06,0.0,0.0001606878649909,0.0,0.0,7.970746517181396,0.0,0.0,0.0,0.2857369184494018,4.0,0.0,1.0
326160,293.1150817871094,297.1499938964844,293.1499938964844,0.0946350768208503,-2218.753662109375,304.146240234375,0.7716567516326904,0.1352734267711639,0.1222136095166206,293.09912109375,297.1499938964844,293.1499938964844,0.1302439570426941,-3014.560302734375,304.144287109375,0.8392350673675537,0.1749102920293808,0.1660699099302292,293.1043701171875,297.1499938964844,293.1499938964844,0.1253806501626968,-2160.07275390625,304.1449584960937,0.8313114047050476,0.1696242094039917,0.1189915910363197,293.0921630859375,297.1499938964844,293.1499938964844,0.2533238530158996,-5091.2275390625,304.1636657714844,0.9990000128746032,0.3537182807922363,0.2801128327846527,293.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1520690917969,0.5480114817619324,0.050000000745058,0.2288974225521087,291.1514892578125,291.1499938964844,268.5899963378906,267.917724609375,282.8458251953125,293.087890625,289.1508483886719,1.0,0.225647822022438,1.0,1.0,0.9829418063163756,1.0,-1.0996510982513428,0.4602161943912506,0.6394349336624146,0.252513438463211,0.0,0.0,0.2744772434234619,31.10741806030273,34.0,-1.5871330499649048,-6987.92431640625,133.64303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688659667969,304.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.1587283164262771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939148604869842,0.1939192414283752,-4.382864972285461e-06,0.0,0.0001610890612937,0.0,0.0,7.968773365020752,0.0,0.0,0.0,0.2857234477996826,4.0,0.0,1.0
326220,293.1146850585937,297.1499938964844,293.1499938964844,0.0955342873930931,-2235.69287109375,304.14599609375,0.7719312906265259,0.1362401992082595,0.1230863854289054,293.09893798828125,297.1499938964844,293.1499938964844,0.1315558552742004,-3038.851806640625,304.1440124511719,0.8396254777908325,0.1762324422597885,0.1673265695571899,293.1041259765625,297.1499938964844,293.1499938964844,0.1265717893838882,-2176.514892578125,304.1446533203125,0.8315794467926025,0.1708335131406784,0.1198390945792198,293.08026123046875,297.1499938964844,293.1499938964844,0.2551203370094299,-5122.22705078125,304.1560363769531,0.9990000128746032,0.3576168417930603,0.2818209528923034,293.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1449584960937,0.5466805696487427,0.050000000745058,0.2289451509714126,291.1440124511719,291.1499938964844,268.5533447265625,267.88238525390625,282.8282165527344,293.087158203125,289.1430053710937,1.0,0.2269178628921508,1.0,1.0,0.9831474423408508,1.0,-1.1053305864334106,0.4626838266849518,0.6426467299461365,0.2542147636413574,0.0,0.0,0.2757444381713867,31.44884490966797,37.0,-9.297329902648926,-7026.0791015625,135.76075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086608886719,304.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1593740731477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945748776197433,0.1945792585611343,-4.383309715194628e-06,0.0,0.0001617444358998,0.0,0.0,7.998492240905762,0.0,0.0,0.0,0.2858318090438843,4.0,0.0,1.0
326280,293.1146850585937,297.1499938964844,293.1499938964844,0.0955342873930931,-2235.69287109375,304.14599609375,0.7719312906265259,0.1362401992082595,0.1230863854289054,293.09893798828125,297.1499938964844,293.1499938964844,0.1315558552742004,-3038.851806640625,304.1440124511719,0.8396254777908325,0.1762324422597885,0.1673265695571899,293.1041259765625,297.1499938964844,293.1499938964844,0.1265717893838882,-2176.514892578125,304.1446533203125,0.8315794467926025,0.1708335131406784,0.1198390945792198,293.08026123046875,297.1499938964844,293.1499938964844,0.2551203370094299,-5122.22705078125,304.1560363769531,0.9990000128746032,0.3576168417930603,0.2818209528923034,293.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1449584960937,0.5466805696487427,0.050000000745058,0.2289451509714126,291.1440124511719,291.1499938964844,268.5533447265625,267.88238525390625,282.8282165527344,293.087158203125,289.1430053710937,1.0,0.2269178628921508,1.0,1.0,0.9831474423408508,1.0,-1.1053305864334106,0.4626838266849518,0.6426467299461365,0.2542147636413574,0.0,0.0,0.2757444381713867,31.44884490966797,37.0,-9.297329902648926,-7026.0791015625,135.76075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086608886719,304.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1593740731477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945748776197433,0.1945792585611343,-4.383309715194628e-06,0.0,0.0001617444358998,0.0,0.0,7.998492240905762,0.0,0.0,0.0,0.2858318090438843,4.0,0.0,1.0
326340,293.1142272949219,297.1499938964844,293.1499938964844,0.0964812040328979,-2253.54248046875,304.145751953125,0.7698522210121155,0.1372290551662445,0.1239937767386436,293.0987548828125,297.1499938964844,293.1499938964844,0.1329157203435897,-3064.010986328125,304.14373779296875,0.8375917673110962,0.1775664687156677,0.1686097383499145,293.103759765625,297.1499938964844,293.1499938964844,0.127820074558258,-2193.735107421875,304.14434814453125,0.8294931650161743,0.1720664948225021,0.1207143291831016,293.0794982910156,297.1499938964844,293.1499938964844,0.2599234580993652,-5201.27783203125,304.14599609375,0.9990000128746032,0.3595627248287201,0.2861840426921844,293.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355285644531,0.543329119682312,0.050000000745058,0.2290688604116439,291.1344299316406,291.1499938964844,268.51666259765625,267.8470153808594,282.8099975585937,293.091064453125,289.1333923339844,1.0,0.2292577028274536,1.0,1.0,0.9833530187606812,1.0,-1.1143947839736938,0.4667118191719055,0.6476830244064331,0.2567210495471954,0.0,0.0,0.2784581780433655,32.24326705932617,40.0,-12.62392520904541,-7090.66015625,139.65248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.677734375,18000.0,0.0,0.0,0.1599544286727905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963144391775131,0.1963188201189041,-4.386000455269823e-06,0.0,0.0001623334101168,0.0,0.0,8.07963752746582,0.0,0.0,0.0,0.2861446738243103,4.0,0.0,1.0
326400,293.1142272949219,297.1499938964844,293.1499938964844,0.0964812040328979,-2253.54248046875,304.145751953125,0.7698522210121155,0.1372290551662445,0.1239937767386436,293.0987548828125,297.1499938964844,293.1499938964844,0.1329157203435897,-3064.010986328125,304.14373779296875,0.8375917673110962,0.1775664687156677,0.1686097383499145,293.103759765625,297.1499938964844,293.1499938964844,0.127820074558258,-2193.735107421875,304.14434814453125,0.8294931650161743,0.1720664948225021,0.1207143291831016,293.0794982910156,297.1499938964844,293.1499938964844,0.2599234580993652,-5201.27783203125,304.14599609375,0.9990000128746032,0.3595627248287201,0.2861840426921844,293.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355285644531,0.543329119682312,0.050000000745058,0.2290688604116439,291.1344299316406,291.1499938964844,268.51666259765625,267.8470153808594,282.8099975585937,293.091064453125,289.1333923339844,1.0,0.2292577028274536,1.0,1.0,0.9833530187606812,1.0,-1.1143947839736938,0.4667118191719055,0.6476830244064331,0.2567210495471954,0.0,0.0,0.2784581780433655,32.24326705932617,40.0,-12.62392520904541,-7090.66015625,139.65248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.677734375,18000.0,0.0,0.0,0.1599544286727905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963144391775131,0.1963188201189041,-4.386000455269823e-06,0.0,0.0001623334101168,0.0,0.0,8.07963752746582,0.0,0.0,0.0,0.2861446738243103,4.0,0.0,1.0
326460,293.1137084960937,297.1499938964844,293.1499938964844,0.0974575132131576,-2271.921875,304.1455383300781,0.765984833240509,0.138237178325653,0.1249324902892112,293.0985107421875,297.1499938964844,293.1499938964844,0.1343006491661071,-3089.575927734375,304.1435241699219,0.8337099552154541,0.1789122223854065,0.169917955994606,293.1033630371094,297.1499938964844,293.1499938964844,0.1291031092405319,-2211.395751953125,304.14410400390625,0.8255996704101562,0.1733219623565673,0.1216158494353294,293.0911865234375,297.1499938964844,293.1499938964844,0.2672265172004699,-5319.42236328125,304.1351623535156,0.9990000128746032,0.3590056002140045,0.2927217781543731,293.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260070800781,0.5384618639945984,0.050000000745058,0.2292579114437103,291.1249694824219,291.1499938964844,268.4800109863281,267.8116760253906,282.79205322265625,293.1008605957031,289.1240539550781,1.0,0.2324791997671127,1.0,1.0,0.9837020635604858,1.0,-1.1262471675872805,0.4720477163791656,0.654199481010437,0.2598304748535156,0.0,0.0,0.2824338972568512,33.425148010253906,43.0,-12.87527847290039,-7176.62841796875,145.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,304.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96484375,18000.0,0.0,0.0,0.160628855228424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990751177072525,0.1990795135498047,-4.391038146422943e-06,0.0,0.0001630178740015,0.0,0.0,8.210240364074707,0.0,0.0,0.0,0.2866566479206085,4.0,0.0,1.0
326520,293.1137084960937,297.1499938964844,293.1499938964844,0.0974575132131576,-2271.921875,304.1455383300781,0.765984833240509,0.138237178325653,0.1249324902892112,293.0985107421875,297.1499938964844,293.1499938964844,0.1343006491661071,-3089.575927734375,304.1435241699219,0.8337099552154541,0.1789122223854065,0.169917955994606,293.1033630371094,297.1499938964844,293.1499938964844,0.1291031092405319,-2211.395751953125,304.14410400390625,0.8255996704101562,0.1733219623565673,0.1216158494353294,293.0911865234375,297.1499938964844,293.1499938964844,0.2672265172004699,-5319.42236328125,304.1351623535156,0.9990000128746032,0.3590056002140045,0.2927217781543731,293.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260070800781,0.5384618639945984,0.050000000745058,0.2292579114437103,291.1249694824219,291.1499938964844,268.4800109863281,267.8116760253906,282.79205322265625,293.1008605957031,289.1240539550781,1.0,0.2324791997671127,1.0,1.0,0.9837020635604858,1.0,-1.1262471675872805,0.4720477163791656,0.654199481010437,0.2598304748535156,0.0,0.0,0.2824338972568512,33.425148010253906,43.0,-12.87527847290039,-7176.62841796875,145.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,304.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96484375,18000.0,0.0,0.0,0.160628855228424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990751177072525,0.1990795135498047,-4.391038146422943e-06,0.0,0.0001630178740015,0.0,0.0,8.210240364074707,0.0,0.0,0.0,0.2866566479206085,4.0,0.0,1.0
326580,293.1132202148437,297.1499938964844,293.1499938964844,0.0984609872102737,-2290.77880859375,304.1453552246094,0.7608495950698853,0.1392582058906555,0.1258959174156189,293.0982666015625,297.1499938964844,293.1499938964844,0.1357120424509048,-3115.56396484375,304.1433410644531,0.8284947276115417,0.1802665740251541,0.1712472885847091,293.1029052734375,297.1499938964844,293.1499938964844,0.1304204761981964,-2229.4833984375,304.14385986328125,0.8203648328781128,0.1745945364236831,0.1225393712520599,293.1156005859375,297.1499938964844,293.1499938964844,0.2766399681568146,-5469.66064453125,304.1244201660156,0.9990000128746032,0.3555687963962555,0.3010243475437164,293.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11669921875,0.532554030418396,0.050000000745058,0.229504182934761,291.1155700683594,291.1499938964844,268.4433288574219,267.7763061523437,282.7691955566406,293.107421875,289.11456298828125,1.0,0.2364224046468734,1.0,1.0,0.9840510487556458,1.0,-1.140368103981018,0.4784852862358093,0.6618828773498535,0.2633625566959381,0.0,0.0,0.2876380383968353,34.94337463378906,46.0,-13.318115234375,-7281.63037109375,151.93540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,304.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.19140625,18000.0,0.0,0.0,0.161541074514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028027921915054,0.2028071880340576,-4.3983063733321615e-06,0.0,0.0001639436522964,0.0,0.0,8.388371467590332,0.0,0.0,0.0,0.2873616516590118,4.0,0.0,1.0
326640,293.1132202148437,297.1499938964844,293.1499938964844,0.0984609872102737,-2290.77880859375,304.1453552246094,0.7608495950698853,0.1392582058906555,0.1258959174156189,293.0982666015625,297.1499938964844,293.1499938964844,0.1357120424509048,-3115.56396484375,304.1433410644531,0.8284947276115417,0.1802665740251541,0.1712472885847091,293.1029052734375,297.1499938964844,293.1499938964844,0.1304204761981964,-2229.4833984375,304.14385986328125,0.8203648328781128,0.1745945364236831,0.1225393712520599,293.1156005859375,297.1499938964844,293.1499938964844,0.2766399681568146,-5469.66064453125,304.1244201660156,0.9990000128746032,0.3555687963962555,0.3010243475437164,293.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11669921875,0.532554030418396,0.050000000745058,0.229504182934761,291.1155700683594,291.1499938964844,268.4433288574219,267.7763061523437,282.7691955566406,293.107421875,289.11456298828125,1.0,0.2364224046468734,1.0,1.0,0.9840510487556458,1.0,-1.140368103981018,0.4784852862358093,0.6618828773498535,0.2633625566959381,0.0,0.0,0.2876380383968353,34.94337463378906,46.0,-13.318115234375,-7281.63037109375,151.93540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,304.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.19140625,18000.0,0.0,0.0,0.161541074514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028027921915054,0.2028071880340576,-4.3983063733321615e-06,0.0,0.0001639436522964,0.0,0.0,8.388371467590332,0.0,0.0,0.0,0.2873616516590118,4.0,0.0,1.0
326700,293.11297607421875,297.1499938964844,293.1499938964844,0.0989693775773048,-2300.311767578125,304.145263671875,0.7579518556594849,0.1397713124752044,0.126384288072586,293.09814453125,297.1499938964844,293.1499938964844,0.1364243179559707,-3128.64599609375,304.14324951171875,0.8255199790000916,0.1809455007314682,0.1719180196523666,293.1026916503906,297.1499938964844,293.1499938964844,0.1310880929231643,-2238.626953125,304.1437683105469,0.8173568844795227,0.1752351373434066,0.1230074912309646,293.13262939453125,297.1499938964844,293.1499938964844,0.282022625207901,-5554.74267578125,304.1192932128906,0.9990000128746032,0.3526645302772522,0.3057232499122619,293.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.5293465852737427,0.050000000745058,0.2296466380357742,291.1109924316406,291.1499938964844,268.42498779296875,267.7586364746094,282.7580261230469,293.1131896972656,289.1101379394531,1.0,0.2386198937892913,1.0,1.0,0.984225571155548,1.0,-1.1481322050094604,0.4820582866668701,0.6660738587379456,0.2652322649955749,0.0,0.0,0.2907022833824157,35.81483840942383,46.0,-12.57147216796875,-7341.017578125,155.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,304.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.1621291488409042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050824165344238,0.205086812376976,-4.402883405418834e-06,0.0,0.0001645404845476,0.0,0.0,8.498096466064453,0.0,0.0,0.0,0.2877968251705169,4.0,0.0,1.0
326760,293.1127319335937,297.1499938964844,293.1499938964844,0.0994767919182777,-2309.80615234375,304.14520263671875,0.7549058794975281,0.1402859538793563,0.1268763989210128,293.0980224609375,297.1499938964844,293.1499938964844,0.1371336281299591,-3141.644775390625,304.1431884765625,0.8223586082458496,0.1816253066062927,0.1725921034812927,293.1024475097656,297.1499938964844,293.1499938964844,0.1317545026540756,-2247.7333984375,304.1437072753906,0.8141339421272278,0.1758782714605331,0.1234792545437812,293.1522827148437,297.1499938964844,293.1499938964844,0.2877821028232574,-5645.19384765625,304.1144104003906,0.9990000128746032,0.3490274250507355,0.3107286095619201,293.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1080017089844,0.5260376334190369,0.050000000745058,0.2298008054494857,291.1071472167969,291.1499938964844,268.4066772460937,267.7409362792969,282.7474365234375,293.1211853027344,289.1064758300781,1.0,0.2409450113773346,1.0,1.0,0.984461545944214,1.0,-1.1562910079956057,0.4858354926109314,0.6704554557800293,0.2671414613723755,0.0,0.0,0.2939480245113373,36.753883361816406,34.0,-11.275477409362791,-7403.2705078125,160.01803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,304.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.380859375,18000.0,0.0,0.0,0.1628229618072509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075671851634979,0.2075715959072113,-4.408068434713641e-06,0.0,0.0001652446080697,0.0,0.0,8.618544578552246,0.0,0.0,0.0,0.2882765233516693,4.0,0.0,1.0
326820,293.1120910644531,297.1499938964844,293.1499938964844,0.1003221571445465,-2325.343994140625,304.1454162597656,0.7591069936752319,0.1413594633340835,0.1278080195188522,293.0976257324219,297.1499938964844,293.1499938964844,0.1383302062749862,-3163.216064453125,304.1434936523437,0.8267534375190735,0.183025985956192,0.1738823652267456,293.1018371582031,297.1499938964844,293.1499938964844,0.1328765898942947,-2262.810302734375,304.1439514160156,0.8185350894927979,0.1772096008062362,0.1243831515312194,293.181884765625,297.1499938964844,293.1499938964844,0.2849051654338836,-5594.1259765625,304.1318359375,0.9990000128746032,0.3429085314273834,0.3077341020107269,293.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1120300292969,0.5280037522315979,0.050000000745058,0.2297079861164093,291.1145324707031,291.1499938964844,268.3699951171875,267.7055969238281,282.74176025390625,293.1356811523437,289.1174621582031,1.0,0.2397276312112808,1.0,1.0,0.9849334955215454,1.0,-1.156347155570984,0.4857285320758819,0.6706185936927795,0.2674553394317627,0.0,0.0,0.2986346781253814,36.26792144775391,25.0,16.299209594726562,-7478.35009765625,159.07684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,304.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.52734375,18000.0,0.0,0.0,0.1645077168941497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121817618608474,0.2121861726045608,-4.419485321704997e-06,0.0,0.0001669544290052,0.0,0.0,8.84703540802002,0.0,0.0,0.0,0.2891907393932342,4.0,0.0,1.0
326880,293.1120910644531,297.1499938964844,293.1499938964844,0.1003221571445465,-2325.343994140625,304.1454162597656,0.7591069936752319,0.1413594633340835,0.1278080195188522,293.0976257324219,297.1499938964844,293.1499938964844,0.1383302062749862,-3163.216064453125,304.1434936523437,0.8267534375190735,0.183025985956192,0.1738823652267456,293.1018371582031,297.1499938964844,293.1499938964844,0.1328765898942947,-2262.810302734375,304.1439514160156,0.8185350894927979,0.1772096008062362,0.1243831515312194,293.181884765625,297.1499938964844,293.1499938964844,0.2849051654338836,-5594.1259765625,304.1318359375,0.9990000128746032,0.3429085314273834,0.3077341020107269,293.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1120300292969,0.5280037522315979,0.050000000745058,0.2297079861164093,291.1145324707031,291.1499938964844,268.3699951171875,267.7055969238281,282.74176025390625,293.1356811523437,289.1174621582031,1.0,0.2397276312112808,1.0,1.0,0.9849334955215454,1.0,-1.156347155570984,0.4857285320758819,0.6706185936927795,0.2674553394317627,0.0,0.0,0.2986346781253814,36.26792144775391,25.0,16.299209594726562,-7478.35009765625,159.07684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,304.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.52734375,18000.0,0.0,0.0,0.1645077168941497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121817618608474,0.2121861726045608,-4.419485321704997e-06,0.0,0.0001669544290052,0.0,0.0,8.84703540802002,0.0,0.0,0.0,0.2891907393932342,4.0,0.0,1.0
326940,293.1114196777344,297.1499938964844,293.1499938964844,0.1010030508041381,-2337.507568359375,304.14581298828125,0.7711127996444702,0.1424605697393417,0.1287191659212112,293.0971069335937,297.1499938964844,293.1499938964844,0.1393009573221206,-3180.28857421875,304.14404296875,0.8390432000160217,0.1844533681869506,0.1751491427421569,293.10113525390625,297.1499938964844,293.1499938964844,0.1337837725877761,-2274.690185546875,304.1444396972656,0.8306585550308228,0.178569033741951,0.1252713501453399,293.18023681640625,297.1499938964844,293.1499938964844,0.2713732719421386,-5374.48291015625,304.1605529785156,0.9990000128746032,0.3423689603805542,0.2956489324569702,293.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1400756835937,0.5363434553146362,0.050000000745058,0.2293433248996734,291.14312744140625,291.1499938964844,268.3333435058594,267.67022705078125,282.7409362792969,293.1347961425781,289.14581298828125,1.0,0.2352017611265182,1.0,1.0,0.9854055047035216,1.0,-1.1450870037078855,0.480274498462677,0.664812445640564,0.265373021364212,0.0,0.0,0.2975964844226837,34.176143646240234,25.0,32.326847076416016,-7448.17919921875,151.76824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,304.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.1662525534629821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123958021402359,0.2124002277851104,-4.424378403200535e-06,0.0,0.0001687252079136,0.0,0.0,8.866082191467285,0.0,0.0,0.0,0.2893119156360626,4.0,0.0,1.0
327000,293.1114196777344,297.1499938964844,293.1499938964844,0.1010030508041381,-2337.507568359375,304.14581298828125,0.7711127996444702,0.1424605697393417,0.1287191659212112,293.0971069335937,297.1499938964844,293.1499938964844,0.1393009573221206,-3180.28857421875,304.14404296875,0.8390432000160217,0.1844533681869506,0.1751491427421569,293.10113525390625,297.1499938964844,293.1499938964844,0.1337837725877761,-2274.690185546875,304.1444396972656,0.8306585550308228,0.178569033741951,0.1252713501453399,293.18023681640625,297.1499938964844,293.1499938964844,0.2713732719421386,-5374.48291015625,304.1605529785156,0.9990000128746032,0.3423689603805542,0.2956489324569702,293.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1400756835937,0.5363434553146362,0.050000000745058,0.2293433248996734,291.14312744140625,291.1499938964844,268.3333435058594,267.67022705078125,282.7409362792969,293.1347961425781,289.14581298828125,1.0,0.2352017611265182,1.0,1.0,0.9854055047035216,1.0,-1.1450870037078855,0.480274498462677,0.664812445640564,0.265373021364212,0.0,0.0,0.2975964844226837,34.176143646240234,25.0,32.326847076416016,-7448.17919921875,151.76824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,304.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.1662525534629821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123958021402359,0.2124002277851104,-4.424378403200535e-06,0.0,0.0001687252079136,0.0,0.0,8.866082191467285,0.0,0.0,0.0,0.2893119156360626,4.0,0.0,1.0
327060,293.1107788085937,297.1499938964844,293.1499938964844,0.1017763689160347,-2351.535400390625,304.1459045410156,0.7827273607254028,0.1435638070106506,0.1296479701995849,293.0966796875,297.1499938964844,293.1499938964844,0.1403933316469192,-3199.762451171875,304.1441955566406,0.8509246110916138,0.1858813613653183,0.1764337569475174,293.1005249023437,297.1499938964844,293.1499938964844,0.1348106265068054,-2288.328857421875,304.1445617675781,0.8421929478645325,0.1799326539039611,0.1261743903160095,293.1557922363281,297.1499938964844,293.1499938964844,0.259211927652359,-5179.23974609375,304.17694091796875,0.9990000128746032,0.3465369641780853,0.2849529087543487,293.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.544265866279602,0.050000000745058,0.2290328294038772,291.162109375,291.1499938964844,268.2966613769531,267.6348571777344,282.7330017089844,293.12255859375,289.1629638671875,1.0,0.2316176891326904,1.0,1.0,0.9857282042503356,1.0,-1.1356134414672852,0.4756556451320648,0.659957766532898,0.2637245953083038,0.0,0.0,0.2944988012313843,32.39957809448242,28.0,22.375152587890625,-7389.4443359375,145.68824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075561523437,304.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.1675991863012313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101520895957946,0.2101565152406692,-4.421461653691949e-06,0.0,0.0001700918801361,0.0,0.0,8.759629249572754,0.0,0.0,0.0,0.2889149785041809,4.0,0.0,1.0
327120,293.1107788085937,297.1499938964844,293.1499938964844,0.1017763689160347,-2351.535400390625,304.1459045410156,0.7827273607254028,0.1435638070106506,0.1296479701995849,293.0966796875,297.1499938964844,293.1499938964844,0.1403933316469192,-3199.762451171875,304.1441955566406,0.8509246110916138,0.1858813613653183,0.1764337569475174,293.1005249023437,297.1499938964844,293.1499938964844,0.1348106265068054,-2288.328857421875,304.1445617675781,0.8421929478645325,0.1799326539039611,0.1261743903160095,293.1557922363281,297.1499938964844,293.1499938964844,0.259211927652359,-5179.23974609375,304.17694091796875,0.9990000128746032,0.3465369641780853,0.2849529087543487,293.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.544265866279602,0.050000000745058,0.2290328294038772,291.162109375,291.1499938964844,268.2966613769531,267.6348571777344,282.7330017089844,293.12255859375,289.1629638671875,1.0,0.2316176891326904,1.0,1.0,0.9857282042503356,1.0,-1.1356134414672852,0.4756556451320648,0.659957766532898,0.2637245953083038,0.0,0.0,0.2944988012313843,32.39957809448242,28.0,22.375152587890625,-7389.4443359375,145.68824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075561523437,304.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.1675991863012313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101520895957946,0.2101565152406692,-4.421461653691949e-06,0.0,0.0001700918801361,0.0,0.0,8.759629249572754,0.0,0.0,0.0,0.2889149785041809,4.0,0.0,1.0
327180,293.1101989746094,297.1499938964844,293.1499938964844,0.1027074679732322,-2368.714111328125,304.1457214355469,0.7903873324394226,0.1446764022111892,0.1306104063987732,293.0962829589844,297.1499938964844,293.1499938964844,0.141690507531166,-3223.229736328125,304.1439514160156,0.8588507175445557,0.1873126178979873,0.1777490526437759,293.09991455078125,297.1499938964844,293.1499938964844,0.136042520403862,-2304.943603515625,304.1443176269531,0.8498592972755432,0.1813093572854995,0.1271059066057205,293.12762451171875,297.1499938964844,293.1499938964844,0.2523742914199829,-5071.24267578125,304.17901611328125,0.9990000128746032,0.3521073162555694,0.279008001089096,292.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16455078125,0.5488752126693726,0.050000000745058,0.2288655191659927,291.164306640625,291.1499938964844,268.260009765625,267.5995178222656,282.7185974121094,293.1104736328125,289.1638488769531,1.0,0.2299601137638092,1.0,1.0,0.9860509037971495,1.0,-1.1321262121200562,0.4738556146621704,0.6582705974578857,0.2633636593818664,0.0,0.0,0.2923052906990051,31.46909141540528,31.0,4.669650077819824,-7359.2470703125,142.94090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544921875,304.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.168415755033493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208130657672882,0.2081350833177566,-4.416484898683848e-06,0.0,0.0001709205826045,0.0,0.0,8.659590721130371,0.0,0.0,0.0,0.2885145545005798,4.0,0.0,1.0
327240,293.1101989746094,297.1499938964844,293.1499938964844,0.1027074679732322,-2368.714111328125,304.1457214355469,0.7903873324394226,0.1446764022111892,0.1306104063987732,293.0962829589844,297.1499938964844,293.1499938964844,0.141690507531166,-3223.229736328125,304.1439514160156,0.8588507175445557,0.1873126178979873,0.1777490526437759,293.09991455078125,297.1499938964844,293.1499938964844,0.136042520403862,-2304.943603515625,304.1443176269531,0.8498592972755432,0.1813093572854995,0.1271059066057205,293.12762451171875,297.1499938964844,293.1499938964844,0.2523742914199829,-5071.24267578125,304.17901611328125,0.9990000128746032,0.3521073162555694,0.279008001089096,292.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16455078125,0.5488752126693726,0.050000000745058,0.2288655191659927,291.164306640625,291.1499938964844,268.260009765625,267.5995178222656,282.7185974121094,293.1104736328125,289.1638488769531,1.0,0.2299601137638092,1.0,1.0,0.9860509037971495,1.0,-1.1321262121200562,0.4738556146621704,0.6582705974578857,0.2633636593818664,0.0,0.0,0.2923052906990051,31.46909141540528,31.0,4.669650077819824,-7359.2470703125,142.94090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544921875,304.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.168415755033493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208130657672882,0.2081350833177566,-4.416484898683848e-06,0.0,0.0001709205826045,0.0,0.0,8.659590721130371,0.0,0.0,0.0,0.2885145545005798,4.0,0.0,1.0
