time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327300,293.1098937988281,297.1499938964844,293.1499938964844,0.1032173782587051,-2378.16796875,304.14556884765625,0.7927625179290771,0.1452398300170898,0.1311061531305313,293.0960693359375,297.1499938964844,293.1499938964844,0.14239402115345,-3236.00927734375,304.1437683105469,0.861321747303009,0.18803271651268,0.1784194260835647,293.0995788574219,297.1499938964844,293.1499938964844,0.1367156356573104,-2314.060546875,304.1441345214844,0.8522530198097229,0.1820067912340164,0.1275841891765594,293.11590576171875,297.1499938964844,293.1499938964844,0.2507309317588806,-5046.16943359375,304.1767272949219,0.9990000128746032,0.3546936511993408,0.2776162028312683,292.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1621398925781,0.5499684810638428,0.050000000745058,0.228827103972435,291.1614074707031,291.1499938964844,268.2416687011719,267.5818176269531,282.7098999023437,293.106201171875,289.1606140136719,1.0,0.2297425866127014,1.0,1.0,0.9862122535705566,1.0,-1.1323823928833008,0.4739052653312683,0.6584771871566772,0.2635888755321502,0.0,0.0,0.291827380657196,31.271804809570312,31.0,-2.431490659713745,-7358.98583984375,142.63050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865661621094,304.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28125,18000.0,0.0,0.0,0.1686536818742752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075584381818771,0.2075628489255905,-4.4145840547571424e-06,0.0,0.0001711620425339,0.0,0.0,8.630412101745605,0.0,0.0,0.0,0.2883923053741455,4.0,0.0,1.0
327360,293.1095886230469,297.1499938964844,293.1499938964844,0.1037471443414688,-2387.996826171875,304.1454162597656,0.7942858338356018,0.1458081901073455,0.1316113620996475,293.09588623046875,297.1499938964844,293.1499938964844,0.1431208997964859,-3249.21875,304.1435852050781,0.8629031181335449,0.188756376504898,0.1790982633829116,293.0992736816406,297.1499938964844,293.1499938964844,0.137414202094078,-2323.5263671875,304.1439208984375,0.8537895679473877,0.182710662484169,0.1280708163976669,293.106689453125,297.1499938964844,293.1499938964844,0.2500949203968048,-5037.44091796875,304.1730041503906,0.9990000128746032,0.3569413423538208,0.2771259844303131,292.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.158203125,0.5503543615341187,0.050000000745058,0.2288136184215545,291.1571960449219,291.1499938964844,268.22332763671875,267.56414794921875,282.7003479003906,293.1031799316406,289.1561584472656,1.0,0.2298802137374878,1.0,1.0,0.9863306879997252,1.0,-1.1337822675704956,0.4745057821273803,0.6592764854431152,0.2640303075313568,0.0,0.0,0.2917662262916565,31.22237777709961,34.0,-7.707657814025879,-7368.07373046875,142.91563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203491210937,304.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1688088625669479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073202133178711,0.2073246240615844,-4.413363512867363e-06,0.0,0.0001713195233605,0.0,0.0,8.61746883392334,0.0,0.0,0.0,0.2883336544036865,4.0,0.0,1.0
327420,293.1089782714844,297.1499938964844,293.1499938964844,0.1048526540398597,-2408.501708984375,304.1451110839844,0.7950012683868408,0.1469559520483017,0.1326465308666229,293.095458984375,297.1499938964844,293.1499938964844,0.1446287631988525,-3276.60595703125,304.1432189941406,0.8636103272438049,0.190212994813919,0.1804794371128082,293.0985717773437,297.1499938964844,293.1499938964844,0.1388711184263229,-2343.257568359375,304.1435241699219,0.8544936776161194,0.1841347366571426,0.1290667951107025,293.0967712402344,297.1499938964844,293.1499938964844,0.25157031416893,-5064.30419921875,304.1628112792969,0.9990000128746032,0.3600684702396393,0.2785895764827728,292.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.5492032766342163,0.050000000745058,0.2288537323474884,291.146240234375,291.1499938964844,268.1866760253906,267.5287780761719,282.6782531738281,293.1000671386719,289.1449584960937,1.0,0.2311117053031921,1.0,1.0,0.9865675568580629,1.0,-1.1396815776824951,0.4772156178951263,0.6624659299850464,0.2654480934143066,0.0,0.0,0.2929753065109253,31.520641326904297,37.0,-14.264452934265137,-7412.11767578125,145.10499572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.1689704358577728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078798711299896,0.207884281873703,-4.413191163621377e-06,0.0,0.0001714835088932,0.0,0.0,8.64216136932373,0.0,0.0,0.0,0.288418710231781,4.0,0.0,1.0
327480,293.1089782714844,297.1499938964844,293.1499938964844,0.1048526540398597,-2408.501708984375,304.1451110839844,0.7950012683868408,0.1469559520483017,0.1326465308666229,293.095458984375,297.1499938964844,293.1499938964844,0.1446287631988525,-3276.60595703125,304.1432189941406,0.8636103272438049,0.190212994813919,0.1804794371128082,293.0985717773437,297.1499938964844,293.1499938964844,0.1388711184263229,-2343.257568359375,304.1435241699219,0.8544936776161194,0.1841347366571426,0.1290667951107025,293.0967712402344,297.1499938964844,293.1499938964844,0.25157031416893,-5064.30419921875,304.1628112792969,0.9990000128746032,0.3600684702396393,0.2785895764827728,292.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.5492032766342163,0.050000000745058,0.2288537323474884,291.146240234375,291.1499938964844,268.1866760253906,267.5287780761719,282.6782531738281,293.1000671386719,289.1449584960937,1.0,0.2311117053031921,1.0,1.0,0.9865675568580629,1.0,-1.1396815776824951,0.4772156178951263,0.6624659299850464,0.2654480934143066,0.0,0.0,0.2929753065109253,31.520641326904297,37.0,-14.264452934265137,-7412.11767578125,145.10499572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.1689704358577728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078798711299896,0.207884281873703,-4.413191163621377e-06,0.0,0.0001714835088932,0.0,0.0,8.64216136932373,0.0,0.0,0.0,0.288418710231781,4.0,0.0,1.0
327540,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.14569091796875,0.7916111946105957,0.0,0.1332020312547683,293.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1434326171875,0.8605940937995911,0.0,0.1815753877162933,293.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440124511719,0.8512995839118958,0.0,0.1297240853309631,293.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1499938964844,0.9990000128746032,0.0,0.2832774519920349,293.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704345703125,0.5455518960952759,0.0,0.228984847664833,291.13446044921875,294.1499938964844,268.1499938964844,267.493408203125,282.6549377441406,293.1030578613281,289.1334533691406,0.0,0.0,1.0,1.0,0.9868044257164,1.0,-1.1482363939285278,0.4812525808811188,0.6669838428497314,0.2672390341758728,0.0,0.0,0.0,32.336483001708984,60.0,-15.046537399291992,-7484.26904296875,149.0632781982422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,304.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098447531461715,0.2098491638898849,-4.416254796524299e-06,0.0,0.0,0.0,0.0,8.735929489135742,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.14569091796875,0.7916111946105957,0.0,0.1332020312547683,293.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1434326171875,0.8605940937995911,0.0,0.1815753877162933,293.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440124511719,0.8512995839118958,0.0,0.1297240853309631,293.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1499938964844,0.9990000128746032,0.0,0.2832774519920349,293.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704345703125,0.5455518960952759,0.0,0.228984847664833,291.13446044921875,294.1499938964844,268.1499938964844,267.493408203125,282.6549377441406,293.1030578613281,289.1334533691406,0.0,0.0,1.0,1.0,0.9868044257164,1.0,-1.1482363939285278,0.4812525808811188,0.6669838428497314,0.2672390341758728,0.0,0.0,0.0,32.336483001708984,60.0,-15.046537399291992,-7484.26904296875,149.0632781982422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,304.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098447531461715,0.2098491638898849,-4.416254796524299e-06,0.0,0.0,0.0,0.0,8.735929489135742,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151672363281,0.0,0.0,0.0005808054120279,292.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,0.0007631622720509,292.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,0.0005474817589856,292.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,0.001350242877379,292.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0013053321745246,291.1623840332031,294.1499938964844,268.11541748046875,267.4600524902344,280.2608947753906,286.7655334472656,289.1518249511719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.99208265542984,1.0,-0.0054576261900365,0.0107553740963339,-0.0052977479062974,-0.0211603119969367,0.0,0.0,0.0,-0.0303923971951007,60.0,-125.45819854736328,-0.0,-2.0301920358178904e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.3203199359904104e-18,3.323538702549008e-18,-3.2187546436418565e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151672363281,0.0,0.0,0.0005808054120279,292.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,0.0007631622720509,292.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,0.0005474817589856,292.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,0.001350242877379,292.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0013053321745246,291.1623840332031,294.1499938964844,268.11541748046875,267.4600524902344,280.2608947753906,286.7655334472656,289.1518249511719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.99208265542984,1.0,-0.0054576261900365,0.0107553740963339,-0.0052977479062974,-0.0211603119969367,0.0,0.0,0.0,-0.0303923971951007,60.0,-125.45819854736328,-0.0,-2.0301920358178904e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.3203199359904104e-18,3.323538702549008e-18,-3.2187546436418565e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.0001134784615715,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91851806640625,0.0,0.0,0.0001240124984178,292.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,9.111292456509544e-05,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2143249511719,0.0,0.0,0.000141498458106,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0005193115794099,291.1626281738281,294.1499938964844,268.09967041015625,267.4448547363281,280.0158386230469,282.45587158203125,289.1496887207031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.99472177028656,1.0,-0.0011873552575707,0.0052081407047808,-0.00402078544721,-0.0263533722609281,0.0,0.0,0.0,-0.0098602948710322,60.0,-69.862060546875,-0.0,-9.61255821607665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5217644960312318e-20,1.8110859402319984e-20,-2.893214038110883e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190368652344,0.0,0.0,9.92381537798792e-05,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,0.0001045502795022,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,7.72153798607178e-05,292.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,0.0001047349869622,292.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,0.0004952106392011,291.1627502441406,294.1499938964844,268.0849304199219,267.4306335449219,279.9000549316406,279.0360107421875,289.1483459472656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.99736088514328,1.0,-0.0010573775507509,0.0013063459191471,-0.0002489683683961,-0.0301757510751485,0.0,0.0,0.0,-0.0105098625645041,60.0,-35.5029182434082,-0.0,-7.620522524121044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911834424153608e-21,-7.466070008798973e-21,2.554235180748582e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,9.90583430393599e-05,292.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681335449219,0.0,0.0,0.0001043138618115,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,7.704579184064642e-05,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,0.0001043162847054,292.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0004948080750182,291.162841796875,294.1499938964844,268.0711364746094,267.4173583984375,279.7890014648437,276.429443359375,289.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556023335084,5.8582184436772884e-08,0.0010555437766015,-0.0314103551208972,0.0,0.0,0.0,-0.010938131250441,60.0,-22.5430908203125,-0.0,-7.59619140922041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8977820472630086e-21,-7.480172468890722e-21,2.582390017730929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,9.903390309773386e-05,292.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,0.0001042875665007,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87847900390625,0.0,0.0,7.702643051743507e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,0.0001042878357111,292.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0004946918343193,291.1629638671875,294.1499938964844,268.0583190917969,267.40496826171875,279.678955078125,274.4441223144531,289.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552660096436,1.2328007947814969e-08,0.0010552536696195,-0.0313361808657646,0.0,0.0,0.0,-0.0109235933050513,60.0,-17.87276840209961,-0.0,-7.59247456016965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897612814510734e-21,-7.480336450984812e-21,2.5827238384224695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.898448479361832e-05,292.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956848144531,0.0,0.0,0.0001042355142999,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299255371094,0.0,0.0,7.698799163335934e-05,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,0.0001042357398546,292.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,0.0004944451502524,291.16314697265625,294.1499938964844,268.0354309082031,267.38287353515625,279.461669921875,271.7747802734375,289.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-15.568277359008787,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897608371646116e-21,-7.480338874365513e-21,2.582730300771005e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.898448479361832e-05,292.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956848144531,0.0,0.0,0.0001042355142999,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299255371094,0.0,0.0,7.698799163335934e-05,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,0.0001042357398546,292.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,0.0004944451502524,291.16314697265625,294.1499938964844,268.0354309082031,267.38287353515625,279.461669921875,271.7747802734375,289.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-15.568277359008787,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897608371646116e-21,-7.480338874365513e-21,2.582730300771005e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,9.893042442854494e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74822998046875,0.0,0.0,0.0001041785799316,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.781982421875,0.0,0.0,7.694593659834936e-05,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,0.0001041788054862,292.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.0004941751249134,291.163330078125,294.1499938964844,268.0160522460937,267.3641967773437,279.2481689453125,270.216796875,289.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-15.270244598388672,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,9.893042442854494e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74822998046875,0.0,0.0,0.0001041785799316,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.781982421875,0.0,0.0,7.694593659834936e-05,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,0.0001041788054862,292.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.0004941751249134,291.163330078125,294.1499938964844,268.0160522460937,267.3641967773437,279.2481689453125,270.216796875,289.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-15.270244598388672,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,9.887244232231752e-05,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,0.0001041175273712,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347106933594,0.0,0.0,7.690084021305665e-05,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,0.00010411774565,292.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,0.0004938855418004,291.1635131835937,294.1499938964844,268.0000305175781,267.3487243652344,279.0384216308594,269.3028259277344,289.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-15.23249626159668,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,9.887244232231752e-05,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,0.0001041175273712,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347106933594,0.0,0.0,7.690084021305665e-05,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,0.00010411774565,292.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,0.0004938855418004,291.1635131835937,294.1499938964844,268.0000305175781,267.3487243652344,279.0384216308594,269.3028259277344,289.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-15.23249626159668,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.881129517452791e-05,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001040531351463,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880798339844,0.0,0.0,7.685328455409035e-05,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,0.0001040533461491,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0004935801262035,291.1636657714844,294.1499938964844,267.9871520996094,267.3363342285156,278.8324584960937,268.7634582519531,289.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-15.225615501403809,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.881129517452791e-05,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001040531351463,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880798339844,0.0,0.0,7.685328455409035e-05,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,0.0001040533461491,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0004935801262035,291.1636657714844,294.1499938964844,267.9871520996094,267.3363342285156,278.8324584960937,268.7634582519531,289.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-15.225615501403809,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,9.877976845018566e-05,292.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,0.0001040199349517,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,7.682876457693055e-05,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,0.0001040201459545,292.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004934226744808,291.16375732421875,294.1499938964844,267.9818725585937,267.3312072753906,278.7308654785156,268.5827331542969,289.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-15.223034858703612,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959777832031,0.0,0.0,9.87477251328528e-05,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,0.0001039861890603,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,7.680383714614436e-05,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0001039864000631,292.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004932626034133,291.163818359375,294.1499938964844,267.977294921875,267.3267822265625,278.6302490234375,268.4432373046875,289.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-15.220016479492188,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,9.868243796518072e-05,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646667480469,0.0,0.0,0.0001039174458128,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966796875,0.0,0.0,7.675306551391259e-05,291.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,0.0001039176495396,292.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004929365823045,291.1639404296875,294.1499938964844,267.97021484375,267.3199768066406,278.4317626953125,268.2516784667969,289.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-15.212154388427734,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,9.868243796518072e-05,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646667480469,0.0,0.0,0.0001039174458128,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966796875,0.0,0.0,7.675306551391259e-05,291.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,0.0001039176495396,292.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004929365823045,291.1639404296875,294.1499938964844,267.97021484375,267.3199768066406,278.4317626953125,268.2516784667969,289.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-15.212154388427734,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940490722656,0.0,0.0,9.861616854323074e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,0.0001038476548274,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,7.67015153542161e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,0.0001038478585542,292.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004926055553369,291.1640625,294.1499938964844,267.9657897949219,267.3157043457031,278.23699951171875,268.1365051269531,289.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-15.201827049255373,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940490722656,0.0,0.0,9.861616854323074e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,0.0001038476548274,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,7.67015153542161e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,0.0001038478585542,292.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004926055553369,291.1640625,294.1499938964844,267.9657897949219,267.3157043457031,278.23699951171875,268.1365051269531,289.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-15.201827049255373,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.944091796875,0.0,0.0,9.85496153589338e-05,291.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765625,0.0,0.0,0.0001037775655277,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,7.66497541917488e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0001037777692545,292.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004922731313854,291.1641540527344,294.1499938964844,267.9637756347656,267.31378173828125,278.04595947265625,268.0671691894531,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-15.189255714416504,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.944091796875,0.0,0.0,9.85496153589338e-05,291.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765625,0.0,0.0,0.0001037775655277,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,7.66497541917488e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0001037777692545,292.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004922731313854,291.1641540527344,294.1499938964844,267.9637756347656,267.31378173828125,278.04595947265625,268.0671691894531,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-15.189255714416504,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89483642578125,0.0,0.0,9.84834841801785e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,0.0001037079273373,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,7.659831317141652e-05,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,0.0001037081237882,292.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0004919428611174,291.16424560546875,294.1499938964844,267.96405029296875,267.31402587890625,277.8585510253906,268.0257263183594,289.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-15.174710273742676,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89483642578125,0.0,0.0,9.84834841801785e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,0.0001037079273373,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,7.659831317141652e-05,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,0.0001037081237882,292.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0004919428611174,291.16424560546875,294.1499938964844,267.96405029296875,267.31402587890625,277.8585510253906,268.0257263183594,289.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-15.174710273742676,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,9.845079330261795e-05,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120178222656,0.0,0.0,0.0001036735047819,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,7.657289097551256e-05,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,0.0001036737012327,292.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0004917795304208,291.1642761230469,294.1499938964844,267.9649658203125,267.3149108886719,277.7662048339844,268.011962890625,289.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-15.16678237915039,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462219238281,0.0,0.0,9.841847349889576e-05,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907775878906,0.0,0.0,0.0001036394678521,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,7.654775254195556e-05,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,0.000103639657027,292.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0004916181205771,291.1642761230469,294.1499938964844,267.9664001464844,267.3162841796875,277.6747741699219,268.0016174316406,289.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-15.15846347808838,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982788085937,0.0,0.0,9.835528180701658e-05,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0001035729219438,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787841796875,0.0,0.0,7.649860344827175e-05,291.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,0.0001035731183947,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004913025186397,291.164306640625,294.1499938964844,267.9706420898437,267.3204040527344,277.4945983886719,267.988525390625,289.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-15.140788078308104,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982788085937,0.0,0.0,9.835528180701658e-05,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0001035729219438,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787841796875,0.0,0.0,7.649860344827175e-05,291.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,0.0001035731183947,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004913025186397,291.164306640625,294.1499938964844,267.9706420898437,267.3204040527344,277.4945983886719,267.988525390625,289.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-15.140788078308104,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509460449219,0.0,0.0,9.829462214838712e-05,291.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,0.0001035090463119,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,7.645142613910139e-05,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,0.0001035092354868,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004909995477646,291.164306640625,294.1499938964844,267.97662353515625,267.326171875,277.3179931640625,267.9826965332031,289.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-15.12194538116455,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509460449219,0.0,0.0,9.829462214838712e-05,291.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,0.0001035090463119,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,7.645142613910139e-05,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,0.0001035092354868,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004909995477646,291.164306640625,294.1499938964844,267.97662353515625,267.326171875,277.3179931640625,267.9826965332031,289.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-15.12194538116455,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,9.82372075668536e-05,291.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,0.0001034485831041,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,7.640676631126553e-05,291.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.000103448772279,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004907127586193,291.164306640625,294.1499938964844,267.9841613769531,267.3334045410156,277.1448669433594,267.9818725585937,289.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-15.10219955444336,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
