time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329520,291.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,9.82372075668536e-05,291.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,0.0001034485831041,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,7.640676631126553e-05,291.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.000103448772279,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004907127586193,291.164306640625,294.1499938964844,267.9841613769531,267.3334045410156,277.1448669433594,267.9818725585937,289.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-15.10219955444336,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,9.81837438303046e-05,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,0.0001033922817441,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,7.636518421350047e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.651123046875,0.0,0.0,0.000103392470919,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0004904457600787,291.16424560546875,294.1499938964844,267.9930114746094,267.34197998046875,276.9751892089844,267.9845886230469,289.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-15.081809043884276,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,9.81837438303046e-05,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,0.0001033922817441,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,7.636518421350047e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.651123046875,0.0,0.0,0.000103392470919,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0004904457600787,291.16424560546875,294.1499938964844,267.9930114746094,267.34197998046875,276.9751892089844,267.9845886230469,289.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-15.081809043884276,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,9.815872908802704e-05,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.0001033659355016,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,7.634572102688253e-05,291.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001033661246765,292.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,0.0004903207882307,291.1642150878906,294.1499938964844,267.9979248046875,267.3466796875,276.89166259765625,267.9869689941406,289.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-15.071452140808104,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127014160156,0.0,0.0,9.813497308641672e-05,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,0.0001033409207593,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,7.632724737050012e-05,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,0.0001033411026583,292.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.0004902021610178,291.1641845703125,294.1499938964844,268.0030822753906,267.3516845703125,276.8089294433594,267.98992919921875,289.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-15.061030387878418,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,9.809162293095142e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,0.0001032952786772,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,7.629353058291599e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001032954533002,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0004899856867268,291.1640625,294.1499938964844,268.0141296386719,267.3623352050781,276.6460266113281,267.9972839355469,289.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-15.040120124816896,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,9.809162293095142e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,0.0001032952786772,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,7.629353058291599e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001032954533002,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0004899856867268,291.1640625,294.1499938964844,268.0141296386719,267.3623352050781,276.6460266113281,267.9972839355469,289.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-15.040120124816896,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235290527344,0.0,0.0,9.805446461541578e-05,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,0.0001032561413012,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357116699219,0.0,0.0,7.626463047927245e-05,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0001032563159242,292.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0004898000624962,291.1639404296875,294.1499938964844,268.0260009765625,267.3738098144531,276.4864196777344,268.0061950683594,289.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-15.019332885742188,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235290527344,0.0,0.0,9.805446461541578e-05,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,0.0001032561413012,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357116699219,0.0,0.0,7.626463047927245e-05,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0001032563159242,292.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0004898000624962,291.1639404296875,294.1499938964844,268.0260009765625,267.3738098144531,276.4864196777344,268.0061950683594,289.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-15.019332885742188,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797668457031,0.0,0.0,9.80242621153593e-05,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,0.0001032243380905,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,7.624113641213626e-05,291.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,0.0001032245127134,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,0.0004896492464467,291.16375732421875,294.1499938964844,268.0385131835937,267.3858642578125,276.3300476074219,268.016357421875,289.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-14.99892520904541,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797668457031,0.0,0.0,9.80242621153593e-05,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,0.0001032243380905,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,7.624113641213626e-05,291.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,0.0001032245127134,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,0.0004896492464467,291.16375732421875,294.1499938964844,268.0385131835937,267.3858642578125,276.3300476074219,268.016357421875,289.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-14.99892520904541,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,9.800181578611956e-05,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317687988281,0.0,0.0,0.0001032006985042,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05877685546875,0.0,0.0,7.622367411386222e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001032008731272,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0004895371384918,291.16357421875,294.1499938964844,268.0514831542969,267.3983764648437,276.1768493652344,268.0274963378906,289.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-14.97915267944336,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,9.800181578611956e-05,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317687988281,0.0,0.0,0.0001032006985042,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05877685546875,0.0,0.0,7.622367411386222e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001032008731272,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0004895371384918,291.16357421875,294.1499938964844,268.0514831542969,267.3983764648437,276.1768493652344,268.0274963378906,289.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-14.97915267944336,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,9.799375402508304e-05,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,0.0001031922074616,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,7.62174095143564e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,0.0001031923820846,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0004894968587905,291.1634521484375,294.1499938964844,268.0580749511719,267.4047546386719,276.1014099121094,268.0333557128906,289.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-14.969585418701172,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939514160156,0.0,0.0,9.79879405349493e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.994384765625,0.0,0.0,0.0001031860811053,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02105712890625,0.0,0.0,7.621288386872038e-05,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,0.0001031862557283,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0004894678131677,291.163330078125,294.1499938964844,268.0647277832031,267.4111633300781,276.0267639160156,268.03936767578125,289.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021315415860045e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-14.960272789001465,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,9.79834730969742e-05,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,0.0001031813808367,291.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,7.620941323693842e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.0001031815481837,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0004894455778412,291.1630554199219,294.1499938964844,268.0780639648437,267.42401123046875,275.8796691894531,268.0517883300781,288.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015671930181272e-08,0.0010440447367727,-0.0279056373983621,0.0,0.0,0.0,-0.0102737555280327,60.0,-14.942543983459473,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,9.79834730969742e-05,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,0.0001031813808367,291.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,7.620941323693842e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.0001031815481837,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0004894455778412,291.1630554199219,294.1499938964844,268.0780639648437,267.42401123046875,275.8796691894531,268.0517883300781,288.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015671930181272e-08,0.0010440447367727,-0.0279056373983621,0.0,0.0,0.0,-0.0102737555280327,60.0,-14.942543983459473,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102111816406,0.0,0.0,9.798929386306554e-05,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.000103187514469,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,7.621393888257444e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.000103187681816,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0004894746816717,291.1627197265625,294.1499938964844,268.0913391113281,267.4367980957031,275.7355651855469,268.0645446777344,288.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843970920349e-08,0.0010441060876473,-0.0279244091361761,0.0,0.0,0.0,-0.0102773103863,60.0,-14.926230430603027,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102111816406,0.0,0.0,9.798929386306554e-05,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.000103187514469,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,7.621393888257444e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.000103187681816,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0004894746816717,291.1627197265625,294.1499938964844,268.0913391113281,267.4367980957031,275.7355651855469,268.0645446777344,288.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843970920349e-08,0.0010441060876473,-0.0279244091361761,0.0,0.0,0.0,-0.0102773103863,60.0,-14.926230430603027,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,9.80063050519675e-05,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,0.0001032054206007,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,7.622716657351702e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0001032055879477,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0004895596648566,291.1623840332031,294.1499938964844,268.10430908203125,267.4493408203125,275.5943603515625,268.07745361328125,288.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-14.911595344543455,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,9.80063050519675e-05,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,0.0001032054206007,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,7.622716657351702e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0001032055879477,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0004895596648566,291.1623840332031,294.1499938964844,268.10430908203125,267.4493408203125,275.5943603515625,268.07745361328125,288.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-14.911595344543455,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.228515625,0.0,0.0,9.803543071029708e-05,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,0.000103236096038,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746032714844,0.0,0.0,7.624982390552759e-05,291.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.000103236256109,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0004897051840089,291.1619873046875,294.1499938964844,268.1168518066406,267.46142578125,275.4559631347656,268.09033203125,288.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-14.89890480041504,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.228515625,0.0,0.0,9.803543071029708e-05,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,0.000103236096038,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746032714844,0.0,0.0,7.624982390552759e-05,291.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.000103236256109,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0004897051840089,291.1619873046875,294.1499938964844,268.1168518066406,267.46142578125,275.4559631347656,268.09033203125,288.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-14.89890480041504,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084045410156,0.0,0.0,9.805484296521172e-05,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0001032565342029,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,7.626492151757702e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,0.000103256694274,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.000489802157972,291.1617736816406,294.1499938964844,268.1228942871094,267.4672546386719,275.3877868652344,268.0967102050781,288.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-14.893378257751465,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883850097656,0.0,0.0,9.807765309233218e-05,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140869140625,0.0,0.0,0.000103280552139,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83905029296875,0.0,0.0,7.62826603022404e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,0.0001032807122101,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.000489916128572,291.1615295410156,294.1499938964844,268.1287841796875,267.4729309082031,275.3203125,268.1029968261719,288.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.11326956542257e-08,0.0010450452100485,-0.0282119363546371,0.0,0.0,0.0,-0.0103317676112055,60.0,-14.888445854187012,-0.0,-7.446275418487859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,9.813396900426596e-05,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792663574219,0.0,0.0,0.0001033398584695,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,7.632646156707779e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001033400185406,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0004901974461972,291.1610412597656,294.1499938964844,268.139892578125,267.483642578125,275.18731689453125,268.11529541015625,288.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788918751594e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-14.880474090576172,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,9.813396900426596e-05,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792663574219,0.0,0.0,0.0001033398584695,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,7.632646156707779e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001033400185406,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0004901974461972,291.1610412597656,294.1499938964844,268.139892578125,267.483642578125,275.18731689453125,268.11529541015625,288.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788918751594e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-14.880474090576172,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,9.820544073591007e-05,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001034151136991,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,7.638204988325015e-05,291.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0001034152737702,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0004905544919893,291.1605224609375,294.1499938964844,268.1499938964844,267.493408203125,275.0569152832031,268.1269836425781,288.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464165825396,1.1291760415588216e-08,0.0010464052902534,-0.0286282636225223,0.0,0.0,0.0,-0.0104106226935982,60.0,-14.875283241271973,-0.0,-7.465672524631374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,9.820544073591007e-05,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001034151136991,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,7.638204988325015e-05,291.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0001034152737702,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0004905544919893,291.1605224609375,294.1499938964844,268.1499938964844,267.493408203125,275.0569152832031,268.1269836425781,288.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464165825396,1.1291760415588216e-08,0.0010464052902534,-0.0286282636225223,0.0,0.0,0.0,-0.0104106226935982,60.0,-14.875283241271973,-0.0,-7.465672524631374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,9.828752081375568e-05,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,0.0001035015520756,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,7.644588913535699e-05,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,0.0001035017048707,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0004909645067527,291.1599426269531,294.1499938964844,268.16094970703125,267.50396728515625,274.9289855957031,268.1382141113281,288.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393958665451013e-08,0.001047279103659,-0.0288957450538873,0.0,0.0,0.0,-0.0104612866416573,60.0,-14.872279167175291,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,9.828752081375568e-05,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,0.0001035015520756,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,7.644588913535699e-05,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,0.0001035017048707,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0004909645067527,291.1599426269531,294.1499938964844,268.16094970703125,267.50396728515625,274.9289855957031,268.1382141113281,288.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393958665451013e-08,0.001047279103659,-0.0288957450538873,0.0,0.0,0.0,-0.0104612866416573,60.0,-14.872279167175291,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323791503906,0.0,0.0,9.83743229880929e-05,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,0.0001035929599311,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,7.6513402746059e-05,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001035931127262,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,0.0004913981538265,291.1593322753906,294.1499938964844,268.1745300292969,267.5170593261719,274.8035583496094,268.1499938964844,288.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502039320987478e-08,0.0010482032084837,-0.029178611934185,0.0,0.0,0.0,-0.0105148665606975,60.0,-14.869022369384766,-0.0,-7.49135367072995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323791503906,0.0,0.0,9.83743229880929e-05,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,0.0001035929599311,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,7.6513402746059e-05,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001035931127262,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,0.0004913981538265,291.1593322753906,294.1499938964844,268.1745300292969,267.5170593261719,274.8035583496094,268.1499938964844,288.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502039320987478e-08,0.0010482032084837,-0.029178611934185,0.0,0.0,0.0,-0.0105148665606975,60.0,-14.869022369384766,-0.0,-7.49135367072995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,9.841925202636048e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,0.0001036402682075,291.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,7.654834189452231e-05,291.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001036404210026,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,0.000491622602567,291.15899658203125,294.1499938964844,268.1822509765625,267.5245056152344,274.7417907714844,268.1563720703125,288.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-14.86698055267334,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944763183594,0.0,0.0,9.846504690358417e-05,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,0.0001036884932545,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,7.658396498300135e-05,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001036886460497,292.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,0.0004918513586744,291.1586608886719,294.1499938964844,268.1905212402344,267.5325012207031,274.6806640625,268.1631164550781,288.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-14.864645957946776,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,9.855892130872236e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109619140625,0.0,0.0,0.0001037873444147,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,7.665697194170207e-05,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001037874972098,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0004923202795907,291.1579284667969,294.1499938964844,268.208740234375,267.550048828125,274.56024169921875,268.177978515625,288.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801699489355,0.0,0.0,0.0,-0.0106288157403469,60.0,-14.859107971191406,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,9.855892130872236e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109619140625,0.0,0.0,0.0001037873444147,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,7.665697194170207e-05,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001037874972098,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0004923202795907,291.1579284667969,294.1499938964844,268.208740234375,267.550048828125,274.56024169921875,268.177978515625,288.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801699489355,0.0,0.0,0.0,-0.0106288157403469,60.0,-14.859107971191406,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.86357918009162e-05,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,0.0001038682967191,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60772705078125,0.0,0.0,7.671676576137543e-05,291.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0001038684422383,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,0.0004927043337374,291.15728759765625,294.1499938964844,268.2247314453125,267.56549072265625,274.4656677246094,268.1912536621094,288.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827624213367471e-08,0.0010509871644899,-0.0300306919962167,0.0,0.0,0.0,-0.010676272213459,60.0,-14.853849411010742,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198608398437,0.0,0.0,9.865521133178844e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.00010388874216,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,7.673186337342486e-05,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001038888876792,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,0.0004928013077005,291.1571350097656,294.1499938964844,268.2289123535156,267.56951904296875,274.4422607421875,268.1947631835937,288.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851799541773287e-08,0.0010511939181014,-0.0300939586013555,0.0,0.0,0.0,-0.0106882564723491,60.0,-14.852423667907717,-0.0,-7.534166712730439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
