time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331860,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831787109375,0.0,0.0,9.875323303276672e-05,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,0.0001039919661707,291.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,7.680810813326389e-05,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001039921116898,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0004932910087518,291.15631103515625,294.1499938964844,268.2508850097656,267.5906982421875,274.3267517089844,268.21343994140625,288.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973869007420037e-08,0.0010522376978769,-0.0304134059697389,0.0,0.0,0.0,-0.0107487719506025,60.0,-14.844633102416992,-0.0,-7.549137848172904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831787109375,0.0,0.0,9.875323303276672e-05,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,0.0001039919661707,291.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,7.680810813326389e-05,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001039921116898,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0004932910087518,291.15631103515625,294.1499938964844,268.2508850097656,267.5906982421875,274.3267517089844,268.21343994140625,288.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973869007420037e-08,0.0010522376978769,-0.0304134059697389,0.0,0.0,0.0,-0.0107487719506025,60.0,-14.844633102416992,-0.0,-7.549137848172904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,9.885233157547192e-05,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,0.0001040963252307,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,7.688518235227093e-05,291.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001040964707499,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0004937860067002,291.1554260253906,294.1499938964844,268.2743835449219,267.6133728027344,274.2137145996094,268.2340087890625,288.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097275181588433e-08,0.001053292886354,-0.0307363402098417,0.0,0.0,0.0,-0.0108099495992064,60.0,-14.83578872680664,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,9.885233157547192e-05,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,0.0001040963252307,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,7.688518235227093e-05,291.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001040964707499,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0004937860067002,291.1554260253906,294.1499938964844,268.2743835449219,267.6133728027344,274.2137145996094,268.2340087890625,288.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097275181588433e-08,0.001053292886354,-0.0307363402098417,0.0,0.0,0.0,-0.0108099495992064,60.0,-14.83578872680664,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.828857421875,0.0,0.0,9.890209184959532e-05,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984436035156,0.0,0.0,0.0001041487194015,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205078125,0.0,0.0,7.692388317082077e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001041488649207,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.00049403461162,291.15496826171875,294.1499938964844,268.2866516113281,267.6252136230469,274.1581420898437,268.24493408203125,288.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159239837217228e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-14.830987930297852,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,9.895188122754917e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826965332031,0.0,0.0,0.0001042011499521,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,7.696261309320107e-05,291.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0001042012954712,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.000494283332955,291.15447998046875,294.1499938964844,268.2992553710937,267.6373596191406,274.1031494140625,268.2562561035156,288.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221240019982817e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-14.82594394683838,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,9.905125625664368e-05,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0001043058000504,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,7.703990559093654e-05,291.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001043059382936,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0004947797278873,291.15350341796875,294.1499938964844,268.3252258300781,267.66241455078125,273.9949951171875,268.280029296875,288.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2344995248270152e-08,0.0010554110631346,-0.0313845574855804,0.0,0.0,0.0,-0.0109327547252178,60.0,-14.81516456604004,-0.0,-7.594744744210402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,9.905125625664368e-05,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0001043058000504,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,7.703990559093654e-05,291.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001043059382936,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0004947797278873,291.15350341796875,294.1499938964844,268.3252258300781,267.66241455078125,273.9949951171875,268.280029296875,288.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2344995248270152e-08,0.0010554110631346,-0.0313845574855804,0.0,0.0,0.0,-0.0109327547252178,60.0,-14.81516456604004,-0.0,-7.594744744210402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,9.9149918241892e-05,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0001044096934492,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,7.711663783993572e-05,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0001044098316924,292.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,0.0004952725721523,291.1524353027344,294.1499938964844,268.35211181640625,267.6883239746094,273.8892517089844,268.3051452636719,288.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467854304532013e-08,0.0010564614785835,-0.0317060314118862,0.0,0.0,0.0,-0.0109936604276299,60.0,-14.803511619567873,-0.0,-7.60987290959747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,9.9149918241892e-05,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0001044096934492,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,7.711663783993572e-05,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0001044098316924,292.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,0.0004952725721523,291.1524353027344,294.1499938964844,268.35211181640625,267.6883239746094,273.8892517089844,268.3051452636719,288.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467854304532013e-08,0.0010564614785835,-0.0317060314118862,0.0,0.0,0.0,-0.0109936604276299,60.0,-14.803511619567873,-0.0,-7.60987290959747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,9.924731421051548e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,0.0001045122480718,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,7.719238783465698e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.000104512386315,292.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,0.0004957591299898,291.1513061523437,294.1499938964844,268.37969970703125,267.7149353027344,273.785888671875,268.3313903808594,288.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589138620455742e-08,0.0010574986226856,-0.0320233777165412,0.0,0.0,0.0,-0.0110537866130471,60.0,-14.791057586669922,-0.0,-7.624822018215127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,9.924731421051548e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,0.0001045122480718,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,7.719238783465698e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.000104512386315,292.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,0.0004957591299898,291.1513061523437,294.1499938964844,268.37969970703125,267.7149353027344,273.785888671875,268.3313903808594,288.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589138620455742e-08,0.0010574986226856,-0.0320233777165412,0.0,0.0,0.0,-0.0110537866130471,60.0,-14.791057586669922,-0.0,-7.624822018215127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,9.934293484548108e-05,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,0.0001046129473252,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,7.726676267338917e-05,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0001046130782924,292.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,0.0004962367820553,291.150146484375,294.1499938964844,268.4077453613281,267.74200439453125,273.68487548828125,268.3585205078125,288.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708215813006518e-08,0.0010585167910903,-0.0323349386453628,0.0,0.0,0.0,-0.0111128175631165,60.0,-14.777881622314451,-0.0,-7.639513199819703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,9.934293484548108e-05,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,0.0001046129473252,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,7.726676267338917e-05,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0001046130782924,292.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,0.0004962367820553,291.150146484375,294.1499938964844,268.4077453613281,267.74200439453125,273.68487548828125,268.3585205078125,288.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708215813006518e-08,0.0010585167910903,-0.0323349386453628,0.0,0.0,0.0,-0.0111128175631165,60.0,-14.777881622314451,-0.0,-7.639513199819703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,9.938993025571108e-05,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,0.0001046624383889,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,7.730330980848521e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001046625693561,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0004964715335518,291.1495361328125,294.1499938964844,268.4219055175781,267.7556457519531,273.63525390625,268.37237548828125,288.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590172605589,-0.0324880667030811,0.0,0.0,0.0,-0.0111418319866061,60.0,-14.77104663848877,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,9.943630720954388e-05,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0001047112673404,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,7.733938400633633e-05,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0001047114055836,292.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,0.0004967032000422,291.14892578125,294.1499938964844,268.43609619140625,267.7693176269531,273.5862121582031,268.3863525390625,288.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.28244934671784e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-14.764063835144045,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,9.952698019333184e-05,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,0.0001048067570081,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,7.740990986349061e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001048068879754,292.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0004971561720594,291.1476135253906,294.1499938964844,268.4644775390625,267.79669189453125,273.4898376464844,268.41461181640625,288.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937411142388557e-08,0.001060476526618,-0.0329345948994159,0.0,0.0,0.0,-0.0112264389172196,60.0,-14.7496976852417,-0.0,-7.66783045946795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,9.952698019333184e-05,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,0.0001048067570081,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,7.740990986349061e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001048068879754,292.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0004971561720594,291.1476135253906,294.1499938964844,268.4644775390625,267.79669189453125,273.4898376464844,268.41461181640625,288.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937411142388557e-08,0.001060476526618,-0.0329345948994159,0.0,0.0,0.0,-0.0112264389172196,60.0,-14.7496976852417,-0.0,-7.66783045946795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,9.961455361917616e-05,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001048989724949,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908020019531,0.0,0.0,7.747802010271698e-05,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0001048991034622,292.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0004975936608389,291.1462707519531,294.1499938964844,268.49267578125,267.82391357421875,273.3957214355469,268.4430847167969,288.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046457247867238e-08,0.0010614088969305,-0.0332198850810527,0.0,0.0,0.0,-0.0112804984673857,60.0,-14.73487377166748,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,9.961455361917616e-05,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001048989724949,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908020019531,0.0,0.0,7.747802010271698e-05,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0001048991034622,292.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0004975936608389,291.1462707519531,294.1499938964844,268.49267578125,267.82391357421875,273.3957214355469,268.4430847167969,288.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046457247867238e-08,0.0010614088969305,-0.0332198850810527,0.0,0.0,0.0,-0.0112804984673857,60.0,-14.73487377166748,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,9.969863458536564e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0001049875063472,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,7.754340913379565e-05,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001049876373144,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0004980136291123,291.14483642578125,294.1499938964844,268.5205383300781,267.8507385253906,273.3038330078125,268.4715576171875,288.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151153943624653e-08,0.0010623041307553,-0.0334937870502471,0.0,0.0,0.0,-0.011332401074469,60.0,-14.719697952270508,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,9.969863458536564e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0001049875063472,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,7.754340913379565e-05,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001049876373144,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0004980136291123,291.14483642578125,294.1499938964844,268.5205383300781,267.8507385253906,273.3038330078125,268.4715576171875,288.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151153943624653e-08,0.0010623041307553,-0.0334937870502471,0.0,0.0,0.0,-0.011332401074469,60.0,-14.719697952270508,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,9.977886656997724e-05,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.000105072002043,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,7.760582229821011e-05,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001050721330102,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.0004984145052731,291.14337158203125,294.1499938964844,268.5477600097656,267.87701416015625,273.2140808105469,268.4997863769531,288.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251066910413556e-08,0.0010631585028022,-0.0337551683187484,0.0,0.0,0.0,-0.0113819316029548,60.0,-14.70427131652832,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,9.977886656997724e-05,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.000105072002043,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,7.760582229821011e-05,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001050721330102,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.0004984145052731,291.14337158203125,294.1499938964844,268.5477600097656,267.87701416015625,273.2140808105469,268.4997863769531,288.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251066910413556e-08,0.0010631585028022,-0.0337551683187484,0.0,0.0,0.0,-0.0113819316029548,60.0,-14.70427131652832,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,9.981745097320528e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001051126309903,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.763582107145339e-05,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,0.0001051127546816,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,0.0004986071726307,291.1426086425781,294.1499938964844,268.56109619140625,267.8898620605469,273.1700134277344,268.51373291015625,288.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635824874043,1.3299104928421457e-08,0.0010635692160576,-0.0338808372616767,0.0,0.0,0.0,-0.0114057464525103,60.0,-14.696497917175291,-0.0,-7.712623784073004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,9.985494398279116e-05,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001051521176123,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.766499038552865e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0001051522413035,292.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,0.0004987945430912,291.1418151855469,294.1499938964844,268.5741882324219,267.9024963378906,273.1264953613281,268.5275573730469,288.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639817919582,1.3345798244301932e-08,0.0010639685206115,-0.0340029895305633,0.0,0.0,0.0,-0.0114288935437798,60.0,-14.68870449066162,-0.0,-7.718415417912183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,9.992656850954518e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001052275401889,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,7.772069511702284e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0001052276638802,292.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.0004991523455828,291.1402282714844,294.1499938964844,268.599609375,267.927001953125,273.0409545898437,268.5546264648437,288.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498023942402e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,-0.0114731052890419,60.0,-14.673117637634276,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,9.992656850954518e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001052275401889,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,7.772069511702284e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0001052276638802,292.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.0004991523455828,291.1402282714844,294.1499938964844,268.599609375,267.927001953125,273.0409545898437,268.5546264648437,288.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498023942402e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,-0.0114731052890419,60.0,-14.673117637634276,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,9.999348549172282e-05,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001052980005624,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.77727400418371e-05,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0001052981242537,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.0004994865739718,291.1385498046875,294.1499938964844,268.623779296875,267.9502868652344,272.9574584960937,268.580810546875,288.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-14.657628059387209,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,9.999348549172282e-05,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001052980005624,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.77727400418371e-05,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0001052981242537,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.0004994865739718,291.1385498046875,294.1499938964844,268.623779296875,267.9502868652344,272.9574584960937,268.580810546875,288.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-14.657628059387209,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,0.0001000554548227,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001053632586263,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.782094326103106e-05,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001053633823175,292.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,0.0004997961805202,291.1368103027344,294.1499938964844,268.646484375,267.9721984863281,272.8758850097656,268.6058349609375,288.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-14.642364501953123,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,0.0001000554548227,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001053632586263,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.782094326103106e-05,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001053633823175,292.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,0.0004997961805202,291.1368103027344,294.1499938964844,268.646484375,267.9721984863281,272.8758850097656,268.6058349609375,288.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-14.642364501953123,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001001122727757,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0001054230888257,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.7865130151622e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.000105423205241,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,0.0005000800010748,291.135009765625,294.1499938964844,268.66754150390625,267.99249267578125,272.7962646484375,268.6295471191406,288.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-14.62745761871338,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001001122727757,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0001054230888257,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.7865130151622e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.000105423205241,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,0.0005000800010748,291.135009765625,294.1499938964844,268.66754150390625,267.99249267578125,272.7962646484375,268.6295471191406,288.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-14.62745761871338,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0001001386917778,291.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001054509048117,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.788567745592445e-05,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.000105451028503,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0005002119578421,291.1340637207031,294.1499938964844,268.6773681640625,268.001953125,272.7571105957031,268.64080810546875,288.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670028859749,1.369906499348872e-08,0.0010669891489669,-0.0349270887672901,0.0,0.0,0.0,-0.0116040231660008,60.0,-14.62017822265625,-0.0,-7.762307774328292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0001001637501758,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001054773019859,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,7.790516974637285e-05,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0001054774184012,292.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584228515625,0.0,0.0,0.0005003371625207,291.13311767578125,294.1499938964844,268.68670654296875,268.0109558105469,272.71844482421875,268.6516418457031,288.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730263148659104e-08,0.0010672559728845,-0.0350086949765682,0.0,0.0,0.0,-0.0116194896399974,60.0,-14.61303997039795,-0.0,-7.76618946929375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001002097342279,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.0001055257234838,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,7.794093107804656e-05,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0001055258398992,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0005005668499507,291.1311950683594,294.1499938964844,268.7037658691406,268.02740478515625,272.6424255371094,268.6719970703125,288.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378750003055984e-08,0.0010677453828975,-0.0351584106683731,0.0,0.0,0.0,-0.0116478633135557,60.0,-14.599248886108398,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001002097342279,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.0001055257234838,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,7.794093107804656e-05,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0001055258398992,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0005005668499507,291.1311950683594,294.1499938964844,268.7037658691406,268.02740478515625,272.6424255371094,268.6719970703125,288.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378750003055984e-08,0.0010677453828975,-0.0351584106683731,0.0,0.0,0.0,-0.0116478633135557,60.0,-14.599248886108398,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001002500794129,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0001055682078003,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,7.797231228323653e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,0.0001055683169397,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259826660156,0.0,0.0,0.0005007684230804,291.1291809082031,294.1499938964844,268.718505859375,268.0416259765625,272.5680847167969,268.6903076171875,288.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-14.586226463317873,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
