time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334200,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001002500794129,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0001055682078003,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,7.797231228323653e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,0.0001055683169397,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259826660156,0.0,0.0,0.0005007684230804,291.1291809082031,294.1499938964844,268.718505859375,268.0416259765625,272.5680847167969,268.6903076171875,288.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-14.586226463317873,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.0001002846620394,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001056046239682,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,7.799921149853617e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0001056047331076,292.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,0.000500941183418,291.1271057128906,294.1499938964844,268.7307434082031,268.05340576171875,272.49542236328125,268.7064208984375,288.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-14.574114799499512,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.0001002846620394,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001056046239682,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,7.799921149853617e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0001056047331076,292.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,0.000500941183418,291.1271057128906,294.1499938964844,268.7307434082031,268.05340576171875,272.49542236328125,268.7064208984375,288.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-14.574114799499512,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001003133729682,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001056348555721,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.80215414124541e-05,291.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.0001056349647114,292.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0005010846070945,291.1249694824219,294.1499938964844,268.7402038574219,268.0625305175781,272.4242858886719,268.7200622558594,288.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-14.563058853149414,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001003133729682,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001056348555721,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.80215414124541e-05,291.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.0001056349647114,292.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0005010846070945,291.1249694824219,294.1499938964844,268.7402038574219,268.0625305175781,272.4242858886719,268.7200622558594,288.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-14.563058853149414,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001003254947136,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.0001056476176017,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,7.803097105352208e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,0.0001056477340171,292.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0005011452012695,291.1238708496094,294.1499938964844,268.74383544921875,268.0660400390625,272.3892822265625,268.7259216308594,288.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689909104257,1.3931537701239453e-08,0.0010689770570024,-0.0355351604521274,0.0,0.0,0.0,-0.0117192696779966,60.0,-14.55797290802002,-0.0,-7.791258838096837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001003361103357,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.0001056588007486,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,7.803922926541418e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.000105658909888,292.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0005011982284486,291.1227722167969,294.1499938964844,268.7467041015625,268.0688171386719,272.3546142578125,268.7310791015625,288.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691038332879,1.3944739585269872e-08,0.0010690898634493,-0.0355696901679039,0.0,0.0,0.0,-0.0117258140817284,60.0,-14.55320644378662,-0.0,-7.792905165615593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001003527941065,291.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0001056763649103,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.805220229784027e-05,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,0.0001056764740496,292.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.000501281581819,291.1204833984375,294.1499938964844,268.75006103515625,268.072021484375,272.286376953125,268.7392578125,288.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-14.544703483581545,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001003527941065,291.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0001056763649103,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.805220229784027e-05,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,0.0001056764740496,292.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.000501281581819,291.1204833984375,294.1499938964844,268.75006103515625,268.072021484375,272.286376953125,268.7392578125,288.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-14.544703483581545,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001003633005893,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0001056874316418,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,7.8060373198241e-05,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0001056875407812,292.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.0005013340851292,291.1181640625,294.1499938964844,268.75,268.0719909667969,272.2194519042969,268.7443542480469,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.397850812878687e-08,0.0010693786898627,-0.0356580130755901,0.0,0.0,0.0,-0.0117425546050071,60.0,-14.53769588470459,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001003633005893,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0001056874316418,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,7.8060373198241e-05,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0001056875407812,292.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.0005013340851292,291.1181640625,294.1499938964844,268.75,268.0719909667969,272.2194519042969,268.7443542480469,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.397850812878687e-08,0.0010693786898627,-0.0356580130755901,0.0,0.0,0.0,-0.0117425546050071,60.0,-14.53769588470459,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001003653669613,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0001056896071531,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,7.806198118487373e-05,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0001056897090165,292.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.0005013444460928,291.1157531738281,294.1499938964844,268.7475280761719,268.0700378417969,272.1537475585937,268.74639892578125,288.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.398102433824988e-08,0.0010694002266973,-0.0356645956635475,0.0,0.0,0.0,-0.0117438025772571,60.0,-14.531878471374512,-0.0,-7.797429191214179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001003653669613,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0001056896071531,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,7.806198118487373e-05,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0001056897090165,292.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.0005013444460928,291.1157531738281,294.1499938964844,268.7475280761719,268.0700378417969,272.1537475585937,268.74639892578125,288.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.398102433824988e-08,0.0010694002266973,-0.0356645956635475,0.0,0.0,0.0,-0.0117438025772571,60.0,-14.531878471374512,-0.0,-7.797429191214179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001003578872769,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.000105681727291,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,7.805616041878238e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.498291015625,0.0,0.0,0.0001056818364304,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,0.0005013070767745,291.1132507324219,294.1499938964844,268.7437438964844,268.0677490234375,272.0892028808594,268.7460021972656,288.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971654055922045e-08,0.0010693201329559,-0.0356400869786739,0.0,0.0,0.0,-0.0117391571402549,60.0,-14.526043891906738,-0.0,-7.796260348413855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001003578872769,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.000105681727291,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,7.805616041878238e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.498291015625,0.0,0.0,0.0001056818364304,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,0.0005013070767745,291.1132507324219,294.1499938964844,268.7437438964844,268.0677490234375,272.0892028808594,268.7460021972656,288.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971654055922045e-08,0.0010693201329559,-0.0356400869786739,0.0,0.0,0.0,-0.0117391571402549,60.0,-14.526043891906738,-0.0,-7.796260348413855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001003512370516,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001056747278198,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,7.80509872129187e-05,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0001056748296832,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.0005012738984078,291.11199951171875,294.1499938964844,268.7413635253906,268.0664367675781,272.0574035644531,268.7450866699219,288.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692629730328,1.3963338041378393e-08,0.0010692490031942,-0.0356183350086212,0.0,0.0,0.0,-0.0117350351065397,60.0,-14.52302360534668,-0.0,-7.79522366656238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0001003430661512,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.000105666120362,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,7.80446280259639e-05,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,0.0001056662222254,292.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,0.0005012330366298,291.1107177734375,294.1499938964844,268.7386779785156,268.06500244140625,272.0258483886719,268.7437438964844,288.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691756615415,1.39531266540871e-08,0.0010691616917029,-0.0355916284024715,0.0,0.0,0.0,-0.0117299724370241,60.0,-14.519978523254396,-0.0,-7.793950373979899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001003233992378,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001056454057106,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7824401855469,0.0,0.0,7.802933396305889e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,0.000105645507574,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.0005011348403058,291.1081237792969,294.1499938964844,268.7323303222656,268.061767578125,271.96356201171875,268.7398376464844,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689656483009,1.3928569408960811e-08,0.0010689517948776,-0.0355273969471454,0.0,0.0,0.0,-0.0117177991196513,60.0,-14.51397705078125,-0.0,-7.790889355874242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001003233992378,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001056454057106,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7824401855469,0.0,0.0,7.802933396305889e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,0.000105645507574,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.0005011348403058,291.1081237792969,294.1499938964844,268.7323303222656,268.061767578125,271.96356201171875,268.7398376464844,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689656483009,1.3928569408960811e-08,0.0010689517948776,-0.0355273969471454,0.0,0.0,0.0,-0.0117177991196513,60.0,-14.51397705078125,-0.0,-7.790889355874242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0001003014112939,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0001056222536135,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,7.801223546266556e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001056223554769,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,0.0005010250024497,291.1054382324219,294.1499938964844,268.7247009277344,268.0579528808594,271.9023742675781,268.7345275878906,288.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687309550121,1.3901124695792078e-08,0.0010687171015888,-0.0354556106030941,0.0,0.0,0.0,-0.0117041934281587,60.0,-14.508370399475098,-0.0,-7.787468092601557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0001003014112939,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0001056222536135,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,7.801223546266556e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001056223554769,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,0.0005010250024497,291.1054382324219,294.1499938964844,268.7247009277344,268.0579528808594,271.9023742675781,268.7345275878906,288.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687309550121,1.3901124695792078e-08,0.0010687171015888,-0.0354556106030941,0.0,0.0,0.0,-0.0117041934281587,60.0,-14.508370399475098,-0.0,-7.787468092601557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001002798526315,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001055995453498,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,7.799546438036487e-05,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,0.0001055996472132,292.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.000500917318277,291.1026916503906,294.1499938964844,268.7158203125,268.0535888671875,271.8421630859375,268.7278137207031,288.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685008019208,1.3874207560604646e-08,0.0010684869484975,-0.0353852063417434,0.0,0.0,0.0,-0.0116908494383096,60.0,-14.503540992736816,-0.0,-7.78411433088877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001002798526315,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001055995453498,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,7.799546438036487e-05,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,0.0001055996472132,292.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.000500917318277,291.1026916503906,294.1499938964844,268.7158203125,268.0535888671875,271.8421630859375,268.7278137207031,288.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685008019208,1.3874207560604646e-08,0.0010684869484975,-0.0353852063417434,0.0,0.0,0.0,-0.0116908494383096,60.0,-14.503540992736816,-0.0,-7.78411433088877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001002613425953,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,0.0001055800603353,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,7.798107253620401e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0001055801549227,292.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.0005008248845115,291.0998840332031,294.1499938964844,268.7056884765625,268.04852294921875,271.7829284667969,268.7198181152344,288.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683031287044,1.3851098046302468e-08,0.0010682892752811,-0.0353247597813606,0.0,0.0,0.0,-0.0116793932393193,60.0,-14.49985408782959,-0.0,-7.78123521172347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001002613425953,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,0.0001055800603353,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,7.798107253620401e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0001055801549227,292.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.0005008248845115,291.0998840332031,294.1499938964844,268.7056884765625,268.04852294921875,271.7829284667969,268.7198181152344,288.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683031287044,1.3851098046302468e-08,0.0010682892752811,-0.0353247597813606,0.0,0.0,0.0,-0.0116793932393193,60.0,-14.49985408782959,-0.0,-7.78123521172347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0001002541685011,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001055725006153,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,7.797548460075632e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,0.0001055726024787,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,0.0005007890868,291.09844970703125,294.1499938964844,268.7001342773437,268.0457458496094,271.753662109375,268.71533203125,288.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682265274226,1.3842130996977176e-08,0.0010682126739993,-0.0353013053536415,0.0,0.0,0.0,-0.0116749471053481,60.0,-14.49857234954834,-0.0,-7.780118238542856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0001002487988444,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001055668471963,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,7.797130820108578e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,0.0001055669417837,292.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,0.0005007622530683,291.09698486328125,294.1499938964844,268.6943054199219,268.0427551269531,271.7246398925781,268.71051025390625,288.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681690182536,1.3835417256302662e-08,0.0010681552812457,-0.0352837443351745,0.0,0.0,0.0,-0.011671619489789,60.0,-14.497726440429688,-0.0,-7.779281929742865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001002447970677,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0001055626344168,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,7.796820136718452e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,0.0001055627290043,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,0.0005007422878406,291.09405517578125,294.1499938964844,268.6816711425781,268.0362243652344,271.6672058105469,268.6999816894531,288.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.3830383949198222e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.011669123545289,60.0,-14.497529029846191,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001002447970677,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0001055626344168,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,7.796820136718452e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,0.0001055627290043,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,0.0005007422878406,291.09405517578125,294.1499938964844,268.6816711425781,268.0362243652344,271.6672058105469,268.6999816894531,288.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.3830383949198222e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.011669123545289,60.0,-14.497529029846191,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001002518765744,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,0.0001055700922734,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,7.797370926709846e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0001055701868608,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,0.0005007776780985,291.0910339355469,294.1499938964844,268.6678466796875,268.02886962890625,271.6106262207031,268.68817138671875,288.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839160928341698e-08,0.0010681871790438,-0.0352935381233692,0.0,0.0,0.0,-0.0116734746843576,60.0,-14.499632835388184,-0.0,-7.779748045777526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001002518765744,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,0.0001055700922734,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,7.797370926709846e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0001055701868608,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,0.0005007776780985,291.0910339355469,294.1499938964844,268.6678466796875,268.02886962890625,271.6106262207031,268.68817138671875,288.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839160928341698e-08,0.0010681871790438,-0.0352935381233692,0.0,0.0,0.0,-0.0116734746843576,60.0,-14.499632835388184,-0.0,-7.779748045777526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0001002724093268,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0001055917091434,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,7.798967271810398e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0001055918037309,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.000500880239997,291.08795166015625,294.1499938964844,268.6528015136719,268.0206604003906,271.5548400878906,268.67510986328125,288.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864693393372818e-08,0.0010684054577723,-0.0353603214025497,0.0,0.0,0.0,-0.0116861322894692,60.0,-14.504384994506836,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0001002724093268,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0001055917091434,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,7.798967271810398e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0001055918037309,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.000500880239997,291.08795166015625,294.1499938964844,268.6528015136719,268.0206604003906,271.5548400878906,268.67510986328125,288.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864693393372818e-08,0.0010684054577723,-0.0353603214025497,0.0,0.0,0.0,-0.0116861322894692,60.0,-14.504384994506836,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001003085344564,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,0.0001056297551258,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,7.801777246640995e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0001056298497132,292.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,0.0005010607419535,291.0848083496094,294.1499938964844,268.63653564453125,268.011474609375,271.4997863769531,268.6607971191406,288.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909660978583815e-08,0.0010687898611649,-0.035477939993143,0.0,0.0,0.0,-0.0117084244266152,60.0,-14.512106895446776,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001003085344564,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,0.0001056297551258,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,7.801777246640995e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0001056298497132,292.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,0.0005010607419535,291.0848083496094,294.1499938964844,268.63653564453125,268.011474609375,271.4997863769531,268.6607971191406,288.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909660978583815e-08,0.0010687898611649,-0.035477939993143,0.0,0.0,0.0,-0.0117084244266152,60.0,-14.512106895446776,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001003330471576,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.0001056555702234,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58477783203125,0.0,0.0,7.803683547535911e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0001056556575349,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0005011832108721,291.0832214355469,294.1499938964844,268.6279602050781,268.00653076171875,271.4725341796875,268.6531982421875,288.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690647177398,1.3940180565441553e-08,0.0010690508643165,-0.0355577655136585,0.0,0.0,0.0,-0.0117235537618398,60.0,-14.51717472076416,-0.0,-7.792336731426985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0001003621437121,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0001056862092809,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736389160156,0.0,0.0,7.805947097949684e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,0.0001056862965924,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,0.0005013285554014,291.08160400390625,294.1499938964844,268.6191101074219,268.0013122558594,271.4454345703125,268.645263671875,288.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693744989112,1.397641025135954e-08,0.0010693605290725,-0.0356525257229805,0.0,0.0,0.0,-0.0117415143176913,60.0,-14.523089408874512,-0.0,-7.796853651598212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001004348159767,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379333496094,0.0,0.0,0.0001057627305272,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,7.811599061824381e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0001057628178386,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0005016915383748,291.07830810546875,294.1499938964844,268.6004638671875,267.9901123046875,271.3917236328125,268.62847900390625,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066911191434885e-08,0.0010701343417167,-0.035889234393835,0.0,0.0,0.0,-0.0117863789200782,60.0,-14.53757381439209,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001004348159767,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379333496094,0.0,0.0,0.0001057627305272,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,7.811599061824381e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0001057628178386,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0005016915383748,291.07830810546875,294.1499938964844,268.6004638671875,267.9901123046875,271.3917236328125,268.62847900390625,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066911191434885e-08,0.0010701343417167,-0.035889234393835,0.0,0.0,0.0,-0.0117863789200782,60.0,-14.53757381439209,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
