time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336540,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0001005277808872,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,0.0001058606285369,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,7.818829908501357e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,0.0001058607158483,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,0.0005021559773012,291.074951171875,294.1499938964844,268.5806884765625,267.9778137207031,271.3386535644531,268.61041259765625,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182706564724869e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437828496098,60.0,-14.55576992034912,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0001005277808872,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,0.0001058606285369,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,7.818829908501357e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,0.0001058607158483,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,0.0005021559773012,291.074951171875,294.1499938964844,268.5806884765625,267.9778137207031,271.3386535644531,268.61041259765625,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182706564724869e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437828496098,60.0,-14.55576992034912,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001006419115583,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001059808128047,291.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,7.82770657679066e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23150634765625,0.0,0.0,0.0001059809001162,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,0.0005027260631322,291.071533203125,294.1499938964844,268.5597229003906,267.96435546875,271.2861328125,268.59112548828125,288.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638956427574,0.0,0.0,0.0,-0.0119142588227987,60.0,-14.577829360961914,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001006419115583,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001059808128047,291.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,7.82770657679066e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23150634765625,0.0,0.0,0.0001059809001162,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,0.0005027260631322,291.071533203125,294.1499938964844,268.5597229003906,267.96435546875,271.2861328125,268.59112548828125,288.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638956427574,0.0,0.0,0.0,-0.0119142588227987,60.0,-14.577829360961914,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0001007776590995,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.000106123756268,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,7.838264718884602e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135925292969,0.0,0.0,0.0001061238435795,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0005034041823819,291.0680236816406,294.1499938964844,268.5376281738281,267.94970703125,271.234130859375,268.5705871582031,288.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-14.603857040405272,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0001007776590995,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.000106123756268,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,7.838264718884602e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135925292969,0.0,0.0,0.0001061238435795,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0005034041823819,291.0680236816406,294.1499938964844,268.5376281738281,267.94970703125,271.234130859375,268.5705871582031,288.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-14.603857040405272,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,0.0001008536564768,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,0.0001062037918018,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,7.844174979254603e-05,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0001062038718373,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,0.0005037838127464,291.0662536621094,294.1499938964844,268.526123046875,267.94189453125,271.20831298828125,268.559814453125,288.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746095795184,1.4588634300594094e-08,0.0010745950276032,-0.0372536927461624,0.0,0.0,0.0,-0.0120450165122747,60.0,-14.618367195129396,-0.0,-7.87338336749599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0001009350235108,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,0.0001062894734786,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,7.850504334783182e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,0.0001062895607901,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.0005041902768425,291.064453125,294.1499938964844,268.5143737792969,267.93377685546875,271.1826171875,268.5487670898437,288.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754764080047,1.4690002103634473e-08,0.0010754617396742,-0.0375187769532203,0.0,0.0,0.0,-0.0120952688157558,60.0,-14.63391399383545,-0.0,-7.886090713782323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001011135755106,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,0.0001064774987753,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,7.864391227485612e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001064775788108,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,0.0005050821928307,291.0608215332031,294.1499938964844,268.489990234375,267.9165344238281,271.1315612792969,268.5257263183594,288.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243395435049e-08,0.0010773635003715,-0.0381004251539707,0.0,0.0,0.0,-0.0122055374085903,60.0,-14.667855262756348,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001011135755106,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,0.0001064774987753,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,7.864391227485612e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001064775788108,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,0.0005050821928307,291.0608215332031,294.1499938964844,268.489990234375,267.9165344238281,271.1315612792969,268.5257263183594,288.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243395435049e-08,0.0010773635003715,-0.0381004251539707,0.0,0.0,0.0,-0.0122055374085903,60.0,-14.667855262756348,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59716796875,0.0,0.0,0.0001013123837765,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0001066868499037,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,7.879854092607275e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001066869299393,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0005060752737335,291.0570983886719,294.1499938964844,268.4644775390625,267.89794921875,271.08087158203125,268.50146484375,288.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-14.705713272094728,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59716796875,0.0,0.0,0.0001013123837765,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0001066868499037,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,7.879854092607275e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001066869299393,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0005060752737335,291.0570983886719,294.1499938964844,268.4644775390625,267.89794921875,271.08087158203125,268.50146484375,288.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-14.705713272094728,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001015300076687,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0001069160207407,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,7.896780880400911e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,0.0001069161007762,292.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0005071623600088,291.0533142089844,294.1499938964844,268.4378662109375,267.8779296875,271.03057861328125,268.4759521484375,288.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627249315381,60.0,-14.74728775024414,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001015300076687,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0001069160207407,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,7.896780880400911e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,0.0001069161007762,292.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0005071623600088,291.0533142089844,294.1499938964844,268.4378662109375,267.8779296875,271.03057861328125,268.4759521484375,288.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627249315381,60.0,-14.74728775024414,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0001017645117826,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.0001071629594662,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,7.915019523352385e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0001071630395017,292.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337707519531,0.0,0.0,0.000508333730977,291.0494384765625,294.1499938964844,268.41015625,267.8564147949219,270.9806213378906,268.44921875,288.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-14.79233455657959,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0001017645117826,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.0001071629594662,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,7.915019523352385e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0001071630395017,292.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337707519531,0.0,0.0,0.000508333730977,291.0494384765625,294.1499938964844,268.41015625,267.8564147949219,270.9806213378906,268.44921875,288.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-14.79233455657959,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001018873299472,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001072922968887,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,7.924572128104046e-05,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0001072923769243,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,0.000508947239723,291.0474853515625,294.1499938964844,268.3958740234375,267.8451232910156,270.95574951171875,268.4353942871094,288.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856214212253,1.5876395309533112e-08,0.0010856055887416,-0.0406206771731376,0.0,0.0,0.0,-0.0126834101974964,60.0,-14.816069602966309,-0.0,-8.03557540507427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0001020133786369,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34771728515625,0.0,0.0,0.0001074250321835,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,7.934375753393397e-05,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.000107425112219,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0005095769301988,291.0455017089844,294.1499938964844,268.38134765625,267.8334045410156,270.9309387207031,268.4212951660156,288.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869642719626,1.6033435912277127e-08,0.0010869483230635,-0.0410311855375766,0.0,0.0,0.0,-0.0127612613141536,60.0,-14.840545654296877,-0.0,-8.05546775950461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0001022735232254,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.0001076989792636,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,7.95460946392268e-05,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0001076990520232,292.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,0.0005108764162287,291.0414733886719,294.1499938964844,268.3514404296875,267.808837890625,270.88153076171875,268.3921813964844,288.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219340160489,60.0,-14.891497611999512,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0001022735232254,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.0001076989792636,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,7.95460946392268e-05,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0001076990520232,292.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,0.0005108764162287,291.0414733886719,294.1499938964844,268.3514404296875,267.808837890625,270.88153076171875,268.3921813964844,288.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219340160489,60.0,-14.891497611999512,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,0.0001025412202579,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0001079808716895,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,7.975430344231427e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.000107980951725,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0005122136208228,291.0373840332031,294.1499938964844,268.32049560546875,267.7826232910156,270.8323669433594,268.3619079589844,288.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925877140834,1.6691059201434655e-08,0.0010925710666924,-0.0427500046789646,0.0,0.0,0.0,-0.0130872707813978,60.0,-14.94472599029541,-0.0,-8.139033980114618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,0.0001025412202579,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0001079808716895,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,7.975430344231427e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.000107980951725,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0005122136208228,291.0373840332031,294.1499938964844,268.32049560546875,267.7826232910156,270.8323669433594,268.3619079589844,288.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925877140834,1.6691059201434655e-08,0.0010925710666924,-0.0427500046789646,0.0,0.0,0.0,-0.0130872707813978,60.0,-14.94472599029541,-0.0,-8.139033980114618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001028120677801,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,0.0001082660892279,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,7.996496424311772e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,0.0001082661692635,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.0005135665996931,291.033203125,294.1499938964844,268.2884826660156,267.7547302246094,270.783447265625,268.3305053710937,288.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.7028508381145002e-08,0.0010954563040286,-0.0436318442225456,0.0,0.0,0.0,-0.0132545568048954,60.0,-14.999626159667969,-0.0,-8.182082211760645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001028120677801,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,0.0001082660892279,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,7.996496424311772e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,0.0001082661692635,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.0005135665996931,291.033203125,294.1499938964844,268.2884826660156,267.7547302246094,270.783447265625,268.3305053710937,288.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.7028508381145002e-08,0.0010954563040286,-0.0436318442225456,0.0,0.0,0.0,-0.0132545568048954,60.0,-14.999626159667969,-0.0,-8.182082211760645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.0001030809871735,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,0.0001085492694983,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,8.017411892069504e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.0001085493495338,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.000514909857884,291.0289611816406,294.1499938964844,268.2554016113281,267.7251281738281,270.73468017578125,268.2979736328125,288.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363547044624283e-08,0.0010983209358528,-0.0445072874426841,0.0,0.0,0.0,-0.0134206488728523,60.0,-15.05551815032959,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.0001030809871735,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,0.0001085492694983,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,8.017411892069504e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.0001085493495338,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.000514909857884,291.0289611816406,294.1499938964844,268.2554016113281,267.7251281738281,270.73468017578125,268.2979736328125,288.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363547044624283e-08,0.0010983209358528,-0.0445072874426841,0.0,0.0,0.0,-0.0134206488728523,60.0,-15.05551815032959,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,0.0001032128566293,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,0.0001086881311493,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,8.027668081922457e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001086882111849,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0005155685939826,291.0267944335937,294.1499938964844,268.2384948730469,267.70965576171875,270.7103576660156,268.28131103515625,288.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997431818395,1.7527838735986734e-08,0.0010997257195413,-0.044936541467905,0.0,0.0,0.0,-0.0135020958259701,60.0,-15.083582878112791,-0.0,-8.24598984650038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0001033419030136,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,0.0001088240314857,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25799560546875,0.0,0.0,8.037705993046984e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02325439453125,0.0,0.0,0.0001088241115212,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0005162132438272,291.0246276855469,294.1499938964844,268.2213134765625,267.6937561035156,270.68609619140625,268.2643737792969,288.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688623898948208e-08,0.0011011004680767,-0.0453566089272499,0.0,0.0,0.0,-0.0135818030685186,60.0,-15.111571311950684,-0.0,-8.266620454833173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0001035880704876,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,0.0001090832593035,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,8.056851947912946e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,0.0001090833320631,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.000517442880664,291.02020263671875,294.1499938964844,268.1861572265625,267.6605834960937,270.6376647949219,268.229736328125,288.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.7995317236341183e-08,0.0011037227232009,-0.0461578071117401,0.0,0.0,0.0,-0.0137338433414697,60.0,-15.166858673095703,-0.0,-8.306045629069558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0001035880704876,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,0.0001090832593035,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,8.056851947912946e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,0.0001090833320631,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.000517442880664,291.02020263671875,294.1499938964844,268.1861572265625,267.6605834960937,270.6376647949219,268.229736328125,288.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.7995317236341183e-08,0.0011037227232009,-0.0461578071117401,0.0,0.0,0.0,-0.0137338433414697,60.0,-15.166858673095703,-0.0,-8.306045629069558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001038117479765,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.0001093187966034,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,8.074248762568459e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.000109318869363,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72821044921875,0.0,0.0,0.0005185602349229,291.0157165527344,294.1499938964844,268.1499938964844,267.6255187988281,270.5893859863281,268.194091796875,288.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.827398854459261e-08,0.001106105512008,-0.0468857288360595,0.0,0.0,0.0,-0.0138719920068979,60.0,-15.220280647277832,-0.0,-8.341949353507516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001038117479765,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.0001093187966034,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,8.074248762568459e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.000109318869363,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72821044921875,0.0,0.0,0.0005185602349229,291.0157165527344,294.1499938964844,268.1499938964844,267.6255187988281,270.5893859863281,268.194091796875,288.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.827398854459261e-08,0.001106105512008,-0.0468857288360595,0.0,0.0,0.0,-0.0138719920068979,60.0,-15.220280647277832,-0.0,-8.341949353507516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0001040136485244,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001095314073609,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,8.089952461887151e-05,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0001095314801204,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0005195687408559,291.0111694335937,294.1499938964844,268.11334228515625,267.5882263183594,270.5412292480469,268.1575927734375,288.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082746786996,1.852552600212221e-08,0.0011082561686635,-0.0475427061319351,0.0,0.0,0.0,-0.0139966895803809,60.0,-15.271077156066896,-0.0,-8.37442328815996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0001040136485244,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001095314073609,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,8.089952461887151e-05,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0001095314801204,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0005195687408559,291.0111694335937,294.1499938964844,268.11334228515625,267.5882263183594,270.5412292480469,268.1575927734375,288.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082746786996,1.852552600212221e-08,0.0011082561686635,-0.0475427061319351,0.0,0.0,0.0,-0.0139966895803809,60.0,-15.271077156066896,-0.0,-8.37442328815996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.000104209910205,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0001097380809369,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,8.105217420961708e-05,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0001097381536965,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,0.0005205491324886,291.00653076171875,294.1499938964844,268.07666015625,267.5484313964844,270.49322509765625,268.12066650390625,288.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.8770043297422493e-08,0.0011103468714281,-0.0481812953948974,0.0,0.0,0.0,-0.0141179058700799,60.0,-15.320104598999023,-0.0,-8.40605167695685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.000104209910205,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0001097380809369,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,8.105217420961708e-05,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0001097381536965,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,0.0005205491324886,291.00653076171875,294.1499938964844,268.07666015625,267.5484313964844,270.49322509765625,268.12066650390625,288.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.8770043297422493e-08,0.0011103468714281,-0.0481812953948974,0.0,0.0,0.0,-0.0141179058700799,60.0,-15.320104598999023,-0.0,-8.40605167695685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,0.0001043100055539,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585388183594,0.0,0.0,0.0001098434877349,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,8.113002695608884e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0001098435604944,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0005210491362959,291.0041809082031,294.1499938964844,268.0583190917969,267.5276794433594,270.4692687988281,268.1021423339844,288.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114319786429,1.8894748876618905e-08,0.0011114130029454,-0.0485069565474987,0.0,0.0,0.0,-0.0141797270625829,60.0,-15.344566345214844,-0.0,-8.42220515551162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001044116579578,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0001099505316233,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,8.120908751152456e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0001099506043829,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,0.0005215569399297,291.0018005371094,294.1499938964844,268.0400085449219,267.50634765625,270.44537353515625,268.08355712890625,288.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125148739665,1.9021394237483943e-08,0.0011124958982691,-0.0488376654684543,0.0,0.0,0.0,-0.0142425093799829,60.0,-15.369189262390137,-0.0,-8.438625798135035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0001046176621457,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,0.0001101674642995,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,8.136931137414649e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,0.0001101675370591,292.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.000522585993167,290.9970092773437,294.1499938964844,268.0033264160156,267.462158203125,270.3976135253906,268.0463562011719,288.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147095356136,1.927805115542469e-08,0.0011146902106702,-0.0495078302919864,0.0,0.0,0.0,-0.0143697438761591,60.0,-15.418920516967772,-0.0,-8.471952384070391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
