time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338880,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0001046176621457,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,0.0001101674642995,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,8.136931137414649e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,0.0001101675370591,292.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.000522585993167,290.9970092773437,294.1499938964844,268.0033264160156,267.462158203125,270.3976135253906,268.0463562011719,288.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147095356136,1.927805115542469e-08,0.0011146902106702,-0.0495078302919864,0.0,0.0,0.0,-0.0143697438761591,60.0,-15.418920516967772,-0.0,-8.471952384070391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,0.000104820690467,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0001103812610381,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207580566406,0.0,0.0,8.152722148224711e-05,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0001103813337977,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,0.0005236001452431,290.9921569824219,294.1499938964844,267.9666748046875,267.4160461425781,270.3500061035156,268.0091247558594,288.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168725322932,1.9530997263927933e-08,0.0011168529745191,-0.0501682423055172,0.0,0.0,0.0,-0.0144951399415731,60.0,-15.468767166137695,-0.0,-8.50486117087712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,0.000104820690467,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0001103812610381,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207580566406,0.0,0.0,8.152722148224711e-05,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0001103813337977,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,0.0005236001452431,290.9921569824219,294.1499938964844,267.9666748046875,267.4160461425781,270.3500061035156,268.0091247558594,288.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168725322932,1.9530997263927933e-08,0.0011168529745191,-0.0501682423055172,0.0,0.0,0.0,-0.0144951399415731,60.0,-15.468767166137695,-0.0,-8.50486117087712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001050108476192,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,0.0001105815026676,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,8.167511987267062e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,0.0001105815754272,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0005245500360615,290.9872131347656,294.1499938964844,267.92999267578125,267.3681640625,270.302490234375,267.971923828125,288.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188983917236,1.9767906422885065e-08,0.0011188786011189,-0.0507867261767387,0.0,0.0,0.0,-0.0146125853061676,60.0,-15.51764678955078,-0.0,-8.53574206871599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001050108476192,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,0.0001105815026676,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,8.167511987267062e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,0.0001105815754272,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0005245500360615,290.9872131347656,294.1499938964844,267.92999267578125,267.3681640625,270.302490234375,267.971923828125,288.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188983917236,1.9767906422885065e-08,0.0011188786011189,-0.0507867261767387,0.0,0.0,0.0,-0.0146125853061676,60.0,-15.51764678955078,-0.0,-8.53574206871599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,0.0001051789295161,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001107584976125,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,8.180584700312465e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,0.0001107585703721,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0005253896233625,290.9822082519531,294.1499938964844,267.8933410644531,267.3187255859375,270.255126953125,267.9347229003906,288.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206889757886,1.997730691982724e-08,0.0011206690687686,-0.0513333454728126,0.0,0.0,0.0,-0.0147163933143019,60.0,-15.563989639282228,-0.0,-8.563083042645303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,0.0001051789295161,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001107584976125,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,8.180584700312465e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,0.0001107585703721,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0005253896233625,290.9822082519531,294.1499938964844,267.8933410644531,267.3187255859375,270.255126953125,267.9347229003906,288.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206889757886,1.997730691982724e-08,0.0011206690687686,-0.0513333454728126,0.0,0.0,0.0,-0.0147163933143019,60.0,-15.563989639282228,-0.0,-8.563083042645303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0001052510997396,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,0.0001108345022657,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,8.186198101611808e-05,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.0001108345677494,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.0005257501616142,290.9796447753906,294.1499938964844,267.875,267.29345703125,270.23150634765625,267.9161682128906,288.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214578989893,2.0067217221253493e-08,0.0011214377591386,-0.0515680313110351,0.0,0.0,0.0,-0.0147609654814004,60.0,-15.585606575012209,-0.0,-8.574836130037512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0001053152300301,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,0.0001109020304284,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,8.191185770556331e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0001109021031879,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0005260704783722,290.97711181640625,294.1499938964844,267.8566589355469,267.26788330078125,270.2079162597656,267.8976135253906,288.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221411405131,2.0147110646462352e-08,0.0011221210006624,-0.0517765693366527,0.0,0.0,0.0,-0.0148005718365311,60.0,-15.606241226196287,-0.0,-8.585286082052337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,0.0001054137610481,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0001110057928599,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,8.19884953671135e-05,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0001110058583435,292.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0005265626823529,290.9719543457031,294.1499938964844,267.82000732421875,267.2158203125,270.1608581542969,267.860595703125,288.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-15.643651008605955,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,0.0001054137610481,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0001110057928599,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,8.19884953671135e-05,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0001110058583435,292.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0005265626823529,290.9719543457031,294.1499938964844,267.82000732421875,267.2158203125,270.1608581542969,267.860595703125,288.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-15.643651008605955,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001054679960361,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001110629018512,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,8.203067409340292e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0001110629673348,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,0.0005268336390145,290.9667358398437,294.1499938964844,267.7833251953125,267.1627197265625,270.114013671875,267.8236694335937,288.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237683938816,2.0337392214742067e-08,0.0011237480212002,-0.0522732064127922,0.0,0.0,0.0,-0.0148949027061462,60.0,-15.674742698669434,-0.0,-8.610201263081765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001054679960361,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001110629018512,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,8.203067409340292e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0001110629673348,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,0.0005268336390145,290.9667358398437,294.1499938964844,267.7833251953125,267.1627197265625,270.114013671875,267.8236694335937,288.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237683938816,2.0337392214742067e-08,0.0011237480212002,-0.0522732064127922,0.0,0.0,0.0,-0.0148949027061462,60.0,-15.674742698669434,-0.0,-8.610201263081765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,0.0001054786407621,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.0001110741141019,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,8.203896140912548e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001110741795855,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,0.0005268868408165,290.96142578125,294.1499938964844,267.7466735839844,267.1087341308594,270.0673217773437,267.786865234375,288.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238816659897,2.0350624296838763e-08,0.0011238612933084,-0.0523077398538589,0.0,0.0,0.0,-0.0149014629423618,60.0,-15.699716567993164,-0.0,-8.611934987357017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,0.0001054786407621,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.0001110741141019,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,8.203896140912548e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001110741795855,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,0.0005268868408165,290.96142578125,294.1499938964844,267.7466735839844,267.1087341308594,270.0673217773437,267.786865234375,288.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238816659897,2.0350624296838763e-08,0.0011238612933084,-0.0523077398538589,0.0,0.0,0.0,-0.0149014629423618,60.0,-15.699716567993164,-0.0,-8.611934987357017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0001054437016136,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803466796875,0.0,0.0,0.0001110373195842,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,8.20117857074365e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,0.0001110373850679,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0005267122760415,290.9560852050781,294.1499938964844,267.7099914550781,267.0540466308594,270.0208435058594,267.7501525878906,288.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235092533752,2.030705203992511e-08,0.0011234889971092,-0.0521940179169178,0.0,0.0,0.0,-0.0148798627778887,60.0,-15.717931747436523,-0.0,-8.606225776475186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0001054437016136,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803466796875,0.0,0.0,0.0001110373195842,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,8.20117857074365e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,0.0001110373850679,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0005267122760415,290.9560852050781,294.1499938964844,267.7099914550781,267.0540466308594,270.0208435058594,267.7501525878906,288.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235092533752,2.030705203992511e-08,0.0011234889971092,-0.0521940179169178,0.0,0.0,0.0,-0.0148798627778887,60.0,-15.717931747436523,-0.0,-8.606225776475186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0001054111853591,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.0001110030789277,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,8.19864944787696e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,0.0001110031444113,292.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,0.0005265498766675,290.953369140625,294.1499938964844,267.6916809082031,267.0264892578125,269.9976806640625,267.7318420410156,288.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231626849621,2.0266519129563686e-08,0.0011231424286961,-0.052088227123022,0.0,0.0,0.0,-0.0148597694933414,60.0,-15.724712371826172,-0.0,-8.600916601153585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,0.0001053656305884,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0001109551012632,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,8.195106056518853e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0001109551667468,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,0.000526322342921,290.95068359375,294.1499938964844,267.67333984375,266.99884033203125,269.9745788574219,267.71356201171875,288.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226772330701,2.0209729001408053e-08,0.0011226569768041,-0.0519400089979171,0.0,0.0,0.0,-0.0148316174745559,60.0,-15.729610443115234,-0.0,-8.593481481966594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,0.0001052426450769,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,0.0001108255964936,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,8.185541082639247e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,0.0001108256619772,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0005257080192677,290.9452209472656,294.1499938964844,267.6366577148437,266.9432678222656,269.9285583496094,267.6770935058594,288.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121366629377,2.005645072244988e-08,0.0011213466059416,-0.0515399314463138,0.0,0.0,0.0,-0.0147556317970156,60.0,-15.734770774841309,-0.0,-8.573427834335234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,0.0001052426450769,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,0.0001108255964936,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,8.185541082639247e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,0.0001108256619772,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0005257080192677,290.9452209472656,294.1499938964844,267.6366577148437,266.9432678222656,269.9285583496094,267.6770935058594,288.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121366629377,2.005645072244988e-08,0.0011213466059416,-0.0515399314463138,0.0,0.0,0.0,-0.0147556317970156,60.0,-15.734770774841309,-0.0,-8.573427834335234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,0.0001050800347002,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.0001106543568312,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,8.172893285518512e-05,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.0001106544223148,292.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381164550781,0.0,0.0,0.0005248957313597,290.939697265625,294.1499938964844,267.6000061035156,266.88751220703125,269.8827514648437,267.6407165527344,288.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196339037269,1.9853789723356385e-08,0.0011196139967069,-0.0510109178721904,0.0,0.0,0.0,-0.014655165374279,60.0,-15.733355522155762,-0.0,-8.54695016982987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,0.0001050800347002,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.0001106543568312,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,8.172893285518512e-05,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.0001106544223148,292.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381164550781,0.0,0.0,0.0005248957313597,290.939697265625,294.1499938964844,267.6000061035156,266.88751220703125,269.8827514648437,267.6407165527344,288.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196339037269,1.9853789723356385e-08,0.0011196139967069,-0.0510109178721904,0.0,0.0,0.0,-0.014655165374279,60.0,-15.733355522155762,-0.0,-8.54695016982987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001048803460435,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001104440816561,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,8.157362026395276e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001104441398638,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0005238982848823,290.9341125488281,294.1499938964844,267.5633239746094,266.8317565917969,269.8372497558594,267.6044616699219,288.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604932788297447e-08,0.0011174863902851,-0.0503612644970417,0.0,0.0,0.0,-0.0145317977294325,60.0,-15.725871086120604,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001048803460435,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001104440816561,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,8.157362026395276e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001104441398638,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0005238982848823,290.9341125488281,294.1499938964844,267.5633239746094,266.8317565917969,269.8372497558594,267.6044616699219,288.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604932788297447e-08,0.0011174863902851,-0.0503612644970417,0.0,0.0,0.0,-0.0145317977294325,60.0,-15.725871086120604,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0001046467514242,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0001101980960811,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.900146484375,0.0,0.0,8.139193232636899e-05,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001101981542888,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0005227314541116,290.9284973144531,294.1499938964844,267.52667236328125,266.776123046875,269.7919921875,267.5683288574219,288.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150168720632,1.9313825205813373e-08,0.0011149975471198,-0.0496012382209301,0.0,0.0,0.0,-0.0143874865025281,60.0,-15.712943077087402,-0.0,-8.476602886275941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0001046467514242,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0001101980960811,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.900146484375,0.0,0.0,8.139193232636899e-05,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001101981542888,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0005227314541116,290.9284973144531,294.1499938964844,267.52667236328125,266.776123046875,269.7919921875,267.5683288574219,288.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150168720632,1.9313825205813373e-08,0.0011149975471198,-0.0496012382209301,0.0,0.0,0.0,-0.0143874865025281,60.0,-15.712943077087402,-0.0,-8.476602886275941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001045202079694,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88287353515625,0.0,0.0,0.0001100648296414,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,8.129351044772193e-05,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0001100648878491,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.0005220993189141,290.9256591796875,294.1499938964844,267.5083312988281,266.7484130859375,269.7694702148437,267.55029296875,288.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136683169752,1.915612202196825e-08,0.0011136492248624,-0.0491894632577896,0.0,0.0,0.0,-0.014309306629002,60.0,-15.704883575439451,-0.0,-8.456111544319357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,0.000104385697341,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,0.0001099231885746,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,8.118888945318758e-05,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051696777344,0.0,0.0,0.0001099232467822,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.501708984375,0.0,0.0,0.0005214274278841,290.9228210449219,294.1499938964844,267.489990234375,266.7207946777344,269.7470397949219,267.53228759765625,288.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122351279482,1.898850499060245e-08,0.0011122161522507,-0.0487517789006233,0.0,0.0,0.0,-0.0142262121662497,60.0,-15.695566177368164,-0.0,-8.434359699549533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,0.0001041002979036,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8571472167969,0.0,0.0,0.0001096226551453,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,8.096691453829408e-05,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,0.000109622706077,292.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.000520001805853,290.9171142578125,294.1499938964844,267.4533386230469,266.6659545898437,269.70233154296875,267.496337890625,288.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091940104961,1.863284992964509e-08,0.0011091753840446,-0.0478230006992816,0.0,0.0,0.0,-0.0140499016270041,60.0,-15.674283981323242,-0.0,-8.38829805616115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,0.0001041002979036,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8571472167969,0.0,0.0,0.0001096226551453,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,8.096691453829408e-05,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,0.000109622706077,292.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.000520001805853,290.9171142578125,294.1499938964844,267.4533386230469,266.6659545898437,269.70233154296875,267.496337890625,288.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091940104961,1.863284992964509e-08,0.0011091753840446,-0.0478230006992816,0.0,0.0,0.0,-0.0140499016270041,60.0,-15.674283981323242,-0.0,-8.38829805616115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0001037943875417,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001093005121219,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,8.072898344835266e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757202148437,0.0,0.0,0.0001093005630536,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,0.0005184737383387,290.911376953125,294.1499938964844,267.4166564941406,266.6117553710937,269.6579284667969,267.4604797363281,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059342650696,1.82516348701256e-08,0.0011059159878641,-0.0468273349106311,0.0,0.0,0.0,-0.0138609185814857,60.0,-15.64914321899414,-0.0,-8.339065971085803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0001037943875417,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001093005121219,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,8.072898344835266e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757202148437,0.0,0.0,0.0001093005630536,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,0.0005184737383387,290.911376953125,294.1499938964844,267.4166564941406,266.6117553710937,269.6579284667969,267.4604797363281,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059342650696,1.82516348701256e-08,0.0011059159878641,-0.0468273349106311,0.0,0.0,0.0,-0.0138609185814857,60.0,-15.64914321899414,-0.0,-8.339065971085803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,0.0001034724991768,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,0.0001089615470846,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,8.047862502280623e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001089616052922,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0005168658681213,290.90557861328125,294.1499938964844,267.3800048828125,266.5583801269531,269.6138000488281,267.4247436523437,288.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025043204426,1.7850522837647986e-08,0.0011024865088984,-0.0457795560359954,0.0,0.0,0.0,-0.0136620718985795,60.0,-15.621196746826172,-0.0,-8.28742017233708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,0.0001034724991768,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,0.0001089615470846,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,8.047862502280623e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001089616052922,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0005168658681213,290.90557861328125,294.1499938964844,267.3800048828125,266.5583801269531,269.6138000488281,267.4247436523437,288.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025043204426,1.7850522837647986e-08,0.0011024865088984,-0.0457795560359954,0.0,0.0,0.0,-0.0136620718985795,60.0,-15.621196746826172,-0.0,-8.28742017233708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0001031389765557,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001086103293346,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,8.021922258194536e-05,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,0.0001086103875422,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,0.0005151998484507,290.8997497558594,294.1499938964844,267.34332275390625,266.5059509277344,269.5699768066406,267.3890686035156,288.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7434908627933513e-08,0.0010989329311996,-0.0446937419474124,0.0,0.0,0.0,-0.0134560363367199,60.0,-15.591078758239746,-0.0,-8.234076886992625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0001031389765557,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001086103293346,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,8.021922258194536e-05,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,0.0001086103875422,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,0.0005151998484507,290.8997497558594,294.1499938964844,267.34332275390625,266.5059509277344,269.5699768066406,267.3890686035156,288.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7434908627933513e-08,0.0010989329311996,-0.0446937419474124,0.0,0.0,0.0,-0.0134560363367199,60.0,-15.591078758239746,-0.0,-8.234076886992625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,0.0001029688064591,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0001084311297745,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,8.008685836102813e-05,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0001084311807062,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,0.0005143497837707,290.8968200683594,294.1499938964844,267.32501220703125,266.48016357421875,269.54815673828125,267.37127685546875,288.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971371084451,1.722285070115959e-08,0.0010971198789775,-0.044139664620161,0.0,0.0,0.0,-0.0133509095758199,60.0,-15.575300216674805,-0.0,-8.20692562797376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,0.0001027973630698,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79034423828125,0.0,0.0,0.0001082505914382,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,7.995351916179061e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,0.0001082506496459,292.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0005134934326633,290.8938903808594,294.1499938964844,267.3066711425781,266.45465087890625,269.52642822265625,267.3534851074219,288.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009215369512276e-08,0.001095293322578,-0.0435814298689365,0.0,0.0,0.0,-0.0132450032979249,60.0,-15.55923080444336,-0.0,-8.179618049553029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
