time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341220,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,0.000102451427665,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001078863060683,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,7.968446152517572e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,0.000107886364276,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309997558594,0.0,0.0,0.0005117654218338,290.88800048828125,294.1499938964844,267.2699890136719,266.4046325683594,269.4831848144531,267.3179931640625,288.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916241444647,1.6578145078938178e-08,0.0010916074970737,-0.0424549020826816,0.0,0.0,0.0,-0.0130313038825988,60.0,-15.526348114013672,-0.0,-8.124654726771041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,0.000102451427665,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001078863060683,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,7.968446152517572e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,0.000107886364276,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309997558594,0.0,0.0,0.0005117654218338,290.88800048828125,294.1499938964844,267.2699890136719,266.4046325683594,269.4831848144531,267.3179931640625,288.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916241444647,1.6578145078938178e-08,0.0010916074970737,-0.0424549020826816,0.0,0.0,0.0,-0.0130313038825988,60.0,-15.526348114013672,-0.0,-8.124654726771041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,0.0001021045536617,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001075210311682,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,7.94146690168418e-05,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0001075210820999,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,0.0005100327543914,290.8820495605469,294.1499938964844,267.2333374023437,266.3560791015625,269.440185546875,267.2825622558594,288.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145904169206915e-08,0.0010879117762669,-0.0413251668214798,0.0,0.0,0.0,-0.0128170261159539,60.0,-15.492921829223633,-0.0,-8.069728352211315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,0.0001021045536617,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001075210311682,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,7.94146690168418e-05,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0001075210820999,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,0.0005100327543914,290.8820495605469,294.1499938964844,267.2333374023437,266.3560791015625,269.440185546875,267.2825622558594,288.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145904169206915e-08,0.0010879117762669,-0.0413251668214798,0.0,0.0,0.0,-0.0128170261159539,60.0,-15.492921829223633,-0.0,-8.069728352211315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,0.0001017593531287,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,0.0001071575243258,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,7.914617890492082e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,0.0001071575752575,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0005083084106445,290.8760986328125,294.1499938964844,267.1966552734375,266.3091125488281,269.3974304199219,267.2471923828125,288.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715754031475626e-08,0.0010842338670045,-0.0402007326483726,0.0,0.0,0.0,-0.0126037830486893,60.0,-15.459381103515623,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,0.0001017593531287,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,0.0001071575243258,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,7.914617890492082e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,0.0001071575752575,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0005083084106445,290.8760986328125,294.1499938964844,267.1966552734375,266.3091125488281,269.3974304199219,267.2471923828125,288.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715754031475626e-08,0.0010842338670045,-0.0402007326483726,0.0,0.0,0.0,-0.0126037830486893,60.0,-15.459381103515623,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,0.0001014195586321,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001067997000063,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,7.888189429650083e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.000106799750938,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,0.0005066110752522,290.8700866699219,294.1499938964844,267.1600036621094,266.2638854980469,269.35498046875,267.2119140625,288.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292339838879343e-08,0.001080613466911,-0.0390937626361846,0.0,0.0,0.0,-0.0123938797041773,60.0,-15.426281929016112,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,0.0001014195586321,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001067997000063,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,7.888189429650083e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.000106799750938,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,0.0005066110752522,290.8700866699219,294.1499938964844,267.1600036621094,266.2638854980469,269.35498046875,267.2119140625,288.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292339838879343e-08,0.001080613466911,-0.0390937626361846,0.0,0.0,0.0,-0.0123938797041773,60.0,-15.426281929016112,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0001012515058391,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,0.0001066227341652,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,7.875118171796203e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697631835937,0.0,0.0,0.000106622777821,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,0.0005057716043666,290.8670654296875,294.1499938964844,267.14166259765625,266.24200439453125,269.3338317871094,267.1943054199219,288.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788381332531,1.5082932236509805e-08,0.0010788229992613,-0.0385462380945682,0.0,0.0,0.0,-0.0122900679707527,60.0,-15.409931182861328,-0.0,-7.935444301665484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0001010859632515,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001064484094968,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,7.862242637202144e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,0.0001064484531525,292.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,0.0005049447063356,290.8640441894531,294.1499938964844,267.1233215332031,266.2205810546875,269.3127746582031,267.1766967773437,288.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770740918815,1.4876651910356033e-08,0.0010770591907203,-0.0380068570375442,0.0,0.0,0.0,-0.0121878059580922,60.0,-15.393837928771973,-0.0,-7.909515176152129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.000100762117654,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949157714844,0.0,0.0,0.0001061073853634,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,7.837054727133363e-05,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001061074290191,292.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0005033270572312,290.85797119140625,294.1499938964844,267.086669921875,266.1793518066406,269.2707824707031,267.1415100097656,287.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736233089119,1.4473116927149476e-08,0.0010736087569966,-0.0369515977799892,0.0,0.0,0.0,-0.0119877569377422,60.0,-15.36252498626709,-0.0,-7.858914585767708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.000100762117654,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949157714844,0.0,0.0,0.0001061073853634,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,7.837054727133363e-05,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001061074290191,292.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0005033270572312,290.85797119140625,294.1499938964844,267.086669921875,266.1793518066406,269.2707824707031,267.1415100097656,287.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736233089119,1.4473116927149476e-08,0.0010736087569966,-0.0369515977799892,0.0,0.0,0.0,-0.0119877569377422,60.0,-15.36252498626709,-0.0,-7.858914585767708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0001004486039164,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0001057772315107,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,7.812670082785189e-05,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0001057772824424,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,0.0005017609801143,290.8518981933594,294.1499938964844,267.04998779296875,266.14031982421875,269.22900390625,267.1063842773437,287.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702825384214,1.4082452537422796e-08,0.0010702684521675,-0.0359298810362815,0.0,0.0,0.0,-0.0117940893396735,60.0,-15.332592010498049,-0.0,-7.810082536252595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0001004486039164,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0001057772315107,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,7.812670082785189e-05,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0001057772824424,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,0.0005017609801143,290.8518981933594,294.1499938964844,267.04998779296875,266.14031982421875,269.22900390625,267.1063842773437,287.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702825384214,1.4082452537422796e-08,0.0010702684521675,-0.0359298810362815,0.0,0.0,0.0,-0.0117940893396735,60.0,-15.332592010498049,-0.0,-7.810082536252595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0001000843767542,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,0.000105393686681,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713562011719,0.0,0.0,7.784341869410127e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0001053937376127,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,0.0004999415832571,290.84576416015625,294.1499938964844,267.0133361816406,266.1026306152344,269.1875,267.07135009765625,287.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664018336683,1.3628611128524426e-08,0.0010663882130756,-0.0347427949309349,0.0,0.0,0.0,-0.0115691032260656,60.0,-15.299772262573242,-0.0,-7.753543940225428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0001000843767542,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,0.000105393686681,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713562011719,0.0,0.0,7.784341869410127e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0001053937376127,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,0.0004999415832571,290.84576416015625,294.1499938964844,267.0133361816406,266.1026306152344,269.1875,267.07135009765625,287.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664018336683,1.3628611128524426e-08,0.0010663882130756,-0.0347427949309349,0.0,0.0,0.0,-0.0115691032260656,60.0,-15.299772262573242,-0.0,-7.753543940225428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,9.963646152755246e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001049220081767,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,7.749503856757656e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0001049220518325,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,0.0004977041389793,290.839599609375,294.1499938964844,266.9766540527344,266.0652160644531,269.1462097167969,267.0366516113281,287.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616292711347,1.3070492244082745e-08,0.0010616162326186,-0.0332827605307102,0.0,0.0,0.0,-0.0112924221903085,60.0,-15.25643253326416,-0.0,-7.684295866283719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,9.963646152755246e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001049220081767,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,7.749503856757656e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0001049220518325,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,0.0004977041389793,290.839599609375,294.1499938964844,266.9766540527344,266.0652160644531,269.1462097167969,267.0366516113281,287.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616292711347,1.3070492244082745e-08,0.0010616162326186,-0.0332827605307102,0.0,0.0,0.0,-0.0112924221903085,60.0,-15.25643253326416,-0.0,-7.684295866283719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,9.939663868863136e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.0001046694669639,291.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,7.730850484222174e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0001046695106197,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355407714844,0.0,0.0,0.0004965062253177,290.8365173339844,294.1499938964844,266.9583435058594,266.046630859375,269.12567138671875,267.0194396972656,287.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590738384053,1.2771668167488316e-08,0.0010590610327199,-0.0325009524822235,0.0,0.0,0.0,-0.0111442822962999,60.0,-15.231009483337402,-0.0,-7.647347644024195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,9.915624104905874e-05,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,0.0001044163145706,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,7.712153455941007e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0001044163582264,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301086425781,0.0,0.0,0.000495305401273,290.8334350585937,294.1499938964844,266.94000244140625,266.02813720703125,269.105224609375,267.0023498535156,287.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565123520791,1.2472128219087608e-08,0.0010564998956397,-0.0317172147333622,0.0,0.0,0.0,-0.0109957884997129,60.0,-15.204354286193848,-0.0,-7.61039942176467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,9.869031782727689e-05,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0001039256749209,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,7.675914821447805e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,0.0001039257185766,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0004929780261591,290.8272399902344,294.1499938964844,266.9033203125,265.9913024902344,269.0644836425781,266.9683532714844,287.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515475878491,1.1891580165013238e-08,0.0010515357134863,-0.030198061838746,0.0,0.0,0.0,-0.0107079865410923,60.0,-15.150628089904783,-0.0,-7.539043878068696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,9.869031782727689e-05,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0001039256749209,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,7.675914821447805e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,0.0001039257185766,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0004929780261591,290.8272399902344,294.1499938964844,266.9033203125,265.9913024902344,269.0644836425781,266.9683532714844,287.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515475878491,1.1891580165013238e-08,0.0010515357134863,-0.030198061838746,0.0,0.0,0.0,-0.0107079865410923,60.0,-15.150628089904783,-0.0,-7.539043878068696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,9.826892346609384e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,0.0001034819215419,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,7.643139542778954e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001034819651977,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,0.0004908730625174,290.821044921875,294.1499938964844,266.8666687011719,265.9547119140625,269.0240173339844,266.9345703125,287.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047057332471,1.1366516616817536e-08,0.0010470459237694,-0.0288239195942878,0.0,0.0,0.0,-0.0104476902633905,60.0,-15.100844383239746,-0.0,-7.474797314444005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,9.826892346609384e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,0.0001034819215419,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,7.643139542778954e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001034819651977,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,0.0004908730625174,290.821044921875,294.1499938964844,266.8666687011719,265.9547119140625,269.0240173339844,266.9345703125,287.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047057332471,1.1366516616817536e-08,0.0010470459237694,-0.0288239195942878,0.0,0.0,0.0,-0.0104476902633905,60.0,-15.100844383239746,-0.0,-7.474797314444005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,9.78958050836809e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.0001030890125548,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,7.614119385834783e-05,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,0.0001030890562105,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,0.000489009253215,290.8148193359375,294.1499938964844,266.8299865722656,265.9183349609375,268.9837646484375,266.9009094238281,287.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430815163999,1.0901613833880221e-08,0.0010430705733597,-0.0276070889085531,0.0,0.0,0.0,-0.010217216797173,60.0,-15.057941436767578,-0.0,-7.418140768322702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,9.78958050836809e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.0001030890125548,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,7.614119385834783e-05,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,0.0001030890562105,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,0.000489009253215,290.8148193359375,294.1499938964844,266.8299865722656,265.9183349609375,268.9837646484375,266.9009094238281,287.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430815163999,1.0901613833880221e-08,0.0010430705733597,-0.0276070889085531,0.0,0.0,0.0,-0.010217216797173,60.0,-15.057941436767578,-0.0,-7.418140768322702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,9.75647199084051e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,0.0001027403704938,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,7.588368316646665e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,0.0001027404068736,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,0.0004873554571531,290.8085632324219,294.1499938964844,266.7933349609375,265.8821716308594,268.9437255859375,266.86724853515625,287.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395534336566,1.0489079826925264e-08,0.0010395429562777,-0.026527227833867,0.0,0.0,0.0,-0.0100127067416906,60.0,-15.021952629089355,-0.0,-7.368046794908879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,9.75647199084051e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,0.0001027403704938,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,7.588368316646665e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,0.0001027404068736,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,0.0004873554571531,290.8085632324219,294.1499938964844,266.7933349609375,265.8821716308594,268.9437255859375,266.86724853515625,287.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395534336566,1.0489079826925264e-08,0.0010395429562777,-0.026527227833867,0.0,0.0,0.0,-0.0100127067416906,60.0,-15.021952629089355,-0.0,-7.368046794908879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,9.741696703713389e-05,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,0.0001025847741402,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,7.576876669190824e-05,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.000102584817796,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0004866173840127,290.805419921875,294.1499938964844,266.7749938964844,265.8641662597656,268.9237976074219,266.85040283203125,287.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379789164289,1.0304975539554562e-08,0.0010379686718806,-0.0260452833026647,0.0,0.0,0.0,-0.0099214380607008,60.0,-15.006308555603027,-0.0,-7.345745700604311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,9.72825800999999e-05,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0001024432567646,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,7.566424028482288e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,0.0001024433004204,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,0.0004859461041633,290.8022766113281,294.1499938964844,266.75665283203125,265.84619140625,268.9039001464844,266.8335266113281,287.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365468915551,1.0137526373910076e-08,0.0010365367634221,-0.0256069190800189,0.0,0.0,0.0,-0.0098384255543351,60.0,-14.99253273010254,-0.0,-7.32549167992147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,9.705888078315184e-05,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,0.0001022076903609,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,7.549025031039491e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,0.0001022077340167,291.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,0.0004848286916967,290.79595947265625,294.1499938964844,266.7200012207031,265.81036376953125,268.8641967773437,266.7996826171875,287.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341630550101,9.858793781347686e-09,0.0010341531597077,-0.0248771980404853,0.0,0.0,0.0,-0.0097002452239394,60.0,-14.970993041992188,-0.0,-7.2918389548704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,9.705888078315184e-05,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,0.0001022076903609,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,7.549025031039491e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,0.0001022077340167,291.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,0.0004848286916967,290.79595947265625,294.1499938964844,266.7200012207031,265.81036376953125,268.8641967773437,266.7996826171875,287.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341630550101,9.858793781347686e-09,0.0010341531597077,-0.0248771980404853,0.0,0.0,0.0,-0.0097002452239394,60.0,-14.970993041992188,-0.0,-7.2918389548704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,9.690046863397583e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331115722656,0.0,0.0,0.0001020408744807,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,7.536703924415633e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0001020409181364,291.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0004840373876504,290.78961181640625,294.1499938964844,266.6833190917969,265.774658203125,268.8246459960937,266.7655334472656,287.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032474800013,9.661401456639853e-09,0.0010324651375412,-0.0243604034185409,0.0,0.0,0.0,-0.0096023892983794,60.0,-14.95956039428711,-0.0,-7.26805353679083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,9.690046863397583e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331115722656,0.0,0.0,0.0001020408744807,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,7.536703924415633e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0001020409181364,291.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0004840373876504,290.78961181640625,294.1499938964844,266.6833190917969,265.774658203125,268.8246459960937,266.7655334472656,287.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032474800013,9.661401456639853e-09,0.0010324651375412,-0.0243604034185409,0.0,0.0,0.0,-0.0096023892983794,60.0,-14.95956039428711,-0.0,-7.26805353679083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,9.68112435657531e-05,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.00010194692004,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,7.529764116043225e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,0.0001019469564198,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.0004835916915908,290.783203125,294.1499938964844,266.64666748046875,265.7390441894531,268.7851867675781,266.73095703125,287.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031523803249,9.55021484116969e-09,0.0010315142571926,-0.0240692943334579,0.0,0.0,0.0,-0.0095472680404782,60.0,-14.958025932312012,-0.0,-7.254672595990996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,9.68112435657531e-05,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.00010194692004,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,7.529764116043225e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,0.0001019469564198,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.0004835916915908,290.783203125,294.1499938964844,266.64666748046875,265.7390441894531,268.7851867675781,266.73095703125,287.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031523803249,9.55021484116969e-09,0.0010315142571926,-0.0240692943334579,0.0,0.0,0.0,-0.0095472680404782,60.0,-14.958025932312012,-0.0,-7.254672595990996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,9.679023060016334e-05,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,0.000101924786577,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,7.52812993596308e-05,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,0.0001019248302327,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,0.0004834867431782,290.7767944335937,294.1499938964844,266.6099853515625,265.7035522460937,268.7458190917969,266.6959228515625,287.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312994709238,9.524018018680636e-09,0.0010312899248674,-0.0240007042884826,0.0,0.0,0.0,-0.00953427888453,60.0,-14.966724395751951,-0.0,-7.251522049500636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,9.679023060016334e-05,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,0.000101924786577,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,7.52812993596308e-05,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,0.0001019248302327,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,0.0004834867431782,290.7767944335937,294.1499938964844,266.6099853515625,265.7035522460937,268.7458190917969,266.6959228515625,287.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312994709238,9.524018018680636e-09,0.0010312899248674,-0.0240007042884826,0.0,0.0,0.0,-0.00953427888453,60.0,-14.966724395751951,-0.0,-7.251522049500636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,9.680756920715794e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,0.0001019430419546,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043640136719,0.0,0.0,7.529478170908988e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,0.0001019430856104,291.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294616699219,0.0,0.0,0.0004835733270738,290.7735595703125,294.1499938964844,266.5916748046875,265.6858215332031,268.72613525390625,266.6781616210937,287.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314839892089,9.545606083349868e-09,0.0010314744431525,-0.0240572281181812,0.0,0.0,0.0,-0.0095449816435575,60.0,-14.975384712219238,-0.0,-7.254118372657103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
