time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343560,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,9.68443346209824e-05,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,0.0001019817573251,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,7.532337622251362e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701171875,0.0,0.0,0.0001019818009808,291.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,0.0004837570013478,290.77032470703125,294.1499938964844,266.5733337402344,265.6681213378906,268.7064514160156,266.66021728515625,287.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318754939362,9.591404115383284e-09,0.0010318659478798,-0.0241771358996629,0.0,0.0,0.0,-0.0095676844939589,60.0,-14.986879348754885,-0.0,-7.259628631572923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,9.69715474639088e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,0.0001021157222567,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,7.54223219701089e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,0.0001021157586365,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,0.000484392454382,290.7637939453125,294.1499938964844,266.5366516113281,265.6327209472656,268.6671142578125,266.623779296875,287.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332306846976,9.749889784416156e-09,0.0010332209058105,-0.0245920773595571,0.0,0.0,0.0,-0.009646251797676,60.0,-15.018588066101074,-0.0,-7.278711677827232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,9.69715474639088e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,0.0001021157222567,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,7.54223219701089e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,0.0001021157586365,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,0.000484392454382,290.7637939453125,294.1499938964844,266.5366516113281,265.6327209472656,268.6671142578125,266.623779296875,287.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332306846976,9.749889784416156e-09,0.0010332209058105,-0.0245920773595571,0.0,0.0,0.0,-0.009646251797676,60.0,-15.018588066101074,-0.0,-7.278711677827232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,9.716620843391864e-05,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0001023207078105,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,7.557372737210244e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.0001023207441903,291.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,0.0004853648424614,290.7572021484375,294.1499938964844,266.5,265.59735107421875,268.62774658203125,266.5865783691406,287.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353043908253,9.992406901915274e-09,0.0010352943791076,-0.0252270027995109,0.0,0.0,0.0,-0.0097664762288331,60.0,-15.061038970947266,-0.0,-7.307961169544799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,9.716620843391864e-05,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0001023207078105,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,7.557372737210244e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.0001023207441903,291.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,0.0004853648424614,290.7572021484375,294.1499938964844,266.5,265.59735107421875,268.62774658203125,266.5865783691406,287.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353043908253,9.992406901915274e-09,0.0010352943791076,-0.0252270027995109,0.0,0.0,0.0,-0.0097664762288331,60.0,-15.061038970947266,-0.0,-7.307961169544799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,9.731343743624166e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001024757439154,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,7.568823639303446e-05,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,0.0001024757875711,291.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972351074219,0.0,0.0,0.0004861002671532,290.75323486328125,294.1499938964844,266.4779968261719,265.5761413574219,268.6041259765625,266.5639343261719,287.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368729708716,1.0175834397330163e-08,0.0010368627263233,-0.025707209482789,0.0,0.0,0.0,-0.0098574087023735,60.0,-15.09135913848877,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,9.742721158545464e-05,291.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.449951171875,0.0,0.0,0.0001025955643854,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,7.577673386549577e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,0.0001025956007651,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19305419921875,0.0,0.0,0.0004866686358582,290.75054931640625,294.1499938964844,266.4633483886719,265.5619812011719,268.5883483886719,266.54864501953125,287.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380850872024,1.0317588561292725e-08,0.0010380747262388,-0.0260783042758703,0.0,0.0,0.0,-0.0099276816472411,60.0,-15.114006042480469,-0.0,-7.34727265694346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.775318176252767e-05,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43621826171875,0.0,0.0,0.0001029388222377,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,7.603026460856199e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,0.0001029388586175,291.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,0.0004882969078607,290.7438659667969,294.1499938964844,266.4266662597656,265.526611328125,268.5488586425781,266.510009765625,287.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415579890832,1.0723712584592704e-08,0.0010415472788736,-0.027141423895955,0.0,0.0,0.0,-0.0101290130987763,60.0,-15.177300453186035,-0.0,-7.39651753178805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.775318176252767e-05,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43621826171875,0.0,0.0,0.0001029388222377,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,7.603026460856199e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,0.0001029388586175,291.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,0.0004882969078607,290.7438659667969,294.1499938964844,266.4266662597656,265.526611328125,268.5488586425781,266.510009765625,287.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415579890832,1.0723712584592704e-08,0.0010415472788736,-0.027141423895955,0.0,0.0,0.0,-0.0101290130987763,60.0,-15.177300453186035,-0.0,-7.39651753178805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.793707431526856e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,0.0001031324718496,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,7.6173288107384e-05,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31500244140625,0.0,0.0,0.0001031325082294,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,0.0004892154829576,290.740478515625,294.1499938964844,266.4083251953125,265.5089111328125,268.5290832519531,266.4904479980469,287.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435171425342,1.0952822648846451e-08,0.001043506199494,-0.0277411323040723,0.0,0.0,0.0,-0.0102425925433635,60.0,-15.21232795715332,-0.0,-7.424371517572581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,9.81566627160646e-05,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,0.0001033637017826,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281921386719,0.0,0.0,7.634407666046172e-05,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,0.0001033637381624,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,0.0004903123481199,290.7370910644531,294.1499938964844,266.3900146484375,265.4912109375,268.5093078613281,266.470703125,287.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458565084263,1.1226407359288261e-08,0.0010458452161401,-0.0284572150558233,0.0,0.0,0.0,-0.0103782182559371,60.0,-15.25095558166504,-0.0,-7.457700235136144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,9.872383816400544e-05,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0001039609633153,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41436767578125,0.0,0.0,7.678521069465205e-05,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,0.0001039609996951,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,0.0004931455478072,290.730224609375,294.1499938964844,266.35333251953125,265.4557189941406,268.4696044921875,266.4306945800781,287.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518989292904,1.1933065202640591e-08,0.0010518870549276,-0.0303066279739141,0.0,0.0,0.0,-0.0107285352423787,60.0,-15.343639373779297,-0.0,-7.544132074599474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,9.872383816400544e-05,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0001039609633153,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41436767578125,0.0,0.0,7.678521069465205e-05,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,0.0001039609996951,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,0.0004931455478072,290.730224609375,294.1499938964844,266.35333251953125,265.4557189941406,268.4696044921875,266.4306945800781,287.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518989292904,1.1933065202640591e-08,0.0010518870549276,-0.0303066279739141,0.0,0.0,0.0,-0.0107285352423787,60.0,-15.343639373779297,-0.0,-7.544132074599474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,9.946855425368994e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,0.0001047451951308,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,7.736444240435958e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843322753906,0.0,0.0,0.0001047452315106,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,0.0004968655412085,290.7232971191406,294.1499938964844,266.3166809082031,265.420166015625,268.4296875,266.3897399902344,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598333319649,1.2860946085879732e-08,0.0010598204098641,-0.0327345393598079,0.0,0.0,0.0,-0.0111885210499167,60.0,-15.463031768798828,-0.0,-7.658377398911399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,9.946855425368994e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,0.0001047451951308,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,7.736444240435958e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843322753906,0.0,0.0,0.0001047452315106,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,0.0004968655412085,290.7232971191406,294.1499938964844,266.3166809082031,265.420166015625,268.4296875,266.3897399902344,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598333319649,1.2860946085879732e-08,0.0010598204098641,-0.0327345393598079,0.0,0.0,0.0,-0.0111885210499167,60.0,-15.463031768798828,-0.0,-7.658377398911399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,0.0001003602228593,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,0.0001056841574609,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,7.805795758031309e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,0.0001056841938407,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,0.0005013195914216,290.7162475585937,294.1499938964844,266.2799987792969,265.384521484375,268.38946533203125,266.34796142578125,287.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693334043025,1.3971922285804794e-08,0.0010693194344639,-0.0356407910585403,0.0,0.0,0.0,-0.0117392754182219,60.0,-15.608802795410156,-0.0,-7.796294454465169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,0.0001003602228593,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,0.0001056841574609,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,7.805795758031309e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,0.0001056841938407,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,0.0005013195914216,290.7162475585937,294.1499938964844,266.2799987792969,265.384521484375,268.38946533203125,266.34796142578125,287.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693334043025,1.3971922285804794e-08,0.0010693194344639,-0.0356407910585403,0.0,0.0,0.0,-0.0117392754182219,60.0,-15.608802795410156,-0.0,-7.796294454465169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0001013431829051,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0001067192715709,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,7.882248610258102e-05,291.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,0.0001067193079506,291.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298828125,0.0,0.0,0.0005062297568656,290.7091064453125,294.1499938964844,266.24334716796875,265.3487243652344,268.3489990234375,266.30584716796875,287.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196674141293446e-08,0.0010797915747389,-0.0388436391949653,0.0,0.0,0.0,-0.0123464344069361,60.0,-15.77281665802002,-0.0,-7.949759606162844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0001013431829051,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0001067192715709,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,7.882248610258102e-05,291.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,0.0001067193079506,291.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298828125,0.0,0.0,0.0005062297568656,290.7091064453125,294.1499938964844,266.24334716796875,265.3487243652344,268.3489990234375,266.30584716796875,287.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196674141293446e-08,0.0010797915747389,-0.0388436391949653,0.0,0.0,0.0,-0.0123464344069361,60.0,-15.77281665802002,-0.0,-7.949759606162844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.000101848054328,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,0.0001072509185178,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,7.921516225906089e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532653808594,0.0,0.0,0.0001072509548976,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12451171875,0.0,0.0,0.0005087516619823,290.7054748535156,294.1499938964844,266.2250061035156,265.330810546875,268.32861328125,266.2847595214844,287.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851859115064,1.5825731836116574e-08,0.0010851700790226,-0.040488239377737,0.0,0.0,0.0,-0.0126582821831107,60.0,-15.859535217285156,-0.0,-8.02916346742677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,0.0001023504592012,291.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,0.0001077799752238,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,7.960592483868822e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,0.0001077800116036,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,0.0005112612852826,290.7018127441406,294.1499938964844,266.2066650390625,265.3128356933594,268.30816650390625,266.2637939453125,287.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905389208346,1.6451728868105423e-08,0.0010905225062742,-0.0421245172619819,0.0,0.0,0.0,-0.0129686146974563,60.0,-15.947218894958496,-0.0,-8.108572302489847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.000103321413917,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,0.0001088024364435,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,8.036111103137955e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,0.0001088024728232,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,0.0005161113804206,290.6944274902344,294.1499938964844,266.1700134277344,265.2767639160156,268.2670288085937,266.22222900390625,287.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008845176547,1.766154333893155e-08,0.0011008668225258,-0.0452858619391918,0.0,0.0,0.0,-0.0135683678090572,60.0,-16.12139129638672,-0.0,-8.263144479769836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.000103321413917,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,0.0001088024364435,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,8.036111103137955e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,0.0001088024728232,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,0.0005161113804206,290.6944274902344,294.1499938964844,266.1700134277344,265.2767639160156,268.2670288085937,266.22222900390625,287.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008845176547,1.766154333893155e-08,0.0011008668225258,-0.0452858619391918,0.0,0.0,0.0,-0.0135683678090572,60.0,-16.12139129638672,-0.0,-8.263144479769836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.0001042014555423,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,0.0001097291606129,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,8.104558219201863e-05,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001097291969927,291.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,0.0005205073975957,290.6869201660156,294.1499938964844,266.1333312988281,265.2405090332031,268.2256164550781,266.18145751953125,287.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-16.28598976135254,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.0001042014555423,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,0.0001097291606129,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,8.104558219201863e-05,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001097291969927,291.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,0.0005205073975957,290.6869201660156,294.1499938964844,266.1333312988281,265.2405090332031,268.2256164550781,266.18145751953125,287.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-16.28598976135254,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,0.0001049483034876,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,0.0001105156261473,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160095214844,0.0,0.0,8.162646554410458e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089538574219,0.0,0.0,0.0001105156625271,291.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,0.000524238042999,290.6793212890625,294.1499938964844,266.0966796875,265.2040710449219,268.1839904785156,266.1414794921875,287.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182193411514,1.968867735513413e-08,0.001118199666962,-0.0505798943340778,0.0,0.0,0.0,-0.0145733002573251,60.0,-16.43451499938965,-0.0,-8.525408645709832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,0.0001049483034876,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,0.0001105156261473,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160095214844,0.0,0.0,8.162646554410458e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089538574219,0.0,0.0,0.0001105156625271,291.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,0.000524238042999,290.6793212890625,294.1499938964844,266.0966796875,265.2040710449219,268.1839904785156,266.1414794921875,287.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182193411514,1.968867735513413e-08,0.001118199666962,-0.0505798943340778,0.0,0.0,0.0,-0.0145733002573251,60.0,-16.43451499938965,-0.0,-8.525408645709832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722839355469,0.0,0.0,0.0001055346656357,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0001111330930143,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017578125,0.0,0.0,8.20825225673616e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,0.0001111331293941,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751953125,0.0,0.0,0.0005271670524962,290.6716003417969,294.1499938964844,266.0599975585937,265.1673889160156,268.1421813964844,266.1023254394531,287.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244673514738,2.041930358132049e-08,0.0011244469787925,-0.0524869859218597,0.0,0.0,0.0,-0.0149355018511414,60.0,-16.559537887573242,-0.0,-8.6209375638191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722839355469,0.0,0.0,0.0001055346656357,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0001111330930143,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017578125,0.0,0.0,8.20825225673616e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,0.0001111331293941,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751953125,0.0,0.0,0.0005271670524962,290.6716003417969,294.1499938964844,266.0599975585937,265.1673889160156,268.1421813964844,266.1023254394531,287.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244673514738,2.041930358132049e-08,0.0011244469787925,-0.0524869859218597,0.0,0.0,0.0,-0.0149355018511414,60.0,-16.559537887573242,-0.0,-8.6209375638191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.0001057609697454,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,0.000111371402454,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29461669921875,0.0,0.0,8.225854253396392e-05,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,0.0001113714388338,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,0.0005282975034788,290.667724609375,294.1499938964844,266.0416564941406,265.14898681640625,268.1212463378906,266.0830078125,287.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.0701284242363733e-08,0.0011268581729382,-0.053222868591547,0.0,0.0,0.0,-0.015075291506946,60.0,-16.61252212524414,-0.0,-8.657949024382108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001059379792422,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,0.0001115578052122,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,8.23962182039395e-05,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,0.000111557841592,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,0.0005291816778481,290.663818359375,294.1499938964844,266.0233459472656,265.1304931640625,268.10028076171875,266.0638732910156,287.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128765172325,2.0921845589327865e-08,0.0011287442175671,-0.0537984035909175,0.0,0.0,0.0,-0.0151846343651413,60.0,-16.658737182617188,-0.0,-8.686953378855834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0001061450166162,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0001117758220061,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,8.255724242189899e-05,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001117758583859,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,0.0005302159115672,290.6559753417969,294.1499938964844,265.9866638183594,265.0933532714844,268.05841064453125,266.0260314941406,287.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179804576831884e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,-0.0153125170618295,60.0,-16.728853225708008,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0001061450166162,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0001117758220061,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,8.255724242189899e-05,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001117758583859,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,0.0005302159115672,290.6559753417969,294.1499938964844,265.9866638183594,265.0933532714844,268.05841064453125,266.0260314941406,287.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179804576831884e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,-0.0153125170618295,60.0,-16.728853225708008,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.000106146930193,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,0.0001117778374464,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,8.25587339932099e-05,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,0.0001117778738262,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,0.0005302254576236,290.6480712890625,294.1499938964844,265.95001220703125,265.0559387207031,268.0165710449219,265.98883056640625,287.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182170684141965e-08,0.0011309711262583,-0.0544776320457458,0.0,0.0,0.0,-0.0153136923909187,60.0,-16.76576805114746,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.000106146930193,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,0.0001117778374464,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,8.25587339932099e-05,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,0.0001117778738262,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,0.0005302254576236,290.6480712890625,294.1499938964844,265.95001220703125,265.0559387207031,268.0165710449219,265.98883056640625,287.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182170684141965e-08,0.0011309711262583,-0.0544776320457458,0.0,0.0,0.0,-0.0153136923909187,60.0,-16.76576805114746,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,0.0001060057547874,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,0.0001116291750804,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,8.244892524089664e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1450500488281,0.0,0.0,0.0001116292041842,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,0.0005295202718116,290.64013671875,294.1499938964844,265.9154663085937,265.02020263671875,267.97491455078125,265.95269775390625,287.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-16.774517059326172,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,0.0001060057547874,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,0.0001116291750804,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,8.244892524089664e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1450500488281,0.0,0.0,0.0001116292041842,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,0.0005295202718116,290.64013671875,294.1499938964844,265.9154663085937,265.02020263671875,267.97491455078125,265.95269775390625,287.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-16.774517059326172,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,0.0001058062989613,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,0.000111419140012,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,8.229379454860464e-05,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,0.0001114191763917,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0005285239312797,290.6321716308594,294.1499938964844,265.8850402832031,264.9881286621094,267.9335021972656,265.9193115234375,287.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-16.765668869018555,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,0.0001058062989613,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,0.000111419140012,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,8.229379454860464e-05,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,0.0001114191763917,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0005285239312797,290.6321716308594,294.1499938964844,265.8850402832031,264.9881286621094,267.9335021972656,265.9193115234375,287.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-16.765668869018555,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
