time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345900,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,0.0001056842738762,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0001112906393245,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237854003906,0.0,0.0,8.219888695748523e-05,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,0.0001112906757043,291.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,0.0005279144388623,290.628173828125,294.1499938964844,265.8713073730469,264.973388671875,267.9129333496094,265.90399169921875,287.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-16.755903244018555,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816162109375,0.0,0.0,0.0001055504035321,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.212158203125,0.0,0.0,0.0001111496676458,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,8.209476800402626e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,0.0001111496967496,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00860595703125,0.0,0.0,0.0005272456910461,290.6241455078125,294.1499938964844,265.8585510253906,264.9595031738281,267.8924560546875,265.889404296875,287.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879376856239e-08,0.0011246160138398,-0.0525378510355949,0.0,0.0,0.0,-0.0149451764300465,60.0,-16.74367332458496,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.0001052422521752,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,0.0001108251672121,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,8.185509068425745e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,0.0001108252035919,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.0005257064476609,290.6161499023437,294.1499938964844,265.8358154296875,264.9341735839844,267.8518371582031,265.86309814453125,287.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-16.710037231445312,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.0001052422521752,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,0.0001108251672121,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,8.185509068425745e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,0.0001108252035919,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.0005257064476609,290.6161499023437,294.1499938964844,265.8358154296875,264.9341735839844,267.8518371582031,265.86309814453125,287.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-16.710037231445312,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.000104882652522,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,0.000110446497274,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,8.157540287356824e-05,291.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,0.0001104465263779,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,0.0005239101592451,290.60809326171875,294.1499938964844,265.8166198730469,264.9120483398437,267.811767578125,265.8406066894531,287.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-16.6646785736084,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.000104882652522,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,0.000110446497274,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,8.157540287356824e-05,291.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,0.0001104465263779,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,0.0005239101592451,290.60809326171875,294.1499938964844,265.8166198730469,264.9120483398437,267.811767578125,265.8406066894531,287.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-16.6646785736084,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,0.0001044738746713,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001100160370697,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,8.125746535370126e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,0.0001100160661735,291.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.0005218682345002,290.6000366210937,294.1499938964844,265.8008117675781,264.89288330078125,267.77227783203125,265.82147216796875,287.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-16.609050750732422,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,0.0001044738746713,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001100160370697,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,8.125746535370126e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,0.0001100160661735,291.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.0005218682345002,290.6000366210937,294.1499938964844,265.8008117675781,264.89288330078125,267.77227783203125,265.82147216796875,287.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-16.609050750732422,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231140136719,0.0,0.0,0.0001040184433804,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1574401855469,0.0,0.0,0.0001095364423235,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,8.090324263321236e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.070068359375,0.0,0.0,0.0001095364714274,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,0.0005195933044888,290.59197998046875,294.1499938964844,265.7882080078125,264.8765869140625,267.73345947265625,265.8056945800781,287.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-16.543018341064453,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231140136719,0.0,0.0,0.0001040184433804,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1574401855469,0.0,0.0,0.0001095364423235,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,8.090324263321236e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.070068359375,0.0,0.0,0.0001095364714274,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,0.0005195933044888,290.59197998046875,294.1499938964844,265.7882080078125,264.8765869140625,267.73345947265625,265.8056945800781,287.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-16.543018341064453,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159423828125,0.0,0.0,0.0001037733745761,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507263183594,0.0,0.0,0.0001092783713829,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,8.071262709563598e-05,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,0.0001092784004868,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,0.0005183690809644,290.58795166015625,294.1499938964844,265.7830505371094,264.8694763183594,267.7143249511719,265.7990417480469,287.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,-0.0138474404811859,60.0,-16.506237030029297,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20880126953125,0.0,0.0,0.0001035200257319,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.0001090115838451,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,8.051557961152866e-05,291.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0001090116129489,291.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,0.0005171035882085,290.5839233398437,294.1499938964844,265.7785949707031,264.8630065917969,267.69537353515625,265.79296875,287.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909410357475,60.0,-16.467689514160156,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,0.0001029857739922,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,0.0001084489849745,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,8.010004967218265e-05,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,0.0001084490140783,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.0005144348833709,290.57586669921875,294.1499938964844,265.77178955078125,264.8519592285156,267.65802001953125,265.7830505371094,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.724304077299621e-08,0.0010972931049764,-0.0441924221813678,0.0,0.0,0.0,-0.0133609231561422,60.0,-16.383901596069336,-0.0,-8.209509161360985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,0.0001029857739922,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,0.0001084489849745,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,8.010004967218265e-05,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,0.0001084490140783,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.0005144348833709,290.57586669921875,294.1499938964844,265.77178955078125,264.8519592285156,267.65802001953125,265.7830505371094,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.724304077299621e-08,0.0010972931049764,-0.0441924221813678,0.0,0.0,0.0,-0.0133609231561422,60.0,-16.383901596069336,-0.0,-8.209509161360985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,0.0001024235534714,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175231933594,0.0,0.0,0.0001078569475794,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,7.966277189552784e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03369140625,0.0,0.0,0.0001078569766832,291.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0005116264801472,290.5678100585937,294.1499938964844,265.76763916015625,264.84332275390625,267.6215515136719,265.77593994140625,287.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-16.292566299438477,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,0.0001024235534714,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175231933594,0.0,0.0,0.0001078569475794,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,7.966277189552784e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03369140625,0.0,0.0,0.0001078569766832,291.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0005116264801472,290.5678100585937,294.1499938964844,265.76763916015625,264.84332275390625,267.6215515136719,265.77593994140625,287.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-16.292566299438477,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,0.000101845471363,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044616699219,0.0,0.0,0.0001072481900337,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1086120605469,0.0,0.0,7.921314681880176e-05,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,0.0001072482191375,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,0.0005087388562969,290.5597839355469,294.1499938964844,265.76593017578125,264.8369140625,267.5859069824219,265.7712707519531,287.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-16.196073532104492,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,0.000101845471363,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044616699219,0.0,0.0,0.0001072481900337,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1086120605469,0.0,0.0,7.921314681880176e-05,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,0.0001072482191375,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,0.0005087388562969,290.5597839355469,294.1499938964844,265.76593017578125,264.8369140625,267.5859069824219,265.7712707519531,287.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-16.196073532104492,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,0.0001012661377899,291.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,0.0001066381300915,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,7.876256131567061e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,0.0001066381591954,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117126464844,0.0,0.0,0.000505845004227,290.5517272949219,294.1499938964844,265.7664489746094,264.83258056640625,267.5511169433594,265.768798828125,287.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-16.09644317626953,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,0.0001012661377899,291.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,0.0001066381300915,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,7.876256131567061e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,0.0001066381591954,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117126464844,0.0,0.0,0.000505845004227,290.5517272949219,294.1499938964844,265.7664489746094,264.83258056640625,267.5511169433594,265.768798828125,287.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-16.09644317626953,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,0.0001009813786367,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,0.0001063382587744,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,7.854107388993725e-05,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039978027344,0.0,0.0,0.0001063382878783,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,0.0005044225254096,290.5477294921875,294.1499938964844,265.7675170898437,264.8311462402344,267.5340881347656,265.76837158203125,287.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745497267654173e-08,0.001075938460417,-0.0376638956367969,0.0,0.0,0.0,-0.0121227912604808,60.0,-16.046234130859375,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391906738281,0.0,0.0,0.0001007026585284,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,0.0001060447539202,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,7.832429400878027e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,0.0001060447830241,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,0.0005030302563682,290.543701171875,294.1499938964844,265.7690734863281,264.8302001953125,267.5172424316406,265.7684326171875,287.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-15.996267318725586,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,0.000100173165265,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,0.0001054871754604,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,7.791246753185987e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864807128906,0.0,0.0,0.0001054872045642,291.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,0.0005003853584639,290.5356750488281,294.1499938964844,265.7735595703125,264.82958984375,267.4842529296875,265.7698974609375,287.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-15.898530960083008,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,0.000100173165265,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,0.0001054871754604,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,7.791246753185987e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864807128906,0.0,0.0,0.0001054872045642,291.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,0.0005003853584639,290.5356750488281,294.1499938964844,265.7735595703125,264.82958984375,267.4842529296875,265.7698974609375,287.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-15.898530960083008,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,9.969554957933724e-05,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05328369140625,0.0,0.0,0.0001049842248903,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572204589844,0.0,0.0,7.754099351586774e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748840332031,0.0,0.0,0.0001049842539941,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0004979996010661,290.52764892578125,294.1499938964844,265.7797546386719,264.8305969238281,267.4521484375,265.7731018066406,287.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622522095218,1.3143353072564425e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285416737198,60.0,-15.806331634521484,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,9.969554957933724e-05,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05328369140625,0.0,0.0,0.0001049842248903,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572204589844,0.0,0.0,7.754099351586774e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748840332031,0.0,0.0,0.0001049842539941,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0004979996010661,290.52764892578125,294.1499938964844,265.7797546386719,264.8305969238281,267.4521484375,265.7731018066406,287.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622522095218,1.3143353072564425e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285416737198,60.0,-15.806331634521484,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,9.928434155881404e-05,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0407409667969,0.0,0.0,0.0001045512035489,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,7.722116424702108e-05,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96337890625,0.0,0.0,0.0001045512253767,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0004959455109201,290.5196533203125,294.1499938964844,265.7874755859375,264.8330993652344,267.4208984375,265.7778625488281,287.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745383426547,60.0,-15.722285270690918,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,9.928434155881404e-05,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0407409667969,0.0,0.0,0.0001045512035489,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,7.722116424702108e-05,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96337890625,0.0,0.0,0.0001045512253767,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0004959455109201,290.5196533203125,294.1499938964844,265.7874755859375,264.8330993652344,267.4208984375,265.7778625488281,287.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745383426547,60.0,-15.722285270690918,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.894843242364004e-05,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,0.0001041974755935,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,7.695989916101098e-05,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.0001041974974214,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.0004942676168866,290.5116271972656,294.1499938964844,265.7965087890625,264.8369140625,267.3905639648437,265.7840576171875,287.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542911477386,1.2212443500914104e-08,0.0010542789241299,-0.0310377106070518,0.0,0.0,0.0,-0.0108670499175786,60.0,-15.648477554321287,-0.0,-7.578439920052915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.894843242364004e-05,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,0.0001041974755935,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,7.695989916101098e-05,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.0001041974974214,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.0004942676168866,290.5116271972656,294.1499938964844,265.7965087890625,264.8369140625,267.3905639648437,265.7840576171875,287.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542911477386,1.2212443500914104e-08,0.0010542789241299,-0.0310377106070518,0.0,0.0,0.0,-0.0108670499175786,60.0,-15.648477554321287,-0.0,-7.578439920052915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,9.880972356768324e-05,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,0.0001040514034684,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,7.685201126150787e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462280273437,0.0,0.0,0.0001040514325723,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85498046875,0.0,0.0,0.0004935747128911,290.5075988769531,294.1499938964844,265.80145263671875,264.8392639160156,267.3757019042969,265.7876281738281,287.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528129059821,1.2039608421332561e-08,0.0010528009152039,-0.0305854361504316,0.0,0.0,0.0,-0.0107813673093914,60.0,-15.615793228149414,-0.0,-7.55720606093746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.072509765625,0.0,0.0,9.868732013273984e-05,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.015869140625,0.0,0.0,0.0001039225098793,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,7.675681263208389e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0001039225317072,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0004929632996208,290.5035705566406,294.1499938964844,265.8066711425781,264.8418884277344,267.3610534667969,265.79150390625,287.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515085887163,1.1887093087636913e-08,0.0010514967143535,-0.0301863197237253,0.0,0.0,0.0,-0.0107057588174939,60.0,-15.585625648498535,-0.0,-7.538493917991218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.84905127552338e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001037152615026,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072937011719,0.0,0.0,7.660373375983909e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,0.0001037152833305,291.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396911621094,0.0,0.0,0.000491980172228,290.4955139160156,294.1499938964844,265.8178100585937,264.847900390625,267.3323669433594,265.8001403808594,287.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494113666936,1.1641869690492967e-08,0.0010493997251614,-0.0295445676892995,0.0,0.0,0.0,-0.0105841904878616,60.0,-15.532953262329102,-0.0,-7.508455013294224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.84905127552338e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001037152615026,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072937011719,0.0,0.0,7.660373375983909e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,0.0001037152833305,291.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396911621094,0.0,0.0,0.000491980172228,290.4955139160156,294.1499938964844,265.8178100585937,264.847900390625,267.3323669433594,265.8001403808594,287.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494113666936,1.1641869690492967e-08,0.0010493997251614,-0.0295445676892995,0.0,0.0,0.0,-0.0105841904878616,60.0,-15.532953262329102,-0.0,-7.508455013294224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.83352874754928e-05,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001035518071148,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,7.648301107110456e-05,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001035518289427,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,0.0004912048461847,290.4874572753906,294.1499938964844,265.8297119140625,264.8547668457031,267.304443359375,265.80975341796875,287.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477573378011,1.1448459957819068e-08,0.0010477458126842,-0.0290383845567703,0.0,0.0,0.0,-0.0104883080348372,60.0,-15.488069534301758,-0.0,-7.48480601941992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.83352874754928e-05,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001035518071148,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,7.648301107110456e-05,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001035518289427,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,0.0004912048461847,290.4874572753906,294.1499938964844,265.8297119140625,264.8547668457031,267.304443359375,265.80975341796875,287.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477573378011,1.1448459957819068e-08,0.0010477458126842,-0.0290383845567703,0.0,0.0,0.0,-0.0104883080348372,60.0,-15.488069534301758,-0.0,-7.48480601941992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,9.820007835514843e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,0.0001034094166243,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,7.637784437974915e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,0.0001034094384522,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,0.0004905294044874,290.4793701171875,294.1499938964844,265.8421936035156,264.8623352050781,267.2773132324219,265.8202819824219,287.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463164653629,1.1279981393386151e-08,0.0010463051730766,-0.0285974331200122,0.0,0.0,0.0,-0.0104047860950231,60.0,-15.447888374328612,-0.0,-7.46423509667693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,9.820007835514843e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,0.0001034094166243,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,7.637784437974915e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,0.0001034094384522,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,0.0004905294044874,290.4793701171875,294.1499938964844,265.8421936035156,264.8623352050781,267.2773132324219,265.8202819824219,287.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463164653629,1.1279981393386151e-08,0.0010463051730766,-0.0285974331200122,0.0,0.0,0.0,-0.0104047860950231,60.0,-15.447888374328612,-0.0,-7.46423509667693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,9.807973401620984e-05,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96685791015625,0.0,0.0,0.0001032826912705,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,7.62842464610003e-05,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953552246094,0.0,0.0,0.0001032827130984,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,0.0004899282939732,290.47125244140625,294.1499938964844,265.8550720214844,264.8704833984375,267.2509765625,265.8314819335937,287.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.113003200714502e-08,0.001045022974722,-0.0282049644738435,0.0,0.0,0.0,-0.0103304497897624,60.0,-15.410247802734377,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
