time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348240,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,9.807973401620984e-05,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96685791015625,0.0,0.0,0.0001032826912705,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,7.62842464610003e-05,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953552246094,0.0,0.0,0.0001032827130984,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,0.0004899282939732,290.47125244140625,294.1499938964844,265.8550720214844,264.8704833984375,267.2509765625,265.8314819335937,287.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.113003200714502e-08,0.001045022974722,-0.0282049644738435,0.0,0.0,0.0,-0.0103304497897624,60.0,-15.410247802734377,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141906738281,0.0,0.0,9.802536806091666e-05,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,0.0001032254367601,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,7.624195859534666e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897399902344,0.0,0.0,0.0001032254658639,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,0.0004896566970273,290.4671630859375,294.1499938964844,265.8616027832031,264.8747253417969,267.23809814453125,265.8373413085937,287.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444547515362,1.1062285310003972e-08,0.0010444436920806,-0.0280276462435722,0.0,0.0,0.0,-0.0102968653663992,60.0,-15.392374992370604,-0.0,-7.437697036039026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077819824219,0.0,0.0,9.797396342037246e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,0.0001031713109114,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.958251953125,0.0,0.0,7.620197720825672e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,0.0001031713327392,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,0.000489399943035,290.4631042480469,294.1499938964844,265.8681640625,264.8790588378906,267.22540283203125,265.84326171875,287.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439069010317,1.0998234323267296e-08,0.0010438959579914,-0.0278599951416254,0.0,0.0,0.0,-0.0102651119232177,60.0,-15.374960899353027,-0.0,-7.429898118971323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,9.788086754269898e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,0.0001030732819344,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,7.612957415403798e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.0,0.0001030733037623,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,0.000488934922032,290.4549255371094,294.1499938964844,265.8812866210937,264.88787841796875,267.2005615234375,265.8554077148437,287.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.088223822165446e-08,0.0010429040994495,-0.027556374669075,0.0,0.0,0.0,-0.0102076074108481,60.0,-15.341689109802246,-0.0,-7.41578460861092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,9.788086754269898e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,0.0001030732819344,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,7.612957415403798e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.0,0.0001030733037623,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,0.000488934922032,290.4549255371094,294.1499938964844,265.8812866210937,264.88787841796875,267.2005615234375,265.8554077148437,287.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.088223822165446e-08,0.0010429040994495,-0.027556374669075,0.0,0.0,0.0,-0.0102076074108481,60.0,-15.341689109802246,-0.0,-7.41578460861092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822692871094,0.0,0.0,9.77992604020983e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305725097656,0.0,0.0,0.0001029873383231,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,7.606609869981185e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,0.000102987360151,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.779052734375,0.0,0.0,0.000488527235575,290.4467468261719,294.1499938964844,265.89422607421875,264.8968200683594,267.1764221191406,265.8677673339844,287.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780543568955636e-08,0.0010420344769954,-0.0272901859134435,0.0,0.0,0.0,-0.0101571939885616,60.0,-15.310486793518066,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822692871094,0.0,0.0,9.77992604020983e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305725097656,0.0,0.0,0.0001029873383231,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,7.606609869981185e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,0.000102987360151,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.779052734375,0.0,0.0,0.000488527235575,290.4467468261719,294.1499938964844,265.89422607421875,264.8968200683594,267.1764221191406,265.8677673339844,287.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780543568955636e-08,0.0010420344769954,-0.0272901859134435,0.0,0.0,0.0,-0.0101571939885616,60.0,-15.310486793518066,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,9.772683552000672e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,0.0001029110717354,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,7.600976823596284e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85064697265625,0.0,0.0,0.0001029110935633,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689819335937,0.0,0.0,0.0004881655040662,290.43853759765625,294.1499938964844,265.9068298339844,264.9057312011719,267.1529846191406,265.88018798828125,287.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690299312443584e-08,0.001041262759827,-0.0270539578050375,0.0,0.0,0.0,-0.0101124551147222,60.0,-15.281050682067873,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,9.772683552000672e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,0.0001029110717354,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,7.600976823596284e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85064697265625,0.0,0.0,0.0001029110935633,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689819335937,0.0,0.0,0.0004881655040662,290.43853759765625,294.1499938964844,265.9068298339844,264.9057312011719,267.1529846191406,265.88018798828125,287.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690299312443584e-08,0.001041262759827,-0.0270539578050375,0.0,0.0,0.0,-0.0101124551147222,60.0,-15.281050682067873,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,9.766223229235038e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,0.0001028430415317,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,7.595952047267929e-05,290.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,0.0001028430633596,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589416503906,0.0,0.0,0.0004878428007941,290.4302978515625,294.1499938964844,265.9188842773437,264.9144592285156,267.1302490234375,265.8924255371094,287.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609797485017225e-08,0.0010405743960291,-0.0268432330340147,0.0,0.0,0.0,-0.0100725470110774,60.0,-15.253421783447266,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,9.766223229235038e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,0.0001028430415317,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,7.595952047267929e-05,290.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,0.0001028430633596,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589416503906,0.0,0.0,0.0004878428007941,290.4302978515625,294.1499938964844,265.9188842773437,264.9144592285156,267.1302490234375,265.8924255371094,287.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609797485017225e-08,0.0010405743960291,-0.0268432330340147,0.0,0.0,0.0,-0.0100725470110774,60.0,-15.253421783447266,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,9.7631971584633e-05,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,0.0001028111728373,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,7.59359827497974e-05,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.0001028111946652,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,0.0004876916354987,290.4261474609375,294.1499938964844,265.9246520996094,264.9187316894531,267.1191101074219,265.8984680175781,287.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572089870208856e-08,0.0010402520420029,-0.0267445258796215,0.0,0.0,0.0,-0.0100538535043597,60.0,-15.240156173706056,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443054199219,0.0,0.0,9.760296961758286e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,0.0001027806356432,290.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979187011719,0.0,0.0,7.591342728119344e-05,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,0.0001027806574711,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,0.0004875467857345,290.4220275878906,294.1499938964844,265.93023681640625,264.9228515625,267.1081237792969,265.9043884277344,287.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535953443024937e-08,0.0010399429593235,-0.0266499333083629,0.0,0.0,0.0,-0.0100359395146369,60.0,-15.227259635925291,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.754732309374958e-05,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826599121094,0.0,0.0,0.0001027220350806,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,7.587014260934666e-05,290.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0001027220569085,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73883056640625,0.0,0.0,0.0004872688150499,290.4137268066406,294.1499938964844,265.940673828125,264.9307861328125,267.0866394042969,265.9158630371094,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-15.202390670776367,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.754732309374958e-05,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826599121094,0.0,0.0,0.0001027220350806,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,7.587014260934666e-05,290.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0001027220569085,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73883056640625,0.0,0.0,0.0004872688150499,290.4137268066406,294.1499938964844,265.940673828125,264.9307861328125,267.0866394042969,265.9158630371094,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-15.202390670776367,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,9.749359014676884e-05,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87078857421875,0.0,0.0,0.0001026654572342,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740234375,0.0,0.0,7.58283567847684e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,0.0001026654717861,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287902832031,0.0,0.0,0.0004870004195254,290.4053955078125,294.1499938964844,265.95001220703125,264.93804931640625,267.0657043457031,265.9266662597656,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-15.17874813079834,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,9.749359014676884e-05,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87078857421875,0.0,0.0,0.0001026654572342,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740234375,0.0,0.0,7.58283567847684e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,0.0001026654717861,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287902832031,0.0,0.0,0.0004870004195254,290.4053955078125,294.1499938964844,265.95001220703125,264.93804931640625,267.0657043457031,265.9266662597656,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-15.17874813079834,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,9.743995906319468e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.0001026089739752,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,7.578663644380867e-05,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952880859375,0.0,0.0,0.0001026089958031,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187805175781,0.0,0.0,0.0004867324896622,290.3970642089844,294.1499938964844,265.9595642089844,264.9462890625,267.0453491210937,265.9369201660156,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-15.155630111694336,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,9.743995906319468e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.0001026089739752,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,7.578663644380867e-05,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952880859375,0.0,0.0,0.0001026089958031,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187805175781,0.0,0.0,0.0004867324896622,290.3970642089844,294.1499938964844,265.9595642089844,264.9462890625,267.0453491210937,265.9369201660156,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-15.155630111694336,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,9.738572407513856e-05,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,0.0001025518649839,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502197265625,0.0,0.0,7.574445771751925e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843017578125,0.0,0.0,0.0001025518868118,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.708740234375,0.0,0.0,0.0004864616203121,290.388671875,294.1499938964844,265.9707336425781,264.9571228027344,267.02557373046875,265.947265625,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-15.131841659545898,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,9.738572407513856e-05,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,0.0001025518649839,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502197265625,0.0,0.0,7.574445771751925e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843017578125,0.0,0.0,0.0001025518868118,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.708740234375,0.0,0.0,0.0004864616203121,290.388671875,294.1499938964844,265.9707336425781,264.9571228027344,267.02557373046875,265.947265625,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-15.131841659545898,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,9.7358446510043e-05,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001025231467792,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84429931640625,0.0,0.0,7.57232410251163e-05,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787780761719,0.0,0.0,0.0001025231613311,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0004863253561779,290.3844909667969,294.1499938964844,265.97686767578125,264.96343994140625,267.01593017578125,265.95263671875,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-15.119550704956056,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,9.733108890941368e-05,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.0,0.0001024943339871,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,7.570196612505242e-05,290.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732849121094,0.0,0.0,0.0001024943558149,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.69873046875,0.0,0.0,0.0004861887136939,290.3802795410156,294.1499938964844,265.9833679199219,264.9703063964844,267.0064392089844,265.95819091796875,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-15.107012748718262,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,9.727619908517228e-05,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235168457031,0.0,0.0,0.0001024365265038,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,7.56592708057724e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623291015625,0.0,0.0,0.0001024365483317,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,0.0004859144974034,290.3718566894531,294.1499938964844,265.9973449707031,264.9857177734375,266.9879150390625,265.969970703125,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-15.081219673156738,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,9.727619908517228e-05,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235168457031,0.0,0.0,0.0001024365265038,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,7.56592708057724e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623291015625,0.0,0.0,0.0001024365483317,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,0.0004859144974034,290.3718566894531,294.1499938964844,265.9973449707031,264.9857177734375,266.9879150390625,265.969970703125,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-15.081219673156738,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,9.72211782936938e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.811767578125,0.0,0.0,0.0001023785953293,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,7.561648089904338e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,0.0001023786098812,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786804199219,0.0,0.0,0.0004856396699324,290.3633728027344,294.1499938964844,266.0125732421875,265.0031433105469,266.9700012207031,265.9826965332031,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-15.05451774597168,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,9.72211782936938e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.811767578125,0.0,0.0,0.0001023785953293,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,7.561648089904338e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,0.0001023786098812,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786804199219,0.0,0.0,0.0004856396699324,290.3633728027344,294.1499938964844,266.0125732421875,265.0031433105469,266.9700012207031,265.9826965332031,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-15.05451774597168,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,9.716615750221536e-05,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.800048828125,0.0,0.0,0.0001023206496029,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80303955078125,0.0,0.0,7.557367644039914e-05,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74041748046875,0.0,0.0,0.0001023206641548,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686706542969,0.0,0.0,0.0004853648133575,290.3549194335937,294.1499938964844,266.0289306640625,265.0223999023437,266.9527587890625,265.9964904785156,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-15.027012825012209,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,9.716615750221536e-05,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.800048828125,0.0,0.0,0.0001023206496029,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80303955078125,0.0,0.0,7.557367644039914e-05,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74041748046875,0.0,0.0,0.0001023206641548,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686706542969,0.0,0.0,0.0004853648133575,290.3549194335937,294.1499938964844,266.0289306640625,265.0223999023437,266.9527587890625,265.9964904785156,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-15.027012825012209,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326110839844,0.0,0.0,9.711122402222828e-05,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7883605957031,0.0,0.0,0.0001022627984639,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79132080078125,0.0,0.0,7.553095201728866e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294921875,0.0,0.0,0.0001022628202917,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,0.000485090422444,290.3464050292969,294.1499938964844,266.0462951660156,265.0433349609375,266.9361267089844,266.0112609863281,287.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-14.998804092407228,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326110839844,0.0,0.0,9.711122402222828e-05,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7883605957031,0.0,0.0,0.0001022627984639,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79132080078125,0.0,0.0,7.553095201728866e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294921875,0.0,0.0,0.0001022628202917,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,0.000485090422444,290.3464050292969,294.1499938964844,266.0462951660156,265.0433349609375,266.9361267089844,266.0112609863281,287.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-14.998804092407228,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265075683594,0.0,0.0,9.708381548989564e-05,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78253173828125,0.0,0.0,0.00010223393474,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,7.55096334614791e-05,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.0001022339565679,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,0.0004849535180255,290.3421325683594,294.1499938964844,266.0552978515625,265.05438232421875,266.92803955078125,266.0190124511719,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-14.98447036743164,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204040527344,0.0,0.0,9.705646516522393e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,0.0001022051437757,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,7.548836583737284e-05,290.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185974121094,0.0,0.0,0.0001022051583277,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.648681640625,0.0,0.0,0.0004848169046454,290.3378601074219,294.1499938964844,266.06451416015625,265.0657653808594,266.9201354980469,266.0270080566406,287.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-14.969995498657228,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8081970214844,0.0,0.0,9.700198279460892e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650756835937,0.0,0.0,0.00010214777285,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,7.544599066022784e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70770263671875,0.0,0.0,0.0001021477874019,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,0.0004845447838306,290.3293151855469,294.1499938964844,266.0835266113281,265.0895080566406,266.9048156738281,266.04364013671875,287.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-14.94067096710205,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8081970214844,0.0,0.0,9.700198279460892e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650756835937,0.0,0.0,0.00010214777285,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,7.544599066022784e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70770263671875,0.0,0.0,0.0001021477874019,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,0.0004845447838306,290.3293151855469,294.1499938964844,266.0835266113281,265.0895080566406,266.9048156738281,266.04364013671875,287.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-14.94067096710205,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960510253906,0.0,0.0,9.694782056612894e-05,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75347900390625,0.0,0.0,0.0001020907293423,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,7.540386286564171e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69683837890625,0.0,0.0,0.0001020907511701,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286926269531,0.0,0.0,0.0004842742055188,290.3207397460937,294.1499938964844,266.1031799316406,265.1143798828125,266.8901062011719,266.06109619140625,287.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-14.910938262939451,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960510253906,0.0,0.0,9.694782056612894e-05,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75347900390625,0.0,0.0,0.0001020907293423,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,7.540386286564171e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69683837890625,0.0,0.0,0.0001020907511701,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286926269531,0.0,0.0,0.0004842742055188,290.3207397460937,294.1499938964844,266.1031799316406,265.1143798828125,266.8901062011719,266.06109619140625,287.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-14.910938262939451,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,9.689405851531774e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74188232421875,0.0,0.0,0.0001020341151161,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74468994140625,0.0,0.0,7.5362047937233e-05,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.000102034129668,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61871337890625,0.0,0.0,0.0004840056353714,290.3121337890625,294.1499938964844,266.12335205078125,265.1402282714844,266.8760681152344,266.07928466796875,287.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-14.880881309509276,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,9.689405851531774e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74188232421875,0.0,0.0,0.0001020341151161,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74468994140625,0.0,0.0,7.5362047937233e-05,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.000102034129668,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61871337890625,0.0,0.0,0.0004840056353714,290.3121337890625,294.1499938964844,266.12335205078125,265.1402282714844,266.8760681152344,266.07928466796875,287.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-14.880881309509276,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
