time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350580,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,9.684072574600576e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,0.0001019779592752,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,7.532056770287454e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,0.0001019779738271,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087341308594,0.0,0.0,0.000483739277115,290.30352783203125,294.1499938964844,266.1439514160156,265.16680908203125,266.8626403808594,266.0980834960937,287.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-14.850597381591797,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,9.684072574600576e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,0.0001019779592752,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,7.532056770287454e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,0.0001019779738271,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087341308594,0.0,0.0,0.000483739277115,290.30352783203125,294.1499938964844,266.1439514160156,265.16680908203125,266.8626403808594,266.0980834960937,287.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-14.850597381591797,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657775878906,0.0,0.0,9.681424126029016e-05,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245483398437,0.0,0.0,0.0001019500632537,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.727294921875,0.0,0.0,7.529996946686879e-05,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697082519531,0.0,0.0,0.0001019500778056,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037292480469,0.0,0.0,0.000483606941998,290.2991943359375,294.1499938964844,266.15435791015625,265.18035888671875,266.8561706542969,266.1076965332031,287.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-14.835396766662598,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,9.67878950177692e-05,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187805175781,0.0,0.0,0.0001019223200273,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,7.527948037022725e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,0.0001019223418552,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,0.0004834753635805,290.2948608398437,294.1499938964844,266.1648254394531,265.19403076171875,266.849853515625,266.117431640625,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-14.820173263549805,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477111816406,0.0,0.0,9.673564636614174e-05,291.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.707275390625,0.0,0.0,0.0001018672992358,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099914550781,0.0,0.0,7.523883687099442e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65350341796875,0.0,0.0,0.0001018673137878,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887756347656,0.0,0.0,0.0004832143604289,290.28619384765625,294.1499938964844,266.1858825683594,265.2216186523437,266.83770751953125,266.1371765136719,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-14.789705276489258,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477111816406,0.0,0.0,9.673564636614174e-05,291.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.707275390625,0.0,0.0,0.0001018672992358,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099914550781,0.0,0.0,7.523883687099442e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65350341796875,0.0,0.0,0.0001018673137878,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887756347656,0.0,0.0,0.0004832143604289,290.28619384765625,294.1499938964844,266.1858825683594,265.2216186523437,266.83770751953125,266.1371765136719,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-14.789705276489258,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357177734375,0.0,0.0,9.668395796325058e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69580078125,0.0,0.0,0.0001018128750729,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6984558105469,0.0,0.0,7.519863720517606e-05,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,0.0001018128896248,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57879638671875,0.0,0.0,0.0004829561803489,290.2774963378906,294.1499938964844,266.2070007324219,265.2494812011719,266.8261413574219,266.1572265625,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-14.759275436401367,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357177734375,0.0,0.0,9.668395796325058e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69580078125,0.0,0.0,0.0001018128750729,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6984558105469,0.0,0.0,7.519863720517606e-05,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,0.0001018128896248,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57879638671875,0.0,0.0,0.0004829561803489,290.2774963378906,294.1499938964844,266.2070007324219,265.2494812011719,266.8261413574219,266.1572265625,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-14.759275436401367,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237548828125,0.0,0.0,9.663299715612084e-05,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.684326171875,0.0,0.0,0.0001017592003336,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,7.515899778809398e-05,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,0.0001017592221614,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,0.0004827016091439,290.268798828125,294.1499938964844,266.2280578613281,265.2773742675781,266.815185546875,266.1774597167969,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-14.72899055480957,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237548828125,0.0,0.0,9.663299715612084e-05,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.684326171875,0.0,0.0,0.0001017592003336,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,7.515899778809398e-05,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,0.0001017592221614,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,0.0004827016091439,290.268798828125,294.1499938964844,266.2280578613281,265.2773742675781,266.815185546875,266.1774597167969,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-14.72899055480957,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,9.65827057370916e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728820800781,0.0,0.0,0.0001017062459141,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,7.511988951591775e-05,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211242675781,0.0,0.0,0.000101706260466,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,0.0004824504139833,290.2600402832031,294.1499938964844,266.2489318847656,265.3051147460937,266.8048095703125,266.19781494140625,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-14.698909759521484,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,9.65827057370916e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728820800781,0.0,0.0,0.0001017062459141,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,7.511988951591775e-05,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211242675781,0.0,0.0,0.000101706260466,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,0.0004824504139833,290.2600402832031,294.1499938964844,266.2489318847656,265.3051147460937,266.8048095703125,266.19781494140625,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-14.698909759521484,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7058410644531,0.0,0.0,9.655790199758484e-05,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66717529296875,0.0,0.0,0.0001016801252262,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697692871094,0.0,0.0,7.510059367632493e-05,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6157531738281,0.0,0.0,0.0001016801397781,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55389404296875,0.0,0.0,0.0004823264898732,290.25567626953125,294.1499938964844,266.2592468261719,265.31890869140625,266.7998352050781,266.2079772949219,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.0093903662636876,60.0,-14.683993339538574,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69989013671875,0.0,0.0,9.653328743297608e-05,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614685058594,0.0,0.0,0.0001016542082652,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,7.508145063184202e-05,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103820800781,0.0,0.0,0.0001016542228171,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54888916015625,0.0,0.0,0.0004822035552933,290.25128173828125,294.1499938964844,266.2695007324219,265.33258056640625,266.79498291015625,266.2181396484375,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-14.66916561126709,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68798828125,0.0,0.0,9.648484410718083e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65008544921875,0.0,0.0,0.0001016031965264,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526184082031,0.0,0.0,7.504377572331578e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5996398925781,0.0,0.0,0.0001016032110783,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389404296875,0.0,0.0,0.0004819615860469,290.2425231933594,294.1499938964844,266.2896423339844,265.3595275878906,266.7857666015625,266.2383117675781,287.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-14.639860153198242,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68798828125,0.0,0.0,9.648484410718083e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65008544921875,0.0,0.0,0.0001016031965264,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526184082031,0.0,0.0,7.504377572331578e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5996398925781,0.0,0.0,0.0001016032110783,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389404296875,0.0,0.0,0.0004819615860469,290.2425231933594,294.1499938964844,266.2896423339844,265.3595275878906,266.7857666015625,266.2383117675781,287.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-14.639860153198242,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,9.643733210396022e-05,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,0.0001015531597658,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,7.500682113459334e-05,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,0.0001015531743178,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,0.0004817242443095,290.23370361328125,294.1499938964844,266.30926513671875,265.38580322265625,266.7770080566406,266.2582702636719,287.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-14.611014366149902,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,9.643733210396022e-05,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,0.0001015531597658,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,7.500682113459334e-05,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,0.0001015531743178,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,0.0004817242443095,290.23370361328125,294.1499938964844,266.30926513671875,265.38580322265625,266.7770080566406,266.2582702636719,287.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-14.611014366149902,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,9.639116615289822e-05,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,0.0001015045418171,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,7.497090700780973e-05,290.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,0.000101504556369,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190124511719,0.0,0.0,0.000481493625557,290.2248840332031,294.1499938964844,266.3282470703125,265.41119384765625,266.7688293457031,266.27783203125,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-14.582860946655272,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,9.639116615289822e-05,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,0.0001015045418171,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,7.497090700780973e-05,290.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,0.000101504556369,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190124511719,0.0,0.0,0.000481493625557,290.2248840332031,294.1499938964844,266.3282470703125,265.41119384765625,266.7688293457031,266.27783203125,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-14.582860946655272,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524963378906,0.0,0.0,9.634612797526644e-05,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6159973144531,0.0,0.0,0.0001014571171253,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,7.493588054785505e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674743652344,0.0,0.0,0.0001014571316773,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0004812686820514,290.2160339355469,294.1499938964844,266.346435546875,265.435546875,266.76104736328125,266.2970275878906,287.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-14.555315017700195,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524963378906,0.0,0.0,9.634612797526644e-05,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6159973144531,0.0,0.0,0.0001014571171253,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,7.493588054785505e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674743652344,0.0,0.0,0.0001014571316773,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0004812686820514,290.2160339355469,294.1499938964844,266.346435546875,265.435546875,266.76104736328125,266.2970275878906,287.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-14.555315017700195,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,9.632428555050863e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,0.0001014341178233,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127624511719,0.0,0.0,7.491889118682593e-05,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,0.0001014341323752,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,0.0004811595426872,290.21160888671875,294.1499938964844,266.3551940917969,265.4472961425781,266.7573547363281,266.3063659667969,287.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942619977858612e-09,0.0010263187577947,-0.0224783867597579,0.0,0.0,0.0,-0.0092460568994283,60.0,-14.541894912719728,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,9.630277054384352e-05,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60467529296875,0.0,0.0,0.0001014114604913,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070861816406,0.0,0.0,7.490215648431331e-05,290.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,0.0001014114750432,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49908447265625,0.0,0.0,0.0004810520913451,290.2071838378906,294.1499938964844,266.3637390136719,265.45867919921875,266.7537841796875,266.3155822753906,287.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-14.528671264648438,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.626128303352743e-05,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001013677756418,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,7.486989488825202e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,0.0001013677901937,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891357421875,0.0,0.0,0.0004808448720723,290.1982727050781,294.1499938964844,266.3800354003906,265.4803771972656,266.7469482421875,266.3334045410156,287.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-14.503006935119627,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.626128303352743e-05,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001013677756418,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,7.486989488825202e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,0.0001013677901937,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891357421875,0.0,0.0,0.0004808448720723,290.1982727050781,294.1499938964844,266.3800354003906,265.4803771972656,266.7469482421875,266.3334045410156,287.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-14.503006935119627,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172180175781,0.0,0.0,9.6221556304954e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58209228515625,0.0,0.0,0.0001013259388855,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844421386719,0.0,0.0,7.483899389626458e-05,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.535400390625,0.0,0.0,0.0001013259534374,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,0.0004806464130524,290.1893920898437,294.1499938964844,266.39520263671875,265.50048828125,266.7405090332031,266.3505554199219,287.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-14.478257179260254,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172180175781,0.0,0.0,9.6221556304954e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58209228515625,0.0,0.0,0.0001013259388855,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844421386719,0.0,0.0,7.483899389626458e-05,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.535400390625,0.0,0.0,0.0001013259534374,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,0.0004806464130524,290.1893920898437,294.1499938964844,266.39520263671875,265.50048828125,266.7405090332031,266.3505554199219,287.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-14.478257179260254,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60552978515625,0.0,0.0,9.618457988835873e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708312988281,0.0,0.0,0.0001012869979604,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,7.481023203581572e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52471923828125,0.0,0.0,0.0001012870125123,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46923828125,0.0,0.0,0.0004804616910405,290.1804504394531,294.1499938964844,266.4091186523437,265.518798828125,266.7344665527344,266.3666076660156,287.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768534343062129e-09,0.0010248301550745,-0.0220225341618061,0.0,0.0,0.0,-0.009159754961729,60.0,-14.454906463623049,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60552978515625,0.0,0.0,9.618457988835873e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708312988281,0.0,0.0,0.0001012869979604,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,7.481023203581572e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52471923828125,0.0,0.0,0.0001012870125123,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46923828125,0.0,0.0,0.0004804616910405,290.1804504394531,294.1499938964844,266.4091186523437,265.518798828125,266.7344665527344,266.3666076660156,287.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768534343062129e-09,0.0010248301550745,-0.0220225341618061,0.0,0.0,0.0,-0.009159754961729,60.0,-14.454906463623049,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,9.614972077542916e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596008300781,0.0,0.0,0.0001012502907542,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618896484375,0.0,0.0,7.478312181774527e-05,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,0.0001012503053061,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45928955078125,0.0,0.0,0.0004802875628229,290.1715087890625,294.1499938964844,266.42169189453125,265.53515625,266.7287292480469,266.38189697265625,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725099753803534e-09,0.0010244586737826,-0.0219087973237037,0.0,0.0,0.0,-0.0091382227838039,60.0,-14.432538986206056,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,9.614972077542916e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596008300781,0.0,0.0,0.0001012502907542,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618896484375,0.0,0.0,7.478312181774527e-05,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,0.0001012503053061,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45928955078125,0.0,0.0,0.0004802875628229,290.1715087890625,294.1499938964844,266.42169189453125,265.53515625,266.7287292480469,266.38189697265625,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725099753803534e-09,0.0010244586737826,-0.0219087973237037,0.0,0.0,0.0,-0.0091382227838039,60.0,-14.432538986206056,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,9.613356814952569e-05,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539855957031,0.0,0.0,0.0001012332795653,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,7.477055623894557e-05,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087280273437,0.0,0.0,0.0001012332941172,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543151855469,0.0,0.0,0.0004802068870048,290.1670227050781,294.1499938964844,266.4273986816406,265.5425109863281,266.7259826660156,266.3890380859375,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704972742634709e-09,0.0010242866119369,-0.0218560919165611,0.0,0.0,0.0,-0.0091282445937395,60.0,-14.42201805114746,-0.0,-7.153354886213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,9.611817222321406e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483703613281,0.0,0.0,0.0001012170687317,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,7.475858001271263e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,0.0001012170832837,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4493103027344,0.0,0.0,0.0004801299946848,290.1625366210937,294.1499938964844,266.4327697753906,265.54931640625,266.72332763671875,266.3958740234375,287.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685788088769186e-09,0.0010241225827485,-0.0218058545142412,0.0,0.0,0.0,-0.0091187339276075,60.0,-14.411842346191406,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,9.609024709789082e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,0.000101187666587,290.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,7.473686127923429e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,0.0001011876811389,291.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393615722656,0.0,0.0,0.0004799905291292,290.153564453125,294.1499938964844,266.4422302246094,265.5611572265625,266.7182006835937,266.4085998535156,286.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650995475534273e-09,0.0010238250251859,-0.0217147450894117,0.0,0.0,0.0,-0.0091014858335256,60.0,-14.392739295959473,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,9.609024709789082e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,0.000101187666587,290.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,7.473686127923429e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,0.0001011876811389,291.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393615722656,0.0,0.0,0.0004799905291292,290.153564453125,294.1499938964844,266.4422302246094,265.5611572265625,266.7182006835937,266.4085998535156,286.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650995475534273e-09,0.0010238250251859,-0.0217147450894117,0.0,0.0,0.0,-0.0091014858335256,60.0,-14.392739295959473,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55889892578125,0.0,0.0,9.60660181590356e-05,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259704589844,0.0,0.0,0.0001011621498037,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281677246094,0.0,0.0,7.471801654901356e-05,290.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,0.0001011621643556,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0004798694862984,290.1445617675781,294.1499938964844,266.45001220703125,265.5704650878906,266.7133178710937,266.4201354980469,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620799185621308e-09,0.0010235668160021,-0.0216356720775365,0.0,0.0,0.0,-0.0090865166857838,60.0,-14.37515926361084,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55889892578125,0.0,0.0,9.60660181590356e-05,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259704589844,0.0,0.0,0.0001011621498037,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281677246094,0.0,0.0,7.471801654901356e-05,290.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,0.0001011621643556,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0004798694862984,290.1445617675781,294.1499938964844,266.45001220703125,265.5704650878906,266.7133178710937,266.4201354980469,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620799185621308e-09,0.0010235668160021,-0.0216356720775365,0.0,0.0,0.0,-0.0090865166857838,60.0,-14.37515926361084,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,9.604644583305344e-05,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,0.0001011415370157,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169372558594,0.0,0.0,7.470279524568468e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47149658203125,0.0,0.0,0.0001011415515677,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194641113281,0.0,0.0,0.000479771697428,290.1355285644531,294.1499938964844,266.455810546875,265.5771484375,266.7086181640625,266.4300537109375,286.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596405365324244e-09,0.0010233581997454,-0.0215717945247888,0.0,0.0,0.0,-0.0090744234621524,60.0,-14.359663963317873,-0.0,-7.140393165627756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
