time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352920,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,9.604644583305344e-05,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,0.0001011415370157,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169372558594,0.0,0.0,7.470279524568468e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47149658203125,0.0,0.0,0.0001011415515677,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194641113281,0.0,0.0,0.000479771697428,290.1355285644531,294.1499938964844,266.455810546875,265.5771484375,266.7086181640625,266.4300537109375,286.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596405365324244e-09,0.0010233581997454,-0.0215717945247888,0.0,0.0,0.0,-0.0090744234621524,60.0,-14.359663963317873,-0.0,-7.140393165627756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357360839844,0.0,0.0,9.603302896721289e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50360107421875,0.0,0.0,0.0001011274071061,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,7.469236152246594e-05,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.000101127421658,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,0.0004797047004103,290.12646484375,294.1499938964844,266.4595642089844,265.5813293457031,266.7041015625,266.4383239746094,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232237400487,8.579687182930229e-09,0.0010232152417302,-0.0215280130505561,0.0,0.0,0.0,-0.0090661346912384,60.0,-14.346365928649902,-0.0,-7.138397961625742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357360839844,0.0,0.0,9.603302896721289e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50360107421875,0.0,0.0,0.0001011274071061,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,7.469236152246594e-05,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.000101127421658,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,0.0004797047004103,290.12646484375,294.1499938964844,266.4595642089844,265.5813293457031,266.7041015625,266.4383239746094,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232237400487,8.579687182930229e-09,0.0010232152417302,-0.0215280130505561,0.0,0.0,0.0,-0.0090661346912384,60.0,-14.346365928649902,-0.0,-7.138397961625742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299377441406,0.0,0.0,9.602926002116874e-05,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0001011234417092,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,7.468942931154743e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001011234489851,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,0.000479685870232,290.1219482421875,294.1499938964844,266.460693359375,265.58251953125,266.701904296875,266.4418640136719,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231835767626,8.574986942733176e-09,0.0010231749620288,-0.02151570469141,0.0,0.0,0.0,-0.0090638045221567,60.0,-14.34058952331543,-0.0,-7.137837343407227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.524169921875,0.0,0.0,9.602912177797408e-05,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,0.00010112329619,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945678710937,0.0,0.0,7.468932017218322e-05,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,0.0001011233107419,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995361328125,0.0,0.0,0.0004796851717401,290.1174011230469,294.1499938964844,266.4613342285156,265.5830993652344,266.69970703125,266.44488525390625,286.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231820633634,8.574813747941334e-09,0.0010231735650449,-0.0215152520686388,0.0,0.0,0.0,-0.0090637188404798,60.0,-14.335607528686523,-0.0,-7.13781673766789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126037597656,0.0,0.0,9.604058868717402e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,0.0001011353670037,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833984375,0.0,0.0,7.46982404962182e-05,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396667480469,0.0,0.0,0.0001011353815556,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,0.0004797424480784,290.1083068847656,294.1499938964844,266.4611511230469,265.5825500488281,266.6954040527344,266.44976806640625,286.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304183036,8.589096545108532e-09,0.0010232955683022,-0.0215526539832353,0.0,0.0,0.0,-0.009070798754692,60.0,-14.327898979187012,-0.0,-7.139520619148243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126037597656,0.0,0.0,9.604058868717402e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,0.0001011353670037,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833984375,0.0,0.0,7.46982404962182e-05,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396667480469,0.0,0.0,0.0001011353815556,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,0.0004797424480784,290.1083068847656,294.1499938964844,266.4611511230469,265.5825500488281,266.6954040527344,266.44976806640625,286.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304183036,8.589096545108532e-09,0.0010232955683022,-0.0215526539832353,0.0,0.0,0.0,-0.009070798754692,60.0,-14.327898979187012,-0.0,-7.139520619148243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010681152344,0.0,0.0,9.607290849089622e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,0.0001011694039334,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47222900390625,0.0,0.0,7.472337892977521e-05,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0001011694184853,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37957763671875,0.0,0.0,0.0004799039161298,290.0992126464844,294.1499938964844,266.45904541015625,265.5797424316406,266.6911315917969,266.45281982421875,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236484231427,8.629358561051959e-09,0.0010236398084089,-0.0216580871492624,0.0,0.0,0.0,-0.0090907588601112,60.0,-14.324322700500488,-0.0,-7.14432601967019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010681152344,0.0,0.0,9.607290849089622e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,0.0001011694039334,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47222900390625,0.0,0.0,7.472337892977521e-05,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0001011694184853,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37957763671875,0.0,0.0,0.0004799039161298,290.0992126464844,294.1499938964844,266.45904541015625,265.5797424316406,266.6911315917969,266.45281982421875,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236484231427,8.629358561051959e-09,0.0010236398084089,-0.0216580871492624,0.0,0.0,0.0,-0.0090907588601112,60.0,-14.324322700500488,-0.0,-7.14432601967019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,9.61314290179871e-05,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,0.0001012310240184,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,7.476889004465193e-05,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,0.0001012310385704,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695983886719,0.0,0.0,0.0004801962058991,290.090087890625,294.1499938964844,266.4551086425781,265.5747985839844,266.6868896484375,266.4539794921875,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242718271911,8.702260245740945e-09,0.0010242630960419,-0.0218489896506071,0.0,0.0,0.0,-0.0091268988326191,60.0,-14.325538635253906,-0.0,-7.153030878725988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,9.61314290179871e-05,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,0.0001012310240184,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,7.476889004465193e-05,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,0.0001012310385704,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695983886719,0.0,0.0,0.0004801962058991,290.090087890625,294.1499938964844,266.4551086425781,265.5747985839844,266.6868896484375,266.4539794921875,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242718271911,8.702260245740945e-09,0.0010242630960419,-0.0218489896506071,0.0,0.0,0.0,-0.0091268988326191,60.0,-14.325538635253906,-0.0,-7.153030878725988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,9.621944627724588e-05,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479064941406,0.0,0.0,0.0001013237124425,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499206542969,0.0,0.0,7.483734952984378e-05,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,0.0001013237269944,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,0.0004806358774658,290.0809020996094,294.1499938964844,266.44940185546875,265.5678100585937,266.6826477050781,266.45330810546875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252094361931,8.81192097068606e-09,0.0010252007050439,-0.0221361462026834,0.0,0.0,0.0,-0.009181261062622,60.0,-14.332144737243652,-0.0,-7.166135418401609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,9.621944627724588e-05,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479064941406,0.0,0.0,0.0001013237124425,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499206542969,0.0,0.0,7.483734952984378e-05,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,0.0001013237269944,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,0.0004806358774658,290.0809020996094,294.1499938964844,266.44940185546875,265.5678100585937,266.6826477050781,266.45330810546875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252094361931,8.81192097068606e-09,0.0010252007050439,-0.0221361462026834,0.0,0.0,0.0,-0.009181261062622,60.0,-14.332144737243652,-0.0,-7.166135418401609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722595214844,0.0,0.0,9.627646068111062e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,0.0001013837536447,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443359375,0.0,0.0,7.488169649150223e-05,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001013837681966,291.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546142578125,0.0,0.0,0.0004809206875506,290.0763244628906,294.1499938964844,266.4458923339844,265.5635681152344,266.68048095703125,266.4521484375,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258168913424,8.882954816158417e-09,0.0010258080437779,-0.0223221518099308,0.0,0.0,0.0,-0.0092164753004908,60.0,-14.337921142578123,-0.0,-7.174630667350358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665222167969,0.0,0.0,9.634074376663192e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.436767578125,0.0,0.0,0.0001014514491544,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4387512207031,0.0,0.0,7.493168959626928e-05,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.397216796875,0.0,0.0,0.0001014514564303,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.349609375,0.0,0.0,0.0004812417901121,290.0717163085937,294.1499938964844,266.44195556640625,265.5588684082031,266.6783447265625,266.4505615234375,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265017626807,8.963041864262777e-09,0.0010264927987009,-0.0225318614393472,0.0,0.0,0.0,-0.0092561785131692,60.0,-14.344964027404783,-0.0,-7.184213757227553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,9.649563435232268e-05,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,0.0001016145542962,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,7.505216490244493e-05,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865661621094,0.0,0.0,0.0001016145688481,291.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.0004820155154448,290.0624694824219,294.1499938964844,266.4328308105469,265.5480651855469,266.6739501953125,266.4461364746094,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281519498676,9.156020830403122e-09,0.0010281427530571,-0.0230371691286563,0.0,0.0,0.0,-0.0093518458306789,60.0,-14.363327980041504,-0.0,-7.20733268622098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,9.649563435232268e-05,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,0.0001016145542962,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,7.505216490244493e-05,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865661621094,0.0,0.0,0.0001016145688481,291.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.0004820155154448,290.0624694824219,294.1499938964844,266.4328308105469,265.5480651855469,266.6739501953125,266.4461364746094,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281519498676,9.156020830403122e-09,0.0010281427530571,-0.0230371691286563,0.0,0.0,0.0,-0.0093518458306789,60.0,-14.363327980041504,-0.0,-7.20733268622098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434814453125,0.0,0.0,9.66821753536351e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001018109905999,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,7.519724749727175e-05,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,0.0001018109978758,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295288085937,0.0,0.0,0.0004829473036807,290.05322265625,294.1499938964844,266.4220886230469,265.5354919433594,266.66943359375,266.4396667480469,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301393922418,9.388427812950796e-09,0.0010301299626007,-0.0236456934362649,0.0,0.0,0.0,-0.009467058815062,60.0,-14.38821029663086,-0.0,-7.235224330770508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434814453125,0.0,0.0,9.66821753536351e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001018109905999,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,7.519724749727175e-05,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,0.0001018109978758,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295288085937,0.0,0.0,0.0004829473036807,290.05322265625,294.1499938964844,266.4220886230469,265.5354919433594,266.66943359375,266.4396667480469,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301393922418,9.388427812950796e-09,0.0010301299626007,-0.0236456934362649,0.0,0.0,0.0,-0.009467058815062,60.0,-14.38821029663086,-0.0,-7.235224330770508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,9.689858416095376e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,0.0001020388808683,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,7.536556950071827e-05,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0001020388954202,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194580078125,0.0,0.0,0.0004840283363591,290.0439147949219,294.1499938964844,266.4097900390625,265.521240234375,266.664794921875,266.43145751953125,286.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324451141059,9.65805568853284e-09,0.0010324354516342,-0.0243516433984041,0.0,0.0,0.0,-0.009600724093616,60.0,-14.418427467346191,-0.0,-7.267650659059657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,9.689858416095376e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,0.0001020388808683,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,7.536556950071827e-05,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0001020388954202,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194580078125,0.0,0.0,0.0004840283363591,290.0439147949219,294.1499938964844,266.4097900390625,265.521240234375,266.664794921875,266.43145751953125,286.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324451141059,9.65805568853284e-09,0.0010324354516342,-0.0243516433984041,0.0,0.0,0.0,-0.009600724093616,60.0,-14.418427467346191,-0.0,-7.267650659059657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,9.714077168609948e-05,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39215087890625,0.0,0.0,0.0001022939177346,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39404296875,0.0,0.0,7.555393676739186e-05,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35455322265625,0.0,0.0,0.0001022939250105,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,0.0004852381243836,290.0345764160156,294.1499938964844,266.3959655761719,265.50543212890625,266.65997314453125,266.4212646484375,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350254597142,9.959797431235984e-09,0.0010350154479965,-0.0251416303217411,0.0,0.0,0.0,-0.009750310331583,60.0,-14.454184532165527,-0.0,-7.304024762788688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,9.714077168609948e-05,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39215087890625,0.0,0.0,0.0001022939177346,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39404296875,0.0,0.0,7.555393676739186e-05,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35455322265625,0.0,0.0,0.0001022939250105,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,0.0004852381243836,290.0345764160156,294.1499938964844,266.3959655761719,265.50543212890625,266.65997314453125,266.4212646484375,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350254597142,9.959797431235984e-09,0.0010350154479965,-0.0251416303217411,0.0,0.0,0.0,-0.009750310331583,60.0,-14.454184532165527,-0.0,-7.304024762788688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41461181640625,0.0,0.0,9.727058932185172e-05,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38653564453125,0.0,0.0,0.0001024306184262,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,7.565490523120388e-05,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,0.0001024306257022,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.0,0.0004858865577261,290.0298767089844,294.1499938964844,266.38848876953125,265.4969482421875,266.6575012207031,266.4153747558594,286.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364085901528,1.0121535609641796e-08,0.0010363984620198,-0.0255650598555803,0.0,0.0,0.0,-0.0098304906859993,60.0,-14.473986625671388,-0.0,-7.323559003680202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088439941406,0.0,0.0,9.74038994172588e-05,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,0.0001025710007525,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828125,0.0,0.0,7.575859490316361e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438415527344,0.0,0.0,0.0001025710153044,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0004865524824708,290.0251770019531,294.1499938964844,266.38067626953125,265.4881286621094,266.65496826171875,266.4091491699219,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378288570791,1.0287632079553076e-08,0.0010378186125308,-0.0259998831897974,0.0,0.0,0.0,-0.0099128307774662,60.0,-14.494586944580078,-0.0,-7.343646757362876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3972473144531,0.0,0.0,9.768228483153508e-05,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,0.0001028641563607,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,7.597511284984648e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,0.0001028641636366,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,0.0004879430925939,290.0157165527344,294.1499938964844,266.3639831542969,265.46942138671875,266.6496887207031,266.3951416015625,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407950030639,1.0634477298765432e-08,0.0010407844092696,-0.0269078388810157,0.0,0.0,0.0,-0.0100847771391272,60.0,-14.538702011108398,-0.0,-7.38568317615318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3972473144531,0.0,0.0,9.768228483153508e-05,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,0.0001028641563607,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,7.597511284984648e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,0.0001028641636366,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,0.0004879430925939,290.0157165527344,294.1499938964844,266.3639831542969,265.46942138671875,266.6496887207031,266.3951416015625,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407950030639,1.0634477298765432e-08,0.0010407844092696,-0.0269078388810157,0.0,0.0,0.0,-0.0100847771391272,60.0,-14.538702011108398,-0.0,-7.38568317615318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,9.79689139057882e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584899902344,0.0,0.0,0.0001031659849104,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,7.619804819114506e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,0.0001031659994623,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27886962890625,0.0,0.0,0.0004893748555332,290.0062561035156,294.1499938964844,266.3459167480469,265.44940185546875,266.64422607421875,266.37969970703125,286.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438490426167,1.0991594301401621e-08,0.0010438379831612,-0.0278426147997379,0.0,0.0,0.0,-0.010261814109981,60.0,-14.585289001464844,-0.0,-7.429090231880765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,9.79689139057882e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584899902344,0.0,0.0,0.0001031659849104,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,7.619804819114506e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,0.0001031659994623,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27886962890625,0.0,0.0,0.0004893748555332,290.0062561035156,294.1499938964844,266.3459167480469,265.44940185546875,266.64422607421875,266.37969970703125,286.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438490426167,1.0991594301401621e-08,0.0010438379831612,-0.0278426147997379,0.0,0.0,0.0,-0.010261814109981,60.0,-14.585289001464844,-0.0,-7.429090231880765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,9.825836605159566e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,0.0001034707966027,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,7.642317359568551e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.0001034708038787,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,0.0004908207338303,289.9967041015625,294.1499938964844,266.3265991210937,265.4281921386719,266.63848876953125,266.3624267578125,286.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469330009073,1.1352230266936658e-08,0.0010469215922057,-0.0287865307182073,0.0,0.0,0.0,-0.0104405963793396,60.0,-14.63403606414795,-0.0,-7.473052932027714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,9.825836605159566e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,0.0001034707966027,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,7.642317359568551e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.0001034708038787,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,0.0004908207338303,289.9967041015625,294.1499938964844,266.3265991210937,265.4281921386719,266.63848876953125,266.3624267578125,286.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469330009073,1.1352230266936658e-08,0.0010469215922057,-0.0287865307182073,0.0,0.0,0.0,-0.0104405963793396,60.0,-14.63403606414795,-0.0,-7.473052932027714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,9.85452497843653e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359375,0.0,0.0,0.0001037728943629,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,7.664630538783967e-05,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,0.0001037729089148,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,0.0004922537482343,289.9871520996094,294.1499938964844,266.3059997558594,265.4058837890625,266.6324768066406,266.3436889648437,286.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499897180125,1.1709664349268678e-08,0.001049977960065,-0.0297219920903444,0.0,0.0,0.0,-0.0106177916750311,60.0,-14.683707237243652,-0.0,-7.516754152447902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,9.85452497843653e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359375,0.0,0.0,0.0001037728943629,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,7.664630538783967e-05,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,0.0001037729089148,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,0.0004922537482343,289.9871520996094,294.1499938964844,266.3059997558594,265.4058837890625,266.6324768066406,266.3436889648437,286.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499897180125,1.1709664349268678e-08,0.001049977960065,-0.0297219920903444,0.0,0.0,0.0,-0.0106177916750311,60.0,-14.683707237243652,-0.0,-7.516754152447902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,9.868539200397208e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,0.0001039204726112,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33203125,0.0,0.0,7.675530650885776e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.0001039204871631,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,0.0004929538117721,289.9823303222656,294.1499938964844,266.2952575683594,265.3943176269531,266.6293334960937,266.33367919921875,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514828609302,1.1884274897511204e-08,0.0010514709865674,-0.0301789473742246,0.0,0.0,0.0,-0.0107043534517288,60.0,-14.708622932434082,-0.0,-7.53814859422164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,9.882363519864155e-05,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246154785156,0.0,0.0,0.0001040660499711,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32635498046875,0.0,0.0,7.686283061048016e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,0.0001040660572471,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,0.0004936443874612,289.9775085449219,294.1499938964844,266.28424072265625,265.3825378417969,266.6261291503906,266.3233947753906,286.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529558639973,1.2056514009373132e-08,0.0010529438732191,-0.0306296776980161,0.0,0.0,0.0,-0.0107897398993372,60.0,-14.733498573303224,-0.0,-7.559282266811351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390808105469,0.0,0.0,9.90861517493613e-05,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,0.0001043424999807,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,7.706700853304937e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,0.0001043425072566,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,0.0004949556896463,289.9678649902344,294.1499938964844,266.2613220214844,265.3582458496094,266.6194763183594,266.3017578125,286.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557529749348,1.2383599035103998e-08,0.0010557406349107,-0.0314855724573135,0.0,0.0,0.0,-0.0109518896788358,60.0,-14.782389640808104,-0.0,-7.599496854027167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390808105469,0.0,0.0,9.90861517493613e-05,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,0.0001043424999807,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,7.706700853304937e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,0.0001043425072566,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,0.0004949556896463,289.9678649902344,294.1499938964844,266.2613220214844,265.3582458496094,266.6194763183594,266.3017578125,286.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557529749348,1.2383599035103998e-08,0.0010557406349107,-0.0314855724573135,0.0,0.0,0.0,-0.0109518896788358,60.0,-14.782389640808104,-0.0,-7.599496854027167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.327392578125,0.0,0.0,9.932704415405168e-05,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30194091796875,0.0,0.0,0.000104596161691,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036193847656,0.0,0.0,7.725437171757221e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,0.0001045961762429,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22735595703125,0.0,0.0,0.0004961590166203,289.9581298828125,294.1499938964844,266.2373352050781,265.3331298828125,266.61248779296875,266.2789306640625,286.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583196999505,1.2683731398510645e-08,0.0010583070106804,-0.0322708785533905,0.0,0.0,0.0,-0.0111006777733564,60.0,-14.829459190368652,-0.0,-7.636491261564515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.327392578125,0.0,0.0,9.932704415405168e-05,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30194091796875,0.0,0.0,0.000104596161691,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036193847656,0.0,0.0,7.725437171757221e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,0.0001045961762429,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22735595703125,0.0,0.0,0.0004961590166203,289.9581298828125,294.1499938964844,266.2373352050781,265.3331298828125,266.61248779296875,266.2789306640625,286.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583196999505,1.2683731398510645e-08,0.0010583070106804,-0.0322708785533905,0.0,0.0,0.0,-0.0111006777733564,60.0,-14.829459190368652,-0.0,-7.636491261564515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
