time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355260,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,9.954016422852874e-05,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0001048205886036,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,7.742012530798092e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571716308594,0.0,0.0,0.0001048205958795,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21697998046875,0.0,0.0,0.0004972235765308,289.9483947753906,294.1499938964844,266.2123107910156,265.3072814941406,266.60516357421875,266.2549743652344,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060590497218,1.2949262995221034e-08,0.0010605775751173,-0.03296560049057,0.0,0.0,0.0,-0.0112323127686977,60.0,-14.873626708984377,-0.0,-7.66929559858909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,9.954016422852874e-05,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0001048205886036,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,7.742012530798092e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571716308594,0.0,0.0,0.0001048205958795,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21697998046875,0.0,0.0,0.0004972235765308,289.9483947753906,294.1499938964844,266.2123107910156,265.3072814941406,266.60516357421875,266.2549743652344,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060590497218,1.2949262995221034e-08,0.0010605775751173,-0.03296560049057,0.0,0.0,0.0,-0.0112323127686977,60.0,-14.873626708984377,-0.0,-7.66929559858909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,9.972223779186606e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,0.0001050123246386,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,7.756174454698339e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,0.0001050123319146,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,0.0004981330712325,289.9386291503906,294.1499938964844,266.18634033203125,265.28076171875,266.59747314453125,266.2299499511719,286.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625305585563,1.317611797446716e-08,0.0010625174036249,-0.0335590951144695,0.0,0.0,0.0,-0.0113447746261954,60.0,-14.91420555114746,-0.0,-7.697377668591798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,9.972223779186606e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,0.0001050123246386,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,7.756174454698339e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,0.0001050123319146,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,0.0004981330712325,289.9386291503906,294.1499938964844,266.18634033203125,265.28076171875,266.59747314453125,266.2299499511719,286.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625305585563,1.317611797446716e-08,0.0010625174036249,-0.0335590951144695,0.0,0.0,0.0,-0.0113447746261954,60.0,-14.91420555114746,-0.0,-7.697377668591798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981262207031,0.0,0.0,9.980105824070053e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27349853515625,0.0,0.0,0.0001050953214871,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.275146484375,0.0,0.0,7.762304448988289e-05,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,0.000105095336039,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,0.000498526787851,289.9337158203125,294.1499938964844,266.1730041503906,265.2673034667969,266.5934753417969,266.2170715332031,286.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633703786879,1.3274320309619725e-08,0.0010633571073412,-0.0338160023093223,0.0,0.0,0.0,-0.0113934576511383,60.0,-14.932971954345703,-0.0,-7.709549976198107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,9.98717441689223e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677917480469,0.0,0.0,0.0001051697618095,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.0,7.767802890157327e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,0.0001051697690854,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.0,0.0004988799337297,289.9288024902344,294.1499938964844,266.159423828125,265.2536926269531,266.58941650390625,266.2039794921875,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641235858201,1.3362394746252448e-08,0.0010641101980581,-0.0340464040637016,0.0,0.0,0.0,-0.0114371199160814,60.0,-14.950724601745604,-0.0,-7.720474570760416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,9.9989672889933e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,0.0001052939405781,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,7.776974962325767e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22430419921875,0.0,0.0,0.00010529395513,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,0.0004994689952582,289.9189758300781,294.1499938964844,266.13165283203125,265.22613525390625,266.5809631347656,266.1771240234375,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653800563886,1.3509319884974502e-08,0.0010653665522113,-0.0344307497143745,0.0,0.0,0.0,-0.0115099577233195,60.0,-14.983241081237791,-0.0,-7.738717044958322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,9.9989672889933e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,0.0001052939405781,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,7.776974962325767e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22430419921875,0.0,0.0,0.00010529395513,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,0.0004994689952582,289.9189758300781,294.1499938964844,266.13165283203125,265.22613525390625,266.5809631347656,266.1771240234375,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653800563886,1.3509319884974502e-08,0.0010653665522113,-0.0344307497143745,0.0,0.0,0.0,-0.0115099577233195,60.0,-14.983241081237791,-0.0,-7.738717044958322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,0.0001000764386844,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450256347656,0.0,0.0,0.0001053853120538,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,7.783723413012922e-05,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133483886719,0.0,0.0,0.0001053853266057,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,0.0004999024095013,289.9090881347656,294.1499938964844,266.10308837890625,265.1982116699219,266.5721435546875,266.14947509765625,286.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663046268746,1.3617427185863562e-08,0.0010662910062819,-0.0347135439515113,0.0,0.0,0.0,-0.0115635516121983,60.0,-15.01162052154541,-0.0,-7.752153408091544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,0.0001000764386844,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450256347656,0.0,0.0,0.0001053853120538,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,7.783723413012922e-05,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133483886719,0.0,0.0,0.0001053853266057,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,0.0004999024095013,289.9090881347656,294.1499938964844,266.10308837890625,265.1982116699219,266.5721435546875,266.14947509765625,286.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663046268746,1.3617427185863562e-08,0.0010662910062819,-0.0347135439515113,0.0,0.0,0.0,-0.0115635516121983,60.0,-15.01162052154541,-0.0,-7.752153408091544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,0.0001001361524686,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0001054481981555,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351989746094,0.0,0.0,7.788367656758055e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023620605469,0.0,0.0,0.0001054482054314,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,0.0005002006655558,289.8992004394531,294.1499938964844,266.0737609863281,265.16998291015625,266.5629577636719,266.12109375,286.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669409530237,1.3691821898476064e-08,0.0010669272160157,-0.0349081419408321,0.0,0.0,0.0,-0.0116004319861531,60.0,-15.036294937133787,-0.0,-7.761406095596612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,0.0001001361524686,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0001054481981555,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351989746094,0.0,0.0,7.788367656758055e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023620605469,0.0,0.0,0.0001054482054314,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,0.0005002006655558,289.8992004394531,294.1499938964844,266.0737609863281,265.16998291015625,266.5629577636719,266.12109375,286.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669409530237,1.3691821898476064e-08,0.0010669272160157,-0.0349081419408321,0.0,0.0,0.0,-0.0116004319861531,60.0,-15.036294937133787,-0.0,-7.761406095596612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,0.0001001704367808,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,0.0001054842941812,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,7.791034295223653e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,0.0001054843014571,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,0.0005003719124943,289.8892822265625,294.1499938964844,266.0437316894531,265.1415405273437,266.5533752441406,266.092041015625,286.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673062643036,1.3734528181430504e-08,0.0010672925272956,-0.0350198522210121,0.0,0.0,0.0,-0.0116216037422418,60.0,-15.05763339996338,-0.0,-7.766720244717362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,0.0001001704367808,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,0.0001054842941812,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,7.791034295223653e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,0.0001054843014571,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,0.0005003719124943,289.8892822265625,294.1499938964844,266.0437316894531,265.1415405273437,266.5533752441406,266.092041015625,286.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673062643036,1.3734528181430504e-08,0.0010672925272956,-0.0350198522210121,0.0,0.0,0.0,-0.0116216037422418,60.0,-15.05763339996338,-0.0,-7.766720244717362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0001001799391815,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,0.0001054943058989,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,7.791773532517254e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,0.0001054943131748,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,0.0005004194099456,289.88433837890625,294.1499938964844,266.0284729003906,265.1272888183594,266.5484313964844,266.0772399902344,286.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746370264300369e-08,0.0010673938086256,-0.0350508280098438,0.0,0.0,0.0,-0.0116274747997522,60.0,-15.067028045654297,-0.0,-7.768194620894064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,0.0001001841883407,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,0.0001054987806128,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,7.792103860992938e-05,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,0.0001054987878887,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.143798828125,0.0,0.0,0.0005004406557418,289.8793640136719,294.1499938964844,266.0130615234375,265.1130065917969,266.5433959960937,266.06231689453125,286.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674528311938,1.375166114314652e-08,0.0010674390941858,-0.0350646674633026,0.0,0.0,0.0,-0.0116300974041223,60.0,-15.07576847076416,-0.0,-7.768853294010114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,0.0001001794444164,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,0.0001054937820299,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,7.791734969941899e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,0.0001054937893059,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,0.0005004169652238,289.86944580078125,294.1499938964844,265.9818115234375,265.0844421386719,266.5330505371094,266.03204345703125,286.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674021905288,1.3745744986692898e-08,0.0010673884535208,-0.0350491888821125,0.0,0.0,0.0,-0.0116271646693348,60.0,-15.091559410095217,-0.0,-7.768116461193132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,0.0001001794444164,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,0.0001054937820299,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,7.791734969941899e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,0.0001054937893059,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,0.0005004169652238,289.86944580078125,294.1499938964844,265.9818115234375,265.0844421386719,266.5330505371094,266.03204345703125,286.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674021905288,1.3745744986692898e-08,0.0010673884535208,-0.0350491888821125,0.0,0.0,0.0,-0.0116271646693348,60.0,-15.091559410095217,-0.0,-7.768116461193132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,0.0001001613927655,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881103515625,0.0,0.0,0.0001054747772286,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896057128906,0.0,0.0,7.790330710122362e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584777832031,0.0,0.0,0.0001054747845046,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,0.000500326801557,289.8594665527344,294.1499938964844,265.95001220703125,265.0559387207031,266.5222473144531,266.00115966796875,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723250980035573e-08,0.0010671962518244,-0.0349903553724288,0.0,0.0,0.0,-0.011616013944149,60.0,-15.105188369750977,-0.0,-7.765316922814236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,0.0001001613927655,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881103515625,0.0,0.0,0.0001054747772286,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896057128906,0.0,0.0,7.790330710122362e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584777832031,0.0,0.0,0.0001054747845046,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,0.000500326801557,289.8594665527344,294.1499938964844,265.95001220703125,265.0559387207031,266.5222473144531,266.00115966796875,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723250980035573e-08,0.0010671962518244,-0.0349903553724288,0.0,0.0,0.0,-0.011616013944149,60.0,-15.105188369750977,-0.0,-7.765316922814236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,0.0001001344062387,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767578125,0.0,0.0,0.0001054463573382,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17822265625,0.0,0.0,7.788232323946431e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0001054463718901,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,0.0005001919926144,289.8495178222656,294.1499938964844,265.917236328125,265.0271911621094,266.5110778808594,265.9696960449219,286.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-15.11766242980957,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,0.0001001344062387,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767578125,0.0,0.0,0.0001054463573382,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17822265625,0.0,0.0,7.788232323946431e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0001054463718901,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,0.0005001919926144,289.8495178222656,294.1499938964844,265.917236328125,265.0271911621094,266.5110778808594,265.9696960449219,286.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-15.11766242980957,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,0.000100104836747,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,0.0001054152162396,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,7.785931666148826e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001054152235155,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,0.000500044261571,289.83953857421875,294.1499938964844,265.8830261230469,264.997802734375,266.4994506835937,265.937255859375,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-15.130182266235352,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,0.000100104836747,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,0.0001054152162396,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,7.785931666148826e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001054152235155,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,0.000500044261571,289.83953857421875,294.1499938964844,265.8830261230469,264.997802734375,266.4994506835937,265.937255859375,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-15.130182266235352,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,0.0001000900301733,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.0001053996238624,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,7.784780609654263e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0001053996384143,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966186523437,0.0,0.0,0.0004999703378416,289.83453369140625,294.1499938964844,265.8653564453125,264.9828186035156,266.49346923828125,265.9206237792969,286.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-15.136678695678713,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,0.0001000758566078,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,0.0001053847008734,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,7.783678302075714e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,0.0001053847081493,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,0.0004998994991183,289.8295593261719,294.1499938964844,265.8473205566406,264.9676818847656,266.4873962402344,265.9036865234375,286.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-15.143470764160156,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,0.0001000499323708,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,0.0001053574014804,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,7.781662134220824e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,0.0001053574160323,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,0.0004997700452804,289.8195495605469,294.1499938964844,265.8101501464844,264.9367370605469,266.4748840332031,265.8689270019531,286.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-15.158019065856934,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,0.0001000499323708,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,0.0001053574014804,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,7.781662134220824e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,0.0001053574160323,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,0.0004997700452804,289.8195495605469,294.1499938964844,265.8101501464844,264.9367370605469,266.4748840332031,265.8689270019531,286.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-15.158019065856934,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0001000291449599,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,0.0001053355081239,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,7.78004468884319e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,0.0001053355153999,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,0.0004996661446057,289.8095397949219,294.1499938964844,265.7714538574219,264.9049072265625,266.4618835449219,265.8326721191406,286.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558443257011277e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343118086457,60.0,-15.174322128295898,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0001000291449599,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,0.0001053355081239,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,7.78004468884319e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,0.0001053355153999,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,0.0004996661446057,289.8095397949219,294.1499938964844,265.7714538574219,264.9049072265625,266.4618835449219,265.8326721191406,286.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558443257011277e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343118086457,60.0,-15.174322128295898,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,0.0001000141564873,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,0.0001053197265719,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,7.778879080433398e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0001053197411238,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,0.0004995912895537,289.7995300292969,294.1499938964844,265.7312316894531,264.8721008300781,266.44842529296875,265.79510498046875,286.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-15.192373275756836,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,0.0001000141564873,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,0.0001053197265719,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,7.778879080433398e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0001053197411238,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,0.0004995912895537,289.7995300292969,294.1499938964844,265.7312316894531,264.8721008300781,266.44842529296875,265.79510498046875,286.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-15.192373275756836,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0001000067568384,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0001053119340213,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,7.778303552186117e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0001053119412972,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,0.0004995543276891,289.7895202636719,294.1499938964844,265.689453125,264.83819580078125,266.43438720703125,265.7558288574219,286.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-15.21277904510498,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0001000067568384,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0001053119340213,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,7.778303552186117e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0001053119412972,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,0.0004995543276891,289.7895202636719,294.1499938964844,265.689453125,264.83819580078125,266.43438720703125,265.7558288574219,286.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-15.21277904510498,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,0.0001000053089228,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,0.0001053104060702,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,7.778190774843097e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,0.0001053104133461,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,0.0004995471099391,289.78448486328125,294.1499938964844,265.66796875,264.8208312988281,266.4271850585937,265.7357177734375,286.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.0115195820108056,60.0,-15.223665237426758,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.0001000063930405,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0001053115556715,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,7.778275175951421e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0001053115629474,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,0.0004995525232516,289.77947998046875,294.1499938964844,265.6460876464844,264.8031921386719,266.4198303222656,265.7151184082031,286.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530083720070252e-08,0.001065544434823,-0.0344850681722164,0.0,0.0,0.0,-0.0115202525630593,60.0,-15.235243797302246,-0.0,-7.741297025631867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.0001000137854134,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,0.0001053193336701,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,7.778849976602942e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,0.0001053193482221,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,0.0004995894851163,289.7694091796875,294.1499938964844,265.60113525390625,264.7669372558594,266.4047546386719,265.6729431152344,286.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539288801212024e-08,0.0010656231315806,-0.0345091447234153,0.0,0.0,0.0,-0.0115248160436749,60.0,-15.259836196899414,-0.0,-7.742440288893705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.0001000137854134,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,0.0001053193336701,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,7.778849976602942e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,0.0001053193482221,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,0.0004995894851163,289.7694091796875,294.1499938964844,265.60113525390625,264.7669372558594,266.4047546386719,265.6729431152344,286.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539288801212024e-08,0.0010656231315806,-0.0345091447234153,0.0,0.0,0.0,-0.0115248160436749,60.0,-15.259836196899414,-0.0,-7.742440288893705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,0.0001000288175418,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,0.000105335158878,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,7.780019222991541e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0001053351734299,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,0.0004996645147912,289.7593688964844,294.1499938964844,265.5545654296875,264.7293701171875,266.3890991210937,265.6290283203125,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-15.286964416503906,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
