time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357600,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,0.0001000288175418,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,0.000105335158878,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,7.780019222991541e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0001053351734299,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,0.0004996645147912,289.7593688964844,294.1499938964844,265.5545654296875,264.7293701171875,266.3890991210937,265.6290283203125,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-15.286964416503906,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0001000521515379,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,0.0001053597370628,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,7.78183457441628e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03826904296875,0.0,0.0,0.0001053597516147,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,0.000499781104736,289.749267578125,294.1499938964844,265.50634765625,264.6903991699219,266.3727722167969,265.5832824707031,286.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-15.316654205322266,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0001000521515379,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,0.0001053597370628,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,7.78183457441628e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03826904296875,0.0,0.0,0.0001053597516147,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,0.000499781104736,289.749267578125,294.1499938964844,265.50634765625,264.6903991699219,266.3727722167969,265.5832824707031,286.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-15.316654205322266,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,0.0001000821939669,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,0.0001053913729265,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,7.784170884406194e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0001053913802024,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,0.0004999311640858,289.7391967773437,294.1499938964844,265.4564819335937,264.64996337890625,266.3558959960937,265.5361022949219,286.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-15.348284721374512,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,0.0001000821939669,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,0.0001053913729265,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,7.784170884406194e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0001053913802024,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,0.0004999311640858,289.7391967773437,294.1499938964844,265.4564819335937,264.64996337890625,266.3558959960937,265.5361022949219,286.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-15.348284721374512,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658569335937,0.0,0.0,0.0001001002892735,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,0.0001054104286595,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,7.785578782204539e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,0.0001054104359354,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,0.0005000215605832,289.734130859375,294.1499938964844,265.430908203125,264.6291809082031,266.34716796875,265.51177978515625,286.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-15.36520004272461,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,0.0001001198543235,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,0.0001054310268955,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,7.787100184941664e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,0.0001054310414474,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0005001192912459,289.7290954589844,294.1499938964844,265.4049072265625,264.60797119140625,266.3383178710937,265.487060546875,286.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-15.382591247558594,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,0.0001001649579848,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,0.0001054785243468,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,7.790607924107462e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0001054785316227,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,0.0005003446131013,289.7189636230469,294.1499938964844,265.3516540527344,264.5643615722656,266.32000732421875,265.4361877441406,286.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727620817860496e-08,0.0010672333883121,-0.0350017845630645,0.0,0.0,0.0,-0.0116181792691349,60.0,-15.419281005859377,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,0.0001001649579848,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,0.0001054785243468,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,7.790607924107462e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0001054785316227,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,0.0005003446131013,289.7189636230469,294.1499938964844,265.3516540527344,264.5643615722656,266.32000732421875,265.4361877441406,286.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727620817860496e-08,0.0010672333883121,-0.0350017845630645,0.0,0.0,0.0,-0.0116181792691349,60.0,-15.419281005859377,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,0.0001002161734504,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,0.0001055324610206,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,7.794591510901228e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,0.0001055324682965,291.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654235839844,0.0,0.0,0.000500600435771,289.7088317871094,294.1499938964844,265.2966613769531,264.51904296875,266.3011474609375,265.38385009765625,286.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791427555531754e-08,0.0010677789105102,-0.0351686850190162,0.0,0.0,0.0,-0.0116498107090592,60.0,-15.457921028137209,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,0.0001002161734504,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,0.0001055324610206,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,7.794591510901228e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,0.0001055324682965,291.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654235839844,0.0,0.0,0.000500600435771,289.7088317871094,294.1499938964844,265.2966613769531,264.51904296875,266.3011474609375,265.38385009765625,286.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791427555531754e-08,0.0010677789105102,-0.0351686850190162,0.0,0.0,0.0,-0.0116498107090592,60.0,-15.457921028137209,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.0001002746357698,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,0.000105594022898,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,7.799138256814331e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,0.0001055940301739,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,0.0005008924636058,289.6986694335937,294.1499938964844,265.2398986816406,264.4718933105469,266.2814636230469,265.3294677734375,286.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.38642688440882e-08,0.001068401732482,-0.0353592112660408,0.0,0.0,0.0,-0.0116859208792448,60.0,-15.499282836914062,-0.0,-7.78287585490034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.0001002746357698,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,0.000105594022898,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,7.799138256814331e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,0.0001055940301739,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,0.0005008924636058,289.6986694335937,294.1499938964844,265.2398986816406,264.4718933105469,266.2814636230469,265.3294677734375,286.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.38642688440882e-08,0.001068401732482,-0.0353592112660408,0.0,0.0,0.0,-0.0116859208792448,60.0,-15.499282836914062,-0.0,-7.78287585490034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01416015625,0.0,0.0,0.0001003394427243,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,0.0001056622641044,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,7.804179040249437e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,0.0001056622786563,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,0.0005012162146158,289.6885070800781,294.1499938964844,265.181396484375,264.42291259765625,266.2611389160156,265.2734680175781,286.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-15.54272174835205,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01416015625,0.0,0.0,0.0001003394427243,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,0.0001056622641044,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,7.804179040249437e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,0.0001056622786563,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,0.0005012162146158,289.6885070800781,294.1499938964844,265.181396484375,264.42291259765625,266.2611389160156,265.2734680175781,286.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-15.54272174835205,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,0.0001003748402581,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.0001056995388353,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,7.806932262610644e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,0.0001056995461112,291.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,0.000501392991282,289.68341064453125,294.1499938964844,265.1514892578125,264.3976745605469,266.2506408691406,265.24462890625,286.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-15.565522193908691,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.0001004114601528,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,0.0001057381014106,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,7.809780072420835e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0001057381086866,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,0.0005015759379602,289.6783142089844,294.1499938964844,265.12109375,264.3719787597656,266.239990234375,265.2154541015625,286.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-15.588756561279297,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,0.0001004910955089,290.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,0.0001058219640981,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,7.81597409513779e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.000105821971374,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,0.0005019737291149,289.6681213378906,294.1499938964844,265.0589904785156,264.3190002441406,266.218017578125,265.1555480957031,286.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-15.637261390686035,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,0.0001004910955089,290.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,0.0001058219640981,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,7.81597409513779e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.000105821971374,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,0.0005019737291149,289.6681213378906,294.1499938964844,265.0589904785156,264.3190002441406,266.218017578125,265.1555480957031,286.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-15.637261390686035,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.979736328125,0.0,0.0,0.0001005782978609,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0001059137939591,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,7.822756742825732e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,0.0001059138012351,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,0.0005024093552492,289.65789794921875,294.1499938964844,264.9950256347656,264.2639465332031,266.19537353515625,265.093994140625,286.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-15.688037872314451,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.979736328125,0.0,0.0,0.0001005782978609,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0001059137939591,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,7.822756742825732e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,0.0001059138012351,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,0.0005024093552492,289.65789794921875,294.1499938964844,264.9950256347656,264.2639465332031,266.19537353515625,265.093994140625,286.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-15.688037872314451,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0001006746533676,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,0.0001060152571881,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525451660156,0.0,0.0,7.83025097916834e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.000106015264464,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,0.0005028906161896,289.64764404296875,294.1499938964844,264.9292297363281,264.20672607421875,266.171875,265.0303649902344,286.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362656841626633e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-15.741793632507324,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0001006746533676,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,0.0001060152571881,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525451660156,0.0,0.0,7.83025097916834e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.000106015264464,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,0.0005028906161896,289.64764404296875,294.1499938964844,264.9292297363281,264.20672607421875,266.171875,265.0303649902344,286.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362656841626633e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-15.741793632507324,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.956787109375,0.0,0.0,0.0001007820101222,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,0.0001061283110175,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,7.838600868126377e-05,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,0.0001061283182934,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0005034269415773,289.63739013671875,294.1499938964844,264.8615417480469,264.1472473144531,266.1474304199219,264.9646301269531,286.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496419176168729e-08,0.0010738066630437,-0.0370125360786914,0.0,0.0,0.0,-0.0119993025436997,60.0,-15.798654556274414,-0.0,-7.861832074240739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.956787109375,0.0,0.0,0.0001007820101222,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,0.0001061283110175,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,7.838600868126377e-05,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,0.0001061283182934,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0005034269415773,289.63739013671875,294.1499938964844,264.8615417480469,264.1472473144531,266.1474304199219,264.9646301269531,286.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496419176168729e-08,0.0010738066630437,-0.0370125360786914,0.0,0.0,0.0,-0.0119993025436997,60.0,-15.798654556274414,-0.0,-7.861832074240739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,0.0001008392500807,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,0.0001061885923263,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,7.843053026590496e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0001061885996023,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,0.0005037128576077,289.6322631835937,294.1499938964844,264.8269958496094,264.1166381835937,266.1349182128906,264.9311218261719,286.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567740791449069e-08,0.0010744165629148,-0.0371990576386451,0.0,0.0,0.0,-0.012034660205245,60.0,-15.828075408935549,-0.0,-7.87076572805745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,0.0001009003608487,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,0.0001062529408955,290.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,7.847805682104081e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,0.0001062529481714,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,0.0005040180985815,289.6271057128906,294.1499938964844,264.7919921875,264.08544921875,266.1221618652344,264.8970642089844,286.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643876333764185e-08,0.0010750674409791,-0.0373981557786464,0.0,0.0,0.0,-0.0120724029839038,60.0,-15.85840892791748,-0.0,-7.880306895913236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,0.0001010333871818,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,0.0001063930249074,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,7.858152821427211e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,0.0001063930321834,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,0.0005046825972385,289.6167907714844,294.1499938964844,264.7204895019531,264.0212707519531,266.0960693359375,264.8276062011719,286.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764994658529,1.480962552591336e-08,0.0010764846811071,-0.0378315895795822,0.0,0.0,0.0,-0.012154571712017,60.0,-15.921538352966309,-0.0,-7.901099507989785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,0.0001010333871818,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,0.0001063930249074,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,7.858152821427211e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,0.0001063930321834,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,0.0005046825972385,289.6167907714844,294.1499938964844,264.7204895019531,264.0212707519531,266.0960693359375,264.8276062011719,286.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764994658529,1.480962552591336e-08,0.0010764846811071,-0.0378315895795822,0.0,0.0,0.0,-0.012154571712017,60.0,-15.921538352966309,-0.0,-7.901099507989785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,0.0001011823842418,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,0.0001065499236574,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,7.869741239119321e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,0.0001065499309333,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.000505426840391,289.6064758300781,294.1499938964844,264.64703369140625,263.95465087890625,266.0689697265625,264.755859375,286.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780869051814,1.4995261921058045e-08,0.0010780718876048,-0.0383170023560524,0.0,0.0,0.0,-0.0122465984895825,60.0,-15.988924980163574,-0.0,-7.92441952057743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,0.0001011823842418,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,0.0001065499236574,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,7.869741239119321e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,0.0001065499309333,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.000505426840391,289.6064758300781,294.1499938964844,264.64703369140625,263.95465087890625,266.0689697265625,264.755859375,286.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780869051814,1.4995261921058045e-08,0.0010780718876048,-0.0383170023560524,0.0,0.0,0.0,-0.0122465984895825,60.0,-15.988924980163574,-0.0,-7.92441952057743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,0.0001013506189337,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89508056640625,0.0,0.0,0.0001067270859493,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,7.882826321292669e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,0.0001067270932253,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0005062672425992,289.5961303710937,294.1499938964844,264.5716552734375,263.8854675292969,266.041015625,264.68212890625,286.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798793518915,1.520488446260515e-08,0.0010798641014844,-0.0388651043176651,0.0,0.0,0.0,-0.0123505163937807,60.0,-16.060306549072266,-0.0,-7.950793445843375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,0.0001013506189337,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89508056640625,0.0,0.0,0.0001067270859493,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,7.882826321292669e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,0.0001067270932253,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0005062672425992,289.5961303710937,294.1499938964844,264.5716552734375,263.8854675292969,266.041015625,264.68212890625,286.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798793518915,1.520488446260515e-08,0.0010798641014844,-0.0388651043176651,0.0,0.0,0.0,-0.0123505163937807,60.0,-16.060306549072266,-0.0,-7.950793445843375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.000101541976619,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,0.0001069285935955,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,7.897709292592481e-05,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0001069286008714,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0005072231288067,289.58575439453125,294.1499938964844,264.4942626953125,263.813720703125,266.0120849609375,264.6062316894531,286.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819181334227,1.5443307077589452e-08,0.0010819026501849,-0.0394884683191776,0.0,0.0,0.0,-0.0124687114730477,60.0,-16.13670539855957,-0.0,-7.98084371922414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.000101541976619,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,0.0001069285935955,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,7.897709292592481e-05,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0001069286008714,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0005072231288067,289.58575439453125,294.1499938964844,264.4942626953125,263.813720703125,266.0120849609375,264.6062316894531,286.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819181334227,1.5443307077589452e-08,0.0010819026501849,-0.0394884683191776,0.0,0.0,0.0,-0.0124687114730477,60.0,-16.13670539855957,-0.0,-7.98084371922414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,0.0001016462192637,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,0.000107038365968,290.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,7.905816892161965e-05,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,0.0001070383732439,291.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0005077437963336,289.5805358886719,294.1499938964844,264.454833984375,263.77685546875,265.9971923828125,264.5673522949219,286.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830287355929,1.557318718425904e-08,0.0010830131359398,-0.0398280248045921,0.0,0.0,0.0,-0.0125330975279212,60.0,-16.177030563354492,-0.0,-7.997238071766334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88775634765625,0.0,0.0,0.0001017583635984,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,0.000107156462036,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,7.91454003774561e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.000107156469312,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,0.0005083040450699,289.5753173828125,294.1499938964844,264.4148864746094,263.73931884765625,265.9820556640625,264.5279235839844,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5712920742316783e-08,0.0010842077899724,-0.0401933267712593,0.0,0.0,0.0,-0.012602369301021,60.0,-16.218826293945312,-0.0,-8.014894348207235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,0.0001020047566271,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,0.0001074159299605,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,7.933703454909846e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.0001074159299605,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0005095347878523,289.5648803710937,294.1499938964844,264.3334655761719,263.66217041015625,265.9510803222656,264.4475402832031,286.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086848671548,1.601992316579981e-08,0.0010868327226489,-0.0409958623349666,0.0,0.0,0.0,-0.0127545623108744,60.0,-16.306543350219727,-0.0,-8.053754640968691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,0.0001020047566271,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,0.0001074159299605,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,7.933703454909846e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.0001074159299605,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0005095347878523,289.5648803710937,294.1499938964844,264.3334655761719,263.66217041015625,265.9510803222656,264.4475402832031,286.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086848671548,1.601992316579981e-08,0.0010868327226489,-0.0409958623349666,0.0,0.0,0.0,-0.0127545623108744,60.0,-16.306543350219727,-0.0,-8.053754640968691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
