time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359940,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0001022855722112,290.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,0.0001077116321539,290.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,7.955544424476102e-05,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,0.0001077116394299,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,0.0005109375342726,289.5544128417969,294.1499938964844,264.25,263.582275390625,265.9189758300781,264.36474609375,286.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089840545319,1.6369810396099638e-08,0.0010898242471739,-0.0419104062020778,0.0,0.0,0.0,-0.0129280146211385,60.0,-16.40144157409668,-0.0,-8.098157877611811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0001022855722112,290.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,0.0001077116321539,290.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,7.955544424476102e-05,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,0.0001077116394299,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,0.0005109375342726,289.5544128417969,294.1499938964844,264.25,263.582275390625,265.9189758300781,264.36474609375,286.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089840545319,1.6369810396099638e-08,0.0010898242471739,-0.0419104062020778,0.0,0.0,0.0,-0.0129280146211385,60.0,-16.40144157409668,-0.0,-8.098157877611811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,0.0001026217360049,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,0.0001080656365957,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,7.98169057816267e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0001080656438716,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0005126167670823,289.5438842773437,294.1499938964844,264.1632385253906,263.4986877441406,265.88580322265625,264.279296875,286.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934221791103,1.6788671786116538e-08,0.0010934052988886,-0.0430051013827323,0.0,0.0,0.0,-0.0131356595084071,60.0,-16.505157470703125,-0.0,-8.151474872875043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,0.0001026217360049,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,0.0001080656365957,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,7.98169057816267e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0001080656438716,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0005126167670823,289.5438842773437,294.1499938964844,264.1632385253906,263.4986877441406,265.88580322265625,264.279296875,286.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934221791103,1.6788671786116538e-08,0.0010934052988886,-0.0430051013827323,0.0,0.0,0.0,-0.0131356595084071,60.0,-16.505157470703125,-0.0,-8.151474872875043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0001030317143886,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,0.0001084973628167,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,8.01357819000259e-05,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0001084973700926,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,0.0005146646872162,289.5333251953125,294.1499938964844,264.0721435546875,263.4107666015625,265.8513488769531,264.18975830078125,286.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977901984006,1.7299505827850226e-08,0.0010977728525176,-0.0443399585783481,0.0,0.0,0.0,-0.0133888991549611,60.0,-16.623472213745117,-0.0,-8.216735380983664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0001030317143886,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,0.0001084973628167,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,8.01357819000259e-05,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0001084973700926,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,0.0005146646872162,289.5333251953125,294.1499938964844,264.0721435546875,263.4107666015625,265.8513488769531,264.18975830078125,286.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977901984006,1.7299505827850226e-08,0.0010977728525176,-0.0443399585783481,0.0,0.0,0.0,-0.0133888991549611,60.0,-16.623472213745117,-0.0,-8.216735380983664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0001032618747558,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,0.0001087397249648,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,8.031479228520766e-05,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,0.0001087397322407,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,0.0005158143467269,289.52801513671875,294.1499938964844,264.02508544921875,263.36529541015625,265.8336486816406,264.1435546875,286.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002423707395,1.758628265235984e-08,0.0011002246756106,-0.0450892373919487,0.0,0.0,0.0,-0.0135310655459761,60.0,-16.687623977661133,-0.0,-8.253486072362649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0001035129171214,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0001090040896087,290.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,8.051004988374189e-05,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,0.0001090040968847,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,0.0005170683725737,289.5226745605469,294.1499938964844,263.9770202636719,263.31884765625,265.81561279296875,264.0961303710937,286.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029170127585,1.7899088433637192e-08,0.0011028990847989,-0.0459064282476902,0.0,0.0,0.0,-0.0136861335486173,60.0,-16.755964279174805,-0.0,-8.293665132441674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,0.0001040690549416,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0001095897241611,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,8.094259828794748e-05,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0001095897314371,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0005198463913984,289.5119934082031,294.1499938964844,263.878173828125,263.2231750488281,265.7785949707031,263.99822998046875,286.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088422033935,1.8592043460330387e-08,0.0011088236933574,-0.0477164275944232,0.0,0.0,0.0,-0.0140296574681997,60.0,-16.90340232849121,-0.0,-8.383021565805394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,0.0001040690549416,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0001095897241611,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,8.094259828794748e-05,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0001095897314371,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0005198463913984,289.5119934082031,294.1499938964844,263.878173828125,263.2231750488281,265.7785949707031,263.99822998046875,286.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088422033935,1.8592043460330387e-08,0.0011088236933574,-0.0477164275944232,0.0,0.0,0.0,-0.0140296574681997,60.0,-16.90340232849121,-0.0,-8.383021565805394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0001047004625434,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,0.0001102546302718,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,8.14336963230744e-05,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0001102546375477,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.0005230004317127,289.5012512207031,294.1499938964844,263.7758483886719,263.1240539550781,265.7400207519531,263.8955993652344,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378802562641795e-08,0.0011155502870678,-0.049770887941122,0.0,0.0,0.0,-0.0144196832552552,60.0,-17.067655563354492,-0.0,-8.4850526604896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0001047004625434,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,0.0001102546302718,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,8.14336963230744e-05,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0001102546375477,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.0005230004317127,289.5012512207031,294.1499938964844,263.7758483886719,263.1240539550781,265.7400207519531,263.8955993652344,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378802562641795e-08,0.0011155502870678,-0.049770887941122,0.0,0.0,0.0,-0.0144196832552552,60.0,-17.067655563354492,-0.0,-8.4850526604896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,0.0001054058157023,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,0.0001109974036808,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,8.198230352718383e-05,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,0.0001109974109567,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.0005265237996354,289.49041748046875,294.1499938964844,263.6703491210937,263.02178955078125,265.699951171875,263.7891540527344,286.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-17.24637794494629,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,0.0001054058157023,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,0.0001109974036808,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,8.198230352718383e-05,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,0.0001109974109567,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.0005265237996354,289.49041748046875,294.1499938964844,263.6703491210937,263.02178955078125,265.699951171875,263.7891540527344,286.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-17.24637794494629,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0001061836228473,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0001118164727813,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,8.258726302301511e-05,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0001118164800573,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0005304091027937,289.4794921875,294.1499938964844,263.5619812011719,262.9166564941406,265.65826416015625,263.67889404296875,286.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-17.440933227539062,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0001061836228473,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0001118164727813,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,8.258726302301511e-05,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0001118164800573,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0005304091027937,289.4794921875,294.1499938964844,263.5619812011719,262.9166564941406,265.65826416015625,263.67889404296875,286.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-17.440933227539062,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,0.0001066000913851,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,0.0001122550384025,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,8.291118865599856e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,0.0001122550384025,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0005324894445948,289.4739990234375,294.1499938964844,263.5068359375,262.86309814453125,265.6367492675781,263.6224365234375,286.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.1745842460063614e-08,0.0011357875773683,-0.0559480935335159,0.0,0.0,0.0,-0.0155931124463677,60.0,-17.544116973876953,-0.0,-8.795741024414384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,0.0001070308499038,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,0.000112708643428,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,8.324621740030125e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.000112708643428,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0005346411489881,289.4684753417969,294.1499938964844,263.4510498046875,262.8089294433594,265.6148376464844,263.5653381347656,286.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259532444099e-08,0.0011403765529394,-0.0573479942977428,0.0,0.0,0.0,-0.0158591996878385,60.0,-17.650251388549805,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0001079419162124,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,0.0001136680366471,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,8.395482291234657e-05,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,0.000113668043923,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0005391921731643,289.4573669433594,294.1499938964844,263.3378295898437,262.6989440917969,265.5696716308594,263.44891357421875,286.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.341786320414485e-08,0.001150082447566,-0.0603077784180641,0.0,0.0,0.0,-0.0164219923317432,60.0,-17.873830795288086,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0001079419162124,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,0.0001136680366471,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,8.395482291234657e-05,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,0.000113668043923,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0005391921731643,289.4573669433594,294.1499938964844,263.3378295898437,262.6989440917969,265.5696716308594,263.44891357421875,286.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.341786320414485e-08,0.001150082447566,-0.0603077784180641,0.0,0.0,0.0,-0.0164219923317432,60.0,-17.873830795288086,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,0.000108909633127,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,0.0001146870927186,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,8.470749162370339e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,0.0001146870927186,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,0.0005440260865725,289.4461364746094,294.1499938964844,263.2226257324219,262.58697509765625,265.522705078125,263.3301086425781,286.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623735939144363e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-18.110240936279297,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,0.000108909633127,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,0.0001146870927186,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,8.470749162370339e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,0.0001146870927186,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,0.0005440260865725,289.4461364746094,294.1499938964844,263.2226257324219,262.58697509765625,265.522705078125,263.3301086425781,286.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623735939144363e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-18.110240936279297,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,0.0001099236760637,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.00011575492681,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,8.549619087716565e-05,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001157549340859,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,0.0005490914336405,289.434814453125,294.1499938964844,263.105712890625,262.4732971191406,265.4739074707031,263.2093811035156,286.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-18.35813331604004,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,0.0001099236760637,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.00011575492681,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,8.549619087716565e-05,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001157549340859,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,0.0005490914336405,289.434814453125,294.1499938964844,263.105712890625,262.4732971191406,265.4739074707031,263.2093811035156,286.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-18.35813331604004,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,0.0001109710065065,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,0.0001168578164651,290.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,8.631078526377678e-05,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0001168578237411,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,0.0005543230799958,289.4233703613281,294.1499938964844,262.9873962402344,262.35821533203125,265.4232482910156,263.0870666503906,286.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-18.615610122680664,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,0.0001109710065065,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,0.0001168578164651,290.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,8.631078526377678e-05,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0001168578237411,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,0.0005543230799958,289.4233703613281,294.1499938964844,262.9873962402344,262.35821533203125,265.4232482910156,263.0870666503906,286.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-18.615610122680664,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0001115026025217,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,0.0001174176140921,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,8.672424883116037e-05,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,0.0001174176140921,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,0.0005569785134866,289.4176025390625,294.1499938964844,262.92779541015625,262.3002624511719,265.39715576171875,263.02545166015625,286.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-18.74728202819824,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,0.0001120359229389,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,0.0001179792234324,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,8.713905117474496e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0001179792307084,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,0.0005596425617113,289.41180419921875,294.1499938964844,262.8679504394531,262.2420349121094,265.3705749511719,262.963623046875,286.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-18.880306243896484,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,0.0001131005701608,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0001191003539133,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,8.796711335889995e-05,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,0.0001191003539133,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0005649607046507,289.4001159667969,294.1499938964844,262.7476806640625,262.125,265.3160705566406,262.8394775390625,286.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-19.148666381835938,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,0.0001131005701608,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0001191003539133,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,8.796711335889995e-05,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,0.0001191003539133,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0005649607046507,289.4001159667969,294.1499938964844,262.7476806640625,262.125,265.3160705566406,262.8394775390625,286.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-19.148666381835938,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001141457978519,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,0.0001202010244014,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,8.87800706550479e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0001202010316774,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0005701818154193,289.3883056640625,294.1499938964844,262.6268920898437,262.0074462890625,265.2596435546875,262.7149353027344,286.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-19.41781997680664,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001141457978519,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,0.0001202010244014,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,8.87800706550479e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0001202010316774,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0005701818154193,289.3883056640625,294.1499938964844,262.6268920898437,262.0074462890625,265.2596435546875,262.7149353027344,286.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-19.41781997680664,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,0.0001151516262325,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0001212602146551,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,8.95623816177249e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0001212602146551,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,0.0005752061260864,289.3764038085937,294.1499938964844,262.505859375,261.8896484375,265.2013244628906,262.5903625488281,286.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-19.68401527404785,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,0.0001151516262325,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0001212602146551,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,8.95623816177249e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0001212602146551,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,0.0005752061260864,289.3764038085937,294.1499938964844,262.505859375,261.8896484375,265.2013244628906,262.5903625488281,286.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-19.68401527404785,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,0.0001159152743639,290.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0001220643680426,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.01563253137283e-05,290.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0001220643753185,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,0.0005790207069367,289.3667907714844,294.1499938964844,262.4090576171875,261.7954406738281,265.1533203125,262.49090576171875,286.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-19.89235115051269,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0001160992032964,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,0.0001222580613102,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.029938519233838e-05,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,0.0001222580613102,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0005799394566565,289.3643798828125,294.1499938964844,262.3848876953125,261.7718811035156,265.1411437988281,262.4660949707031,286.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-19.943586349487305,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,0.0001165447902167,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,0.0001227272732648,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,9.064594632945956e-05,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,0.0001227272878168,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0005821652594022,289.3583068847656,294.1499938964844,262.32452392578125,261.713134765625,265.1103515625,262.4041748046875,286.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-20.069561004638672,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,0.0001169720708276,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0001231772330356,290.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.0978282969445e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,0.0001231772330356,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,0.0005842996179126,289.35223388671875,294.1499938964844,262.2642517089844,261.65447998046875,265.0791015625,262.3424377441406,286.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-20.19289779663086,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0001177596859633,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0001240066194441,290.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.159086766885594e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,0.000124006633996,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0005882339319214,289.34002685546875,294.1499938964844,262.1442565917969,261.53765869140625,265.01544189453125,262.2196350097656,286.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,-0.0224871765822172,60.0,-20.4299545288086,-0.0,-1.0733710809063268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
