time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362280,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0001177596859633,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0001240066194441,290.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.159086766885594e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,0.000124006633996,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0005882339319214,289.34002685546875,294.1499938964844,262.1442565917969,261.53765869140625,265.01544189453125,262.2196350097656,286.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,-0.0224871765822172,60.0,-20.4299545288086,-0.0,-1.0733710809063268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.0001184638094855,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001247480977326,290.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.213852172251792e-05,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0001247480977326,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0005917511880397,289.32769775390625,294.1499938964844,262.02520751953125,261.4217834472656,264.9500427246094,262.0980224609375,286.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622151989489,3.6530160230086046e-08,0.0012621786445379,-0.094362199306488,0.0,0.0,0.0,-0.0229221954941749,60.0,-20.65188980102539,-0.0,-1.0862452626270169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.0001184638094855,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001247480977326,290.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.213852172251792e-05,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0001247480977326,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0005917511880397,289.32769775390625,294.1499938964844,262.02520751953125,261.4217834472656,264.9500427246094,262.0980224609375,286.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622151989489,3.6530160230086046e-08,0.0012621786445379,-0.094362199306488,0.0,0.0,0.0,-0.0229221954941749,60.0,-20.65188980102539,-0.0,-1.0862452626270169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0001191008632304,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0001254189555766,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.263400716008618e-05,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,0.0001254189555766,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,0.0005949334008619,289.3153381347656,294.1499938964844,261.9073486328125,261.3070983886719,264.8831481933594,261.97772216796875,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690030271187,3.7324120683024375e-08,0.0012689657742157,-0.096415139734745,0.0,0.0,0.0,-0.0233157873153686,60.0,-20.861608505249023,-0.0,-1.0979594122773058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0001191008632304,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0001254189555766,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.263400716008618e-05,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,0.0001254189555766,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,0.0005949334008619,289.3153381347656,294.1499938964844,261.9073486328125,261.3070983886719,264.8831481933594,261.97772216796875,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690030271187,3.7324120683024375e-08,0.0012689657742157,-0.096415139734745,0.0,0.0,0.0,-0.0233157873153686,60.0,-20.861608505249023,-0.0,-1.0979594122773058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0001196566299768,290.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,0.0001260041899513,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.306627180194482e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0001260042045032,291.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,0.0005977095570415,289.3028869628906,294.1499938964844,261.791015625,261.19390869140625,264.81475830078125,261.859130859375,286.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749248417094,3.801677195269804e-08,0.0012748867738991,-0.0982051640748977,0.0,0.0,0.0,-0.0236591566354036,60.0,-21.057411193847656,-0.0,-1.108230023305623e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0001196566299768,290.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,0.0001260041899513,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.306627180194482e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0001260042045032,291.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,0.0005977095570415,289.3028869628906,294.1499938964844,261.791015625,261.19390869140625,264.81475830078125,261.859130859375,286.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749248417094,3.801677195269804e-08,0.0012748867738991,-0.0982051640748977,0.0,0.0,0.0,-0.0236591566354036,60.0,-21.057411193847656,-0.0,-1.108230023305623e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0001199017933686,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0001262623700313,290.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.325695282313971e-05,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,0.0001262623700313,291.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0005989342462271,289.296630859375,294.1499938964844,261.7335205078125,261.1379699707031,264.7800598144531,261.800537109375,286.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775372015312,3.832232664535695e-08,0.0012774989008903,-0.0989945158362388,0.0,0.0,0.0,-0.0238106288015842,60.0,-21.14968681335449,-0.0,-1.1127758625661954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.000120126591355,290.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0001264990860363,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,9.343179408460855e-05,290.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,0.0001264991005882,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0006000571302138,289.2903747558594,294.1499938964844,261.676513671875,261.0824890136719,264.7450256347656,261.742431640625,286.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799323303624,3.860249009335348e-08,0.0012798936804756,-0.0997181236743927,0.0,0.0,0.0,-0.0239495150744915,60.0,-21.23790740966797,-0.0,-1.1169522196041728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0001205162916448,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,0.0001269094645977,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.37348959269002e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0001269094645977,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,0.0006020037690177,289.2778015136719,294.1499938964844,261.5640869140625,260.97314453125,264.67413330078125,261.6278381347656,286.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840847484767,3.90881815803823e-08,0.0012840456329286,-0.1009721979498863,0.0,0.0,0.0,-0.0241902861744165,60.0,-21.40338134765625,-0.0,-1.1242107689213301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0001205162916448,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,0.0001269094645977,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.37348959269002e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0001269094645977,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,0.0006020037690177,289.2778015136719,294.1499938964844,261.5640869140625,260.97314453125,264.67413330078125,261.6278381347656,286.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840847484767,3.90881815803823e-08,0.0012840456329286,-0.1009721979498863,0.0,0.0,0.0,-0.0241902861744165,60.0,-21.40338134765625,-0.0,-1.1242107689213301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0001208346729981,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0001272447261726,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.398252586834133e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0001272447407245,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0006035941187292,289.26519775390625,294.1499938964844,261.4540710449219,260.8661804199219,264.60205078125,261.51580810546875,286.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874769745394,3.9484980618453847e-08,0.0012874375097453,-0.1019964069128036,0.0,0.0,0.0,-0.024386990815401,60.0,-21.55278968811035,-0.0,-1.1301582247824626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0001208346729981,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0001272447261726,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.398252586834133e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0001272447407245,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0006035941187292,289.26519775390625,294.1499938964844,261.4540710449219,260.8661804199219,264.60205078125,261.51580810546875,286.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874769745394,3.9484980618453847e-08,0.0012874375097453,-0.1019964069128036,0.0,0.0,0.0,-0.024386990815401,60.0,-21.55278968811035,-0.0,-1.1301582247824626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001210929185617,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001275166723644,290.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.418337867828086e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0001275166723644,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0006048841169103,289.2525634765625,294.1499938964844,261.3467102050781,260.7618408203125,264.529052734375,261.4063415527344,286.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902286835014,3.980683160875742e-08,0.0012901888694614,-0.1028269380331039,0.0,0.0,0.0,-0.024546543136239,60.0,-21.68952369689941,-0.0,-1.1349938944249517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001210929185617,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001275166723644,290.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.418337867828086e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0001275166723644,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0006048841169103,289.2525634765625,294.1499938964844,261.3467102050781,260.7618408203125,264.529052734375,261.4063415527344,286.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902286835014,3.980683160875742e-08,0.0012901888694614,-0.1028269380331039,0.0,0.0,0.0,-0.024546543136239,60.0,-21.68952369689941,-0.0,-1.1349938944249517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0001212959323311,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.000127730454551,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.434128151042388e-05,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001277304691029,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0006058982107788,289.2398986816406,294.1499938964844,261.2423400878906,260.66046142578125,264.4551696777344,261.2999267578125,286.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923917965963,4.005985232424791e-08,0.0012923517497256,-0.1034796983003616,0.0,0.0,0.0,-0.0246719717979431,60.0,-21.812849044799805,-0.0,-1.1388025455971729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0001212959323311,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.000127730454551,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.434128151042388e-05,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001277304691029,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0006058982107788,289.2398986816406,294.1499938964844,261.2423400878906,260.66046142578125,264.4551696777344,261.2999267578125,286.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923917965963,4.005985232424791e-08,0.0012923517497256,-0.1034796983003616,0.0,0.0,0.0,-0.0246719717979431,60.0,-21.812849044799805,-0.0,-1.1388025455971729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,0.0001213771247421,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0001278159616049,290.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.440442954655735e-05,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0001278159616049,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.00060630380176,289.2335510253906,294.1499938964844,261.1913452148437,260.6109313964844,264.4179077148437,261.2480163574219,286.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932568788528,4.016103716253383e-08,0.0012932167155668,-0.103740707039833,0.0,0.0,0.0,-0.0247221328318119,60.0,-21.869644165039062,-0.0,-1.1403274413623877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001214483418152,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.000127890962176,290.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.445982141187416e-05,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.000127890962176,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0006066595669835,289.2272033691406,294.1499938964844,261.1412353515625,260.5622863769531,264.3804931640625,261.1968078613281,286.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940157903358,4.024979816108498e-08,0.0012939755106344,-0.1039696559309959,0.0,0.0,0.0,-0.0247661340981721,60.0,-21.92393684387207,-0.0,-1.1416659617680125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0001215534139191,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001280016003875,290.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.454154496779664e-05,290.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0001280016003875,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.000607184425462,289.2144775390625,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.0971069335937,285.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951352400705,4.038074052914453e-08,0.0012950949603691,-0.1043073758482933,0.0,0.0,0.0,-0.0248310472816228,60.0,-22.02363395690918,-0.0,-1.1436420521704349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0001215534139191,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001280016003875,290.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.454154496779664e-05,290.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0001280016003875,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.000607184425462,289.2144775390625,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.0971069335937,285.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951352400705,4.038074052914453e-08,0.0012950949603691,-0.1043073758482933,0.0,0.0,0.0,-0.0248310472816228,60.0,-22.02363395690918,-0.0,-1.1436420521704349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,0.0001216106684296,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0001280618889722,290.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.458608110435308e-05,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001280619035242,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,0.0006074703997001,289.2017517089844,294.1499938964844,260.95001220703125,260.37677001953125,264.2294006347656,261.0012512207031,285.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957453727722,4.045208967795588e-08,0.0012957049766555,-0.1044913828372955,0.0,0.0,0.0,-0.0248664189130067,60.0,-22.111204147338867,-0.0,-1.1447195191749417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,0.0001216106684296,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0001280618889722,290.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.458608110435308e-05,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001280619035242,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,0.0006074703997001,289.2017517089844,294.1499938964844,260.95001220703125,260.37677001953125,264.2294006347656,261.0012512207031,285.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957453727722,4.045208967795588e-08,0.0012957049766555,-0.1044913828372955,0.0,0.0,0.0,-0.0248664189130067,60.0,-22.111204147338867,-0.0,-1.1447195191749417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0001216328528244,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,0.0001280852593481,290.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.46033323998563e-05,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0001280852593481,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0006075812270864,289.1889953613281,294.1499938964844,260.8588562011719,260.2884826660156,264.1532592773437,260.90850830078125,285.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959816958755,4.047972623766327e-08,0.0012959412997588,-0.1045626476407051,0.0,0.0,0.0,-0.0248801186680793,60.0,-22.18885612487793,-0.0,-1.1451369630322008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0001216328528244,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,0.0001280852593481,290.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.46033323998563e-05,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0001280852593481,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0006075812270864,289.1889953613281,294.1499938964844,260.8588562011719,260.2884826660156,264.1532592773437,260.90850830078125,285.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959816958755,4.047972623766327e-08,0.0012959412997588,-0.1045626476407051,0.0,0.0,0.0,-0.0248801186680793,60.0,-22.18885612487793,-0.0,-1.1451369630322008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001216329255839,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0001280853321077,290.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.46033906075172e-05,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0001280853321077,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0006075815763324,289.1762390136719,294.1499938964844,260.768798828125,260.2012939453125,264.0767822265625,260.81768798828125,285.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479800844650526e-08,0.0012959419982507,-0.1045628488063812,0.0,0.0,0.0,-0.0248801559209823,60.0,-22.25905036926269,-0.0,-1.145138099900578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001216329255839,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0001280853321077,290.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.46033906075172e-05,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0001280853321077,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0006075815763324,289.1762390136719,294.1499938964844,260.768798828125,260.2012939453125,264.0767822265625,260.81768798828125,285.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479800844650526e-08,0.0012959419982507,-0.1045628488063812,0.0,0.0,0.0,-0.0248801559209823,60.0,-22.25905036926269,-0.0,-1.145138099900578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0001216243035742,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0001280762517126,290.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.459668217459694e-05,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.0001280762517126,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.000607538560871,289.1698608398437,294.1499938964844,260.7241516113281,260.1581115722656,264.03839111328125,260.7727966308594,285.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958905426785,4.046905388577216e-08,0.0012958501465618,-0.10453512519598,0.0,0.0,0.0,-0.0248748268932104,60.0,-22.29195785522461,-0.0,-1.1449757408854569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0001216120290337,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0001280633296119,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.458713611820711e-05,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,0.0001280633296119,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0006074772099964,289.1634826660156,294.1499938964844,260.6797790527344,260.1152038574219,263.9999694824219,260.7281188964844,285.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957598082721,4.045374524253021e-08,0.0012957194121554,-0.1044956445693969,0.0,0.0,0.0,-0.0248672403395175,60.0,-22.323963165283203,-0.0,-1.1447444592249668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.000121571116324,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0001280202413909,290.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.455531107960267e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0001280202413909,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0006072728428989,289.1507263183594,294.1499938964844,260.5918884277344,260.0302429199219,263.92291259765625,260.6397399902344,285.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953237164765,4.040273893224367e-08,0.0012952833203598,-0.1043641045689582,0.0,0.0,0.0,-0.0248419549316167,60.0,-22.38395881652832,-0.0,-1.1439741598451293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.000121571116324,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0001280202413909,290.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.455531107960267e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0001280202413909,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0006072728428989,289.1507263183594,294.1499938964844,260.5918884277344,260.0302429199219,263.92291259765625,260.6397399902344,285.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953237164765,4.040273893224367e-08,0.0012952833203598,-0.1043641045689582,0.0,0.0,0.0,-0.0248419549316167,60.0,-22.38395881652832,-0.0,-1.1439741598451293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0001215139054693,290.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0001279599964618,290.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.451081859879196e-05,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0001279599964618,291.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0006069870432838,289.137939453125,294.1499938964844,260.505126953125,259.9464416503906,263.845703125,260.5523376464844,285.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947141658514,4.033141465242807e-08,0.0012946737697347,-0.1041801646351814,0.0,0.0,0.0,-0.024806598201394,60.0,-22.440052032470703,-0.0,-1.142897474437632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0001215139054693,290.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0001279599964618,290.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.451081859879196e-05,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0001279599964618,291.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0006069870432838,289.137939453125,294.1499938964844,260.505126953125,259.9464416503906,263.845703125,260.5523376464844,285.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947141658514,4.033141465242807e-08,0.0012946737697347,-0.1041801646351814,0.0,0.0,0.0,-0.024806598201394,60.0,-22.440052032470703,-0.0,-1.142897474437632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001214389048982,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0001278810232179,290.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.445247997064143e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0001278810232179,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0006066124187782,289.12518310546875,294.1499938964844,260.41949462890625,259.86376953125,263.7682800292969,260.4662780761719,285.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939149746671,4.023792499197043e-08,0.0012938746949657,-0.1039390340447425,0.0,0.0,0.0,-0.024760253727436,60.0,-22.49110412597656,-0.0,-1.141486904998601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001214389048982,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0001278810232179,290.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.445247997064143e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0001278810232179,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0006066124187782,289.12518310546875,294.1499938964844,260.41949462890625,259.86376953125,263.7682800292969,260.4662780761719,285.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939149746671,4.023792499197043e-08,0.0012938746949657,-0.1039390340447425,0.0,0.0,0.0,-0.024760253727436,60.0,-22.49110412597656,-0.0,-1.141486904998601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0001213499344885,290.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001277873234357,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.438328561373056e-05,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0001277873234357,291.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0006061680032871,289.1124267578125,294.1499938964844,260.3349914550781,259.78228759765625,263.6907958984375,260.3811950683594,285.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929668882861,4.0127023481772994e-08,0.0012929268414154,-0.1036529690027237,0.0,0.0,0.0,-0.0247052758932113,60.0,-22.538646697998047,-0.0,-1.1398147137242633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0001213499344885,290.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001277873234357,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.438328561373056e-05,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0001277873234357,291.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0006061680032871,289.1124267578125,294.1499938964844,260.3349914550781,259.78228759765625,263.6907958984375,260.3811950683594,285.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929668882861,4.0127023481772994e-08,0.0012929268414154,-0.1036529690027237,0.0,0.0,0.0,-0.0247052758932113,60.0,-22.538646697998047,-0.0,-1.1398147137242633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0001212996212416,290.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0001277343399124,290.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.434414823772386e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,0.0001277343399124,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0006059166626073,289.10601806640625,294.1499938964844,260.2931823730469,259.7419738769531,263.6520080566406,260.3392028808594,285.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924307957291,4.0064307427201136e-08,0.0012923907488584,-0.1034911945462226,0.0,0.0,0.0,-0.0246741864830255,60.0,-22.56059837341309,-0.0,-1.1388696918857025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.000121246841445,290.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0001276787661481,290.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.430310456082223e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0001276787661481,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.000605653040111,289.0996398925781,294.1499938964844,260.2516784667969,259.7019348144531,263.6131896972656,260.29742431640625,285.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918685097247,3.999852182801078e-08,0.001291828462854,-0.1033214852213859,0.0,0.0,0.0,-0.0246415752917528,60.0,-22.581863403320312,-0.0,-1.1378787689864113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
