time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364620,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001211314738611,290.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0001275572722079,290.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.421337017556652e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0001275572867598,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0006050767260603,289.0868835449219,294.1499938964844,260.1695556640625,259.6227722167969,263.5355529785156,260.2148132324219,285.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906391639262,3.985471508372029e-08,0.0012905992334708,-0.1029504761099815,0.0,0.0,0.0,-0.0245702862739563,60.0,-22.62154197692871,-0.0,-1.1357141715961917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001211314738611,290.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0001275572722079,290.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.421337017556652e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0001275572867598,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0006050767260603,289.0868835449219,294.1499938964844,260.1695556640625,259.6227722167969,263.5355529785156,260.2148132324219,285.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906391639262,3.985471508372029e-08,0.0012905992334708,-0.1029504761099815,0.0,0.0,0.0,-0.0245702862739563,60.0,-22.62154197692871,-0.0,-1.1357141715961917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0001210057089338,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0001274248352274,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.411555220140144e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0001274248497793,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,0.0006044485489837,289.0741271972656,294.1499938964844,260.088623046875,259.5448303222656,263.4579162597656,260.13336181640625,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697958698070586e-08,0.0012892594095319,-0.1025460064411163,0.0,0.0,0.0,-0.0244925767183303,60.0,-22.65801239013672,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0001210057089338,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0001274248352274,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.411555220140144e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0001274248497793,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,0.0006044485489837,289.0741271972656,294.1499938964844,260.088623046875,259.5448303222656,263.4579162597656,260.13336181640625,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697958698070586e-08,0.0012892594095319,-0.1025460064411163,0.0,0.0,0.0,-0.0244925767183303,60.0,-22.65801239013672,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.00012087005598,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001272819936275,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.401004354003815e-05,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0001272819936275,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0006037708953954,289.06134033203125,294.1499938964844,260.0089111328125,259.4680480957031,263.3803100585937,260.0532531738281,285.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878535781055,3.952887084324176e-08,0.0012878139968961,-0.102109670639038,0.0,0.0,0.0,-0.0244087558239698,60.0,-22.690996170043945,-0.0,-1.1308170400070597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.00012087005598,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001272819936275,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.401004354003815e-05,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0001272819936275,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0006037708953954,289.06134033203125,294.1499938964844,260.0089111328125,259.4680480957031,263.3803100585937,260.0532531738281,285.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878535781055,3.952887084324176e-08,0.0012878139968961,-0.102109670639038,0.0,0.0,0.0,-0.0244087558239698,60.0,-22.690996170043945,-0.0,-1.1308170400070597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,0.0001207270834129,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,0.0001271314395125,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,9.38988450798206e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0001271314395125,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,0.0006030567456036,289.048583984375,294.1499938964844,259.9304504394531,259.3925170898437,263.302734375,259.97418212890625,285.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863301672041,3.93506702778268e-08,0.0012862908188253,-0.1016497537493705,0.0,0.0,0.0,-0.0243204161524772,60.0,-22.721494674682617,-0.0,-1.1281433387466677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,0.0001207270834129,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,0.0001271314395125,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,9.38988450798206e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0001271314395125,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,0.0006030567456036,289.048583984375,294.1499938964844,259.9304504394531,259.3925170898437,263.302734375,259.97418212890625,285.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863301672041,3.93506702778268e-08,0.0012862908188253,-0.1016497537493705,0.0,0.0,0.0,-0.0243204161524772,60.0,-22.721494674682617,-0.0,-1.1281433387466677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,0.0001206530214403,290.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,0.0001270534412469,290.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,9.384124132338913e-05,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001270534557988,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,0.0006026867777109,289.0422058105469,294.1499938964844,259.8916931152344,259.3551940917969,263.2640075683594,259.9352111816406,285.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855411041527,3.925836011831052e-08,0.0012855018721893,-0.1014114916324615,0.0,0.0,0.0,-0.0242746546864509,60.0,-22.73552894592285,-0.0,-1.1267595567687749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,0.0001205774315167,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0001269738422706,290.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.37824443099089e-05,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0001269738422706,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0006023091846145,289.03582763671875,294.1499938964844,259.8532409667969,259.3182067871094,263.22528076171875,259.89654541015625,285.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284735626541,3.916413504612137e-08,0.0012846963945776,-0.1011682674288749,0.0,0.0,0.0,-0.0242279451340436,60.0,-22.74895095825196,-0.0,-1.1253479215156405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,0.0001204227664857,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,0.0001268109772354,290.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.36621509026736e-05,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,0.0001268109772354,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,0.0006015365943312,289.0231018066406,294.1499938964844,259.7773132324219,259.2451171875,263.1479187011719,259.8200988769531,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830876512452,3.89713576964823e-08,0.0012830486521124,-0.1006705909967422,0.0,0.0,0.0,-0.0241323821246624,60.0,-22.7741756439209,-0.0,-1.1224626916828129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,0.0001204227664857,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,0.0001268109772354,290.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.36621509026736e-05,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,0.0001268109772354,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,0.0006015365943312,289.0231018066406,294.1499938964844,259.7773132324219,259.2451171875,263.1479187011719,259.8200988769531,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830876512452,3.89713576964823e-08,0.0012830486521124,-0.1006705909967422,0.0,0.0,0.0,-0.0241323821246624,60.0,-22.7741756439209,-0.0,-1.1224626916828129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0001202643397846,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0001266441395273,290.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.35389325604774e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,0.0001266441395273,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0006007452029734,289.0103454589844,294.1499938964844,259.7026672363281,259.1732788085937,263.0707397460937,259.7450256347656,285.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813995126634,3.8773894317500897e-08,0.0012813607463613,-0.1001607403159141,0.0,0.0,0.0,-0.0240344926714897,60.0,-22.79711151123047,-0.0,-1.1195110971584657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0001202643397846,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0001266441395273,290.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.35389325604774e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,0.0001266441395273,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0006007452029734,289.0103454589844,294.1499938964844,259.7026672363281,259.1732788085937,263.0707397460937,259.7450256347656,285.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813995126634,3.8773894317500897e-08,0.0012813607463613,-0.1001607403159141,0.0,0.0,0.0,-0.0240344926714897,60.0,-22.79711151123047,-0.0,-1.1195110971584657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0001201038248836,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,0.0001264751190319,290.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.341409167973325e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,0.0001264751190319,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,0.000599943450652,288.9975891113281,294.1499938964844,259.6293334960937,259.10272216796875,262.9937438964844,259.671142578125,285.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-22.818288803100582,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0001201038248836,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,0.0001264751190319,290.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.341409167973325e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,0.0001264751190319,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,0.000599943450652,288.9975891113281,294.1499938964844,259.6293334960937,259.10272216796875,262.9937438964844,259.671142578125,285.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-22.818288803100582,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,0.0001199424659716,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,0.0001263051963178,290.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,9.32885886868462e-05,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0001263051963178,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,0.0005991373909637,288.98486328125,294.1499938964844,259.5573425292969,259.0334167480469,262.9169311523437,259.5986328125,285.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-22.83773803710937,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,0.0001199424659716,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,0.0001263051963178,290.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,9.32885886868462e-05,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0001263051963178,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,0.0005991373909637,288.98486328125,294.1499938964844,259.5573425292969,259.0334167480469,262.9169311523437,259.5986328125,285.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-22.83773803710937,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0001198618701891,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0001262203149963,289.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,9.32258990360424e-05,290.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,0.0001262203295482,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,0.0005987348267808,288.9784851074219,294.1499938964844,259.5218505859375,258.9992370605469,262.8786315917969,259.5628356933594,285.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272251146054266e-08,0.0012770727043971,-0.0988651663064956,0.0,0.0,0.0,-0.0237858146429061,60.0,-22.846967697143555,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.0001197816818603,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,0.0001261358847841,289.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,9.31635295273736e-05,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,0.0001261358847841,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0005983342416584,288.9721069335937,294.1499938964844,259.4866943359375,258.96539306640625,262.8403625488281,259.5274353027344,285.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-22.85584831237793,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,0.0001196229277411,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,0.000125968712382,289.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,9.304005652666092e-05,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.000125968712382,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,0.0005975412786938,288.9593811035156,294.1499938964844,259.4173889160156,258.898681640625,262.7640380859375,259.4575500488281,285.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-22.872838973999023,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,0.0001196229277411,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,0.000125968712382,289.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,9.304005652666092e-05,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.000125968712382,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,0.0005975412786938,288.9593811035156,294.1499938964844,259.4173889160156,258.898681640625,262.7640380859375,259.4575500488281,285.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-22.872838973999023,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,0.0001194676005979,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.0001258051343029,289.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,9.291924652643502e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0001258051343029,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0005967653705738,288.9466552734375,294.1499938964844,259.3494567871094,258.8332824707031,262.6880187988281,259.3890380859375,285.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-22.888959884643555,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,0.0001194676005979,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.0001258051343029,289.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,9.291924652643502e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0001258051343029,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0005967653705738,288.9466552734375,294.1499938964844,259.3494567871094,258.8332824707031,262.6880187988281,259.3890380859375,285.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-22.888959884643555,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0001193171119666,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.000125646663946,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972351074219,0.0,0.0,9.280219819629564e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877746582031,0.0,0.0,0.000125646678498,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17694091796875,0.0,0.0,0.0005960136768408,288.93389892578125,294.1499938964844,259.282958984375,258.7691955566406,262.6122436523437,259.3218994140625,285.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492290765047,60.0,-22.904476165771484,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0001193171119666,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.000125646663946,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972351074219,0.0,0.0,9.280219819629564e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877746582031,0.0,0.0,0.000125646678498,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17694091796875,0.0,0.0,0.0005960136768408,288.93389892578125,294.1499938964844,259.282958984375,258.7691955566406,262.6122436523437,259.3218994140625,285.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492290765047,60.0,-22.904476165771484,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903686523437,0.0,0.0,0.0001191727424156,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,0.0001254946400877,289.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18414306640625,0.0,0.0,9.268991561839356e-05,290.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0001254946400877,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,0.000595292483922,288.9211730957031,294.1499938964844,259.21783447265625,258.7064514160156,262.5368347167969,259.25616455078125,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741333998164009e-08,0.0012697307392954,-0.0966457575559616,0.0,0.0,0.0,-0.023360027000308,60.0,-22.919652938842773,-0.0,-1.0992796006803479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903686523437,0.0,0.0,0.0001191727424156,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,0.0001254946400877,289.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18414306640625,0.0,0.0,9.268991561839356e-05,290.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0001254946400877,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,0.000595292483922,288.9211730957031,294.1499938964844,259.21783447265625,258.7064514160156,262.5368347167969,259.25616455078125,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741333998164009e-08,0.0012697307392954,-0.0966457575559616,0.0,0.0,0.0,-0.023360027000308,60.0,-22.919652938842773,-0.0,-1.0992796006803479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,0.0001191032424685,290.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771545410156,0.0,0.0,0.000125421458506,289.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,9.26358552533202e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.000125421458506,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,0.0005949453334324,288.914794921875,294.1499938964844,259.1858215332031,258.6755676269531,262.4992370605469,259.22381591796875,285.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.73267141640099e-08,0.0012689902214333,-0.0964218378067016,0.0,0.0,0.0,-0.0233170837163925,60.0,-22.927188873291016,-0.0,-1.097997710530763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0001190358234453,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0001253504597116,289.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,9.258342470275238e-05,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,0.0001253504597116,291.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513977050781,0.0,0.0,0.0005946085439063,288.9084167480469,294.1499938964844,259.1541748046875,258.6450500488281,262.4617614746094,259.1918640136719,285.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.72426889327926e-08,0.0012682719388976,-0.0962046310305595,0.0,0.0,0.0,-0.0232754293829202,60.0,-22.934738159179688,-0.0,-1.0967550423401917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0001189079193864,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,0.0001252157671842,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,9.248393325833604e-05,290.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1489562988281,0.0,0.0,0.0001252157671842,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,0.0005939695984125,288.89569091796875,294.1499938964844,259.0919494628906,258.5849914550781,262.38702392578125,259.1289367675781,285.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083264459170096e-08,0.0012669091811403,-0.0957924798130989,0.0,0.0,0.0,-0.0231963973492383,60.0,-22.950010299682617,-0.0,-1.094399095791232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0001189079193864,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,0.0001252157671842,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,9.248393325833604e-05,290.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1489562988281,0.0,0.0,0.0001252157671842,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,0.0005939695984125,288.89569091796875,294.1499938964844,259.0919494628906,258.5849914550781,262.38702392578125,259.1289367675781,285.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083264459170096e-08,0.0012669091811403,-0.0957924798130989,0.0,0.0,0.0,-0.0231963973492383,60.0,-22.950010299682617,-0.0,-1.094399095791232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508483886719,0.0,0.0,0.0001187900707009,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444702148437,0.0,0.0,0.0001250916684512,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,9.239227802027016e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,0.0001250916684512,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258544921875,0.0,0.0,0.0005933809443376,288.8829345703125,294.1499938964844,259.0311889648437,258.5263366699219,262.31268310546875,259.0675048828125,285.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-22.965717315673828,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508483886719,0.0,0.0,0.0001187900707009,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444702148437,0.0,0.0,0.0001250916684512,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,9.239227802027016e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,0.0001250916684512,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258544921875,0.0,0.0,0.0005933809443376,288.8829345703125,294.1499938964844,259.0311889648437,258.5263366699219,262.31268310546875,259.0675048828125,285.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-22.965717315673828,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,0.0001186839144793,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,0.0001249798806384,289.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,9.230971045326442e-05,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230773925781,0.0,0.0,0.0001249798806384,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,0.0005928506725467,288.87017822265625,294.1499938964844,258.971923828125,258.4690246582031,262.23876953125,259.00750732421875,285.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-22.982141494750977,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,0.0001186839144793,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,0.0001249798806384,289.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,9.230971045326442e-05,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230773925781,0.0,0.0,0.0001249798806384,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,0.0005928506725467,288.87017822265625,294.1499938964844,258.971923828125,258.4690246582031,262.23876953125,259.00750732421875,285.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-22.982141494750977,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12451171875,0.0,0.0,0.0001185908768093,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11834716796875,0.0,0.0,0.0001248819025931,289.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,9.223735105479136e-05,290.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,0.0001248819025931,291.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.000592385942582,288.857421875,294.1499938964844,258.91412353515625,258.41314697265625,262.16522216796875,258.9489440917969,285.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005085468292,60.0,-22.99956512451172,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12451171875,0.0,0.0,0.0001185908768093,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11834716796875,0.0,0.0,0.0001248819025931,289.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,9.223735105479136e-05,290.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,0.0001248819025931,291.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.000592385942582,288.857421875,294.1499938964844,258.91412353515625,258.41314697265625,262.16522216796875,258.9489440917969,285.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005085468292,60.0,-22.99956512451172,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.117919921875,0.0,0.0,0.0001185496148536,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,0.0001248384505743,289.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,9.22052568057552e-05,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,0.0001248384651262,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0005921798292547,288.8510131835937,294.1499938964844,258.88580322265625,258.3857421875,262.1286315917969,258.92022705078125,285.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128244318,3.66366847970312e-08,0.0012630915734916,-0.094637706875801,0.0,0.0,0.0,-0.0229750163853168,60.0,-23.00873756408692,-0.0,-1.0878132883362924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
