time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366960,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.0001185125584015,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10528564453125,0.0,0.0,0.0001247994368895,289.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,9.217643673764542e-05,290.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001247994368895,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875244140625,0.0,0.0,0.000591994728893,288.8446350097656,294.1499938964844,258.8578796386719,258.3586730957031,262.0921325683594,258.89190673828125,285.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.65904995192068e-08,0.0012626968091353,-0.0945182591676712,0.0,0.0,0.0,-0.0229521188884973,60.0,-23.018299102783203,-0.0,-1.08713329893817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,0.000118450501759,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,0.0001247340842382,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,9.212816803483292e-05,290.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08428955078125,0.0,0.0,0.0001247340842382,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,0.0005916847730986,288.83184814453125,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,285.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.651314983699194e-08,0.0012620355701074,-0.0943181961774826,0.0,0.0,0.0,-0.0229137744754552,60.0,-23.03861427307129,-0.0,-1.0859949384212086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,0.000118450501759,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,0.0001247340842382,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,9.212816803483292e-05,290.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08428955078125,0.0,0.0,0.0001247340842382,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,0.0005916847730986,288.83184814453125,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,285.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.651314983699194e-08,0.0012620355701074,-0.0943181961774826,0.0,0.0,0.0,-0.0229137744754552,60.0,-23.03861427307129,-0.0,-1.0859949384212086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.050000000745058,0.0001184060238301,290.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.050000000745058,0.0001246872416231,289.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.050000000745058,9.20935781323351e-05,290.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.050000000745058,0.000124687256175,291.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.050000000745058,0.0005914625944569,288.81903076171875,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823486328125,285.51885986328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615980813279,3.645770974003426e-08,0.0012615615269169,-0.0941748023033142,0.0,0.0,0.0,-0.0228862911462783,60.0,-23.0607967376709,-0.0,-1.0851794485233769e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.050000000745058,0.0001184060238301,290.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.050000000745058,0.0001246872416231,289.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.050000000745058,9.20935781323351e-05,290.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.050000000745058,0.000124687256175,291.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.050000000745058,0.0005914625944569,288.81903076171875,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823486328125,285.51885986328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615980813279,3.645770974003426e-08,0.0012615615269169,-0.0941748023033142,0.0,0.0,0.0,-0.0228862911462783,60.0,-23.0607967376709,-0.0,-1.0851794485233769e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.6318485736846924,0.050000000745058,0.0408470928668975,290.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.6318485736846924,0.050000000745058,0.0430139563977718,290.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.6318485736846924,0.050000000745058,0.0317699611186981,290.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.6318485736846924,0.050000000745058,0.0430139563977718,291.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.6318485736846924,0.050000000745058,0.2040396928787231,287.7953796386719,291.1499938964844,258.7240600585937,258.2286682128906,276.67022705078125,281.6459045410156,285.1877746582031,1.0,0.1097080633044242,0.0,0.0,1.0,1.0,-0.434915155172348,2.3848969021855737e-07,0.4349149167537689,-0.1501720398664474,0.0,0.0,0.0,10.187018394470217,60.0,-1108.982421875,-0.0,12.279655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6301290392875671,0.050000000745058,0.0452407002449035,290.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6301290392875671,0.050000000745058,0.0476406328380107,290.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6301290392875671,0.050000000745058,0.0351872108876705,290.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6301290392875671,0.050000000745058,0.0476406328380107,291.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6301290392875671,0.050000000745058,0.2259866595268249,286.748291015625,291.1499938964844,258.6986694335937,258.2035522460937,280.6104431152344,290.6368103027344,284.3362731933594,1.0,0.1210856810212135,0.3155885636806488,0.3155885636806488,0.9900274872779846,1.0,-0.482045441865921,0.0565472804009914,0.4254981577396393,-0.0991660878062248,0.0,0.0,0.0,12.516465187072754,60.0,-1296.7796630859375,-0.0,16.680761337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.0456853918731212,290.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.0481089167296886,290.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.0355330817401409,290.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.0481089167296886,291.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.228207990527153,285.7370910644531,291.1499938964844,258.6494140625,258.1540832519531,280.7421264648437,291.1893005371094,283.5716552734375,1.0,0.1405767351388931,0.486053466796875,0.486053466796875,0.9800549745559692,1.0,-0.4867865145206451,0.1401911973953247,0.346595287322998,-0.016233067959547,0.0,0.0,0.0,20.051618576049805,60.0,-1044.3050537109375,-0.0,23.18440628051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.0456853918731212,290.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.0481089167296886,290.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.0355330817401409,290.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.0481089167296886,291.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.5701622366905212,0.050000000745058,0.228207990527153,285.7370910644531,291.1499938964844,258.6494140625,258.1540832519531,280.7421264648437,291.1893005371094,283.5716552734375,1.0,0.1405767351388931,0.486053466796875,0.486053466796875,0.9800549745559692,1.0,-0.4867865145206451,0.1401911973953247,0.346595287322998,-0.016233067959547,0.0,0.0,0.0,20.051618576049805,60.0,-1044.3050537109375,-0.0,23.18440628051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,303.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897607967749333e-21,-7.480338066571946e-21,2.5827300988226133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.46343994140625,297.1499938964844,293.1499938964844,0.0008796193869784,-86.05712127685547,284.5082092285156,0.5485913157463074,0.050000000745058,0.0458225645124912,290.3896789550781,297.1499938964844,293.1499938964844,0.0009228550479747,-95.07662200927734,284.5729675292969,0.5485913157463074,0.050000000745058,0.0482533685863018,290.07940673828125,297.1499938964844,293.1499938964844,0.001162250409834,-88.43970489501953,284.2498474121094,0.5485913157463074,0.050000000745058,0.0356397740542888,290.3168334960937,297.1499938964844,293.1499938964844,0.0009258373756892,-95.38387298583984,284.5675048828125,0.5485913157463074,0.050000000745058,0.0482533685863018,291.1838073730469,297.1499938964844,293.1499938964844,0.0009127773810178,-446.07757568359375,284.6734313964844,0.5485913157463074,0.050000000745058,0.2288932055234909,285.4335021972656,291.1499938964844,258.6255798339844,258.1297607421875,280.4550476074219,291.184814453125,283.39453125,1.0,0.1489744186401367,0.5331078767776489,0.5331078767776489,0.9750686883926392,1.0,-0.4882480800151825,0.1627399176359176,0.325508177280426,0.0061073317192494,0.0,0.0,1.0,23.72162437438965,60.0,328.8627014160156,-6366.9248046875,26.33438301086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524963378906,306.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,3147.07666015625,18000.0,0.0,0.0,0.0039056988898664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233175873756408,0.3233189582824707,-1.390015199831396e-06,0.0,3.963788003602531e-06,0.0,0.0,5.441742897033691,0.0,0.0,0.0,0.2268303334712982,4.0,0.0,1.0
367560,290.4708557128906,297.1499938964844,293.1499938964844,0.0016334910178557,-155.5692596435547,286.3495178222656,0.5319679379463196,0.050000000745058,0.0459535494446754,290.39459228515625,297.1499938964844,293.1499938964844,0.0016982558881863,-170.31683349609375,286.4493408203125,0.5319679379463196,0.050000000745058,0.0483913011848926,290.0868530273437,297.1499938964844,293.1499938964844,0.0016098734922707,-119.24893951416016,286.2584228515625,0.5319679379463196,0.050000000745058,0.0357416495680809,290.3221740722656,297.1499938964844,293.1499938964844,0.0017154933884739,-172.0454559326172,286.4716186523437,0.5319679379463196,0.050000000745058,0.0483913011848926,291.1869506835937,297.1499938964844,293.1499938964844,0.0015264942776411,-726.2002563476562,286.23846435546875,0.5319679379463196,0.050000000745058,0.2295475006103515,286.00732421875,291.1499938964844,258.60223388671875,258.105712890625,280.052734375,291.185302734375,284.7455444335937,1.0,0.1565367430448532,0.5474069118499756,0.5474069118499756,0.9800549745559692,1.0,-0.4896438419818878,0.1686038374900818,0.321040004491806,0.0118067050352692,0.0,0.0,1.0,27.226694107055664,60.0,2628.9072265625,-7470.0361328125,29.364904403686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09332275390625,308.8546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,6487.66064453125,18000.0,0.0,0.0,0.022119028493762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109010457992554,0.8109065294265747,-5.460211468744092e-06,0.0,2.2448000891017728e-05,0.0,0.0,59.55855178833008,0.0,0.0,0.0,0.4666010439395904,4.0,0.0,1.0
367620,290.5182189941406,297.1499938964844,293.1499938964844,0.0026425598189234,-232.5111694335937,290.5177307128906,0.5093176960945129,0.050000000745058,0.0461923442780971,290.428955078125,297.1499938964844,293.1499938964844,0.0027580673340708,-255.49334716796875,290.6871643066406,0.5093176960945129,0.050000000745058,0.0486427620053291,290.127197265625,297.1499938964844,293.1499938964844,0.0027749692089855,-189.8560943603516,290.6870422363281,0.5093176960945129,0.050000000745058,0.035927377641201,290.3577575683594,297.1499938964844,293.1499938964844,0.0027971807867288,-259.094482421875,290.7436218261719,0.5093176960945129,0.050000000745058,0.0486427620053291,291.21905517578125,297.1499938964844,293.1499938964844,0.002323439810425,-1021.5366821289062,290.0647888183594,0.5093176960945129,0.050000000745058,0.2307403236627578,288.6591491699219,291.1499938964844,258.55718994140625,258.0584716796875,279.5943908691406,291.2124328613281,287.11181640625,1.0,0.169370412826538,0.5660439729690552,0.5660439729690552,0.9900274872779846,1.0,-0.4921883940696716,0.1758688986301422,0.316319465637207,0.0187836270779371,0.0,0.0,1.0,33.61635208129883,60.0,2792.219482421875,-7394.97607421875,34.93417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71588134765625,307.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,14025.1982421875,18000.0,0.0,0.0,0.0591449625790119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045224905014038,1.2045344114303589,-1.198221343656769e-05,0.0,6.0024620324838907e-05,0.0,0.0,194.3125,0.0,0.0,0.0,0.6644572019577026,4.0,0.0,1.0
367680,290.5182189941406,297.1499938964844,293.1499938964844,0.0026425598189234,-232.5111694335937,290.5177307128906,0.5093176960945129,0.050000000745058,0.0461923442780971,290.428955078125,297.1499938964844,293.1499938964844,0.0027580673340708,-255.49334716796875,290.6871643066406,0.5093176960945129,0.050000000745058,0.0486427620053291,290.127197265625,297.1499938964844,293.1499938964844,0.0027749692089855,-189.8560943603516,290.6870422363281,0.5093176960945129,0.050000000745058,0.035927377641201,290.3577575683594,297.1499938964844,293.1499938964844,0.0027971807867288,-259.094482421875,290.7436218261719,0.5093176960945129,0.050000000745058,0.0486427620053291,291.21905517578125,297.1499938964844,293.1499938964844,0.002323439810425,-1021.5366821289062,290.0647888183594,0.5093176960945129,0.050000000745058,0.2307403236627578,288.6591491699219,291.1499938964844,258.55718994140625,258.0584716796875,279.5943908691406,291.2124328613281,287.11181640625,1.0,0.169370412826538,0.5660439729690552,0.5660439729690552,0.9900274872779846,1.0,-0.4921883940696716,0.1758688986301422,0.316319465637207,0.0187836270779371,0.0,0.0,1.0,33.61635208129883,60.0,2792.219482421875,-7394.97607421875,34.93417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71588134765625,307.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,14025.1982421875,18000.0,0.0,0.0,0.0591449625790119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045224905014038,1.2045344114303589,-1.198221343656769e-05,0.0,6.0024620324838907e-05,0.0,0.0,194.3125,0.0,0.0,0.0,0.6644572019577026,4.0,0.0,1.0
367740,290.5799865722656,297.1499938964844,293.1499938964844,0.0035021468065679,-293.34979248046875,293.1436767578125,0.495269775390625,0.050000000745058,0.0463962405920028,290.4767150878906,297.1499938964844,293.1499938964844,0.0036727115511894,-323.5278015136719,293.3807373046875,0.495269775390625,0.050000000745058,0.0488574765622615,290.1798400878906,297.1499938964844,293.1499938964844,0.0037885454948991,-246.23458862304688,293.5263977050781,0.495269775390625,0.050000000745058,0.0360859669744968,290.40740966796875,297.1499938964844,293.1499938964844,0.0037319432012736,-328.5743408203125,293.462646484375,0.495269775390625,0.050000000745058,0.0488574765622615,291.2654724121094,297.1499938964844,293.1499938964844,0.0029845433309674,-1252.0240478515625,292.4216003417969,0.495269775390625,0.050000000745058,0.2317588329315185,290.1365051269531,291.1499938964844,258.5142517089844,258.0124816894531,279.3769226074219,291.2574768066406,288.4344482421875,1.0,0.179539680480957,0.5765543580055237,0.5765543580055237,1.0,1.0,-0.4943611323833465,0.1798735857009887,0.3144875466823578,0.0225538406521081,0.0,0.0,1.0,39.07206726074219,60.0,2075.129638671875,-7141.6328125,39.73472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1463317871094,305.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,16819.419921875,19080.0,0.0,0.0,0.0959806889295578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190726041793823,1.3190869092941284,-1.4369548807735557e-05,0.0,9.740819950820878e-05,0.0,0.0,255.18875122070312,0.0,0.0,0.0,0.7370724678039551,4.0,0.0,1.0
367800,290.5799865722656,297.1499938964844,293.1499938964844,0.0035021468065679,-293.34979248046875,293.1436767578125,0.495269775390625,0.050000000745058,0.0463962405920028,290.4767150878906,297.1499938964844,293.1499938964844,0.0036727115511894,-323.5278015136719,293.3807373046875,0.495269775390625,0.050000000745058,0.0488574765622615,290.1798400878906,297.1499938964844,293.1499938964844,0.0037885454948991,-246.23458862304688,293.5263977050781,0.495269775390625,0.050000000745058,0.0360859669744968,290.40740966796875,297.1499938964844,293.1499938964844,0.0037319432012736,-328.5743408203125,293.462646484375,0.495269775390625,0.050000000745058,0.0488574765622615,291.2654724121094,297.1499938964844,293.1499938964844,0.0029845433309674,-1252.0240478515625,292.4216003417969,0.495269775390625,0.050000000745058,0.2317588329315185,290.1365051269531,291.1499938964844,258.5142517089844,258.0124816894531,279.3769226074219,291.2574768066406,288.4344482421875,1.0,0.179539680480957,0.5765543580055237,0.5765543580055237,1.0,1.0,-0.4943611323833465,0.1798735857009887,0.3144875466823578,0.0225538406521081,0.0,0.0,1.0,39.07206726074219,60.0,2075.129638671875,-7141.6328125,39.73472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1463317871094,305.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,16819.419921875,19080.0,0.0,0.0,0.0959806889295578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190726041793823,1.3190869092941284,-1.4369548807735557e-05,0.0,9.740819950820878e-05,0.0,0.0,255.18875122070312,0.0,0.0,0.0,0.7370724678039551,4.0,0.0,1.0
367860,290.6430358886719,297.1499938964844,293.1499938964844,0.004237585235387,-339.95318603515625,295.0821228027344,0.4856112897396087,0.050000000745058,0.0465650372207164,290.5269775390625,297.1499938964844,293.1499938964844,0.0044670291244983,-376.0630798339844,295.3780212402344,0.4856112897396087,0.050000000745058,0.0490352250635623,290.23370361328125,297.1499938964844,293.1499938964844,0.0046802293509244,-289.9396057128906,295.6394348144531,0.4856112897396087,0.050000000745058,0.0362172499299049,290.4601745605469,297.1499938964844,293.1499938964844,0.0045448062010109,-382.1145629882813,295.4777526855469,0.4856112897396087,0.050000000745058,0.0490352250635623,291.3146057128906,297.1499938964844,293.1499938964844,0.003534116083756,-1426.74462890625,294.1475830078125,0.4856112897396087,0.050000000745058,0.2326020002365112,291.21142578125,291.1499938964844,258.4734191894531,257.9678039550781,279.2688903808594,291.3064880371094,289.4440002441406,1.0,0.18750761449337,0.5824138522148132,0.5824138522148132,1.0,1.0,-0.4961597919464111,0.1822837591171264,0.3138760328292846,0.0247793551534414,0.0,0.0,0.9682774543762208,43.58845520019531,48.0,1510.47705078125,-7008.20947265625,43.740196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31610107421875,305.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18684.212890625,19080.0,0.0,0.0,0.1301884651184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825445175170898,1.3825602531433103,-1.5832561985007487e-05,0.0,0.0001321247400483,0.0,0.0,294.4151916503906,0.0,0.0,0.0,0.7551457285881042,4.0,0.0,1.0
367920,290.6430358886719,297.1499938964844,293.1499938964844,0.004237585235387,-339.95318603515625,295.0821228027344,0.4856112897396087,0.050000000745058,0.0465650372207164,290.5269775390625,297.1499938964844,293.1499938964844,0.0044670291244983,-376.0630798339844,295.3780212402344,0.4856112897396087,0.050000000745058,0.0490352250635623,290.23370361328125,297.1499938964844,293.1499938964844,0.0046802293509244,-289.9396057128906,295.6394348144531,0.4856112897396087,0.050000000745058,0.0362172499299049,290.4601745605469,297.1499938964844,293.1499938964844,0.0045448062010109,-382.1145629882813,295.4777526855469,0.4856112897396087,0.050000000745058,0.0490352250635623,291.3146057128906,297.1499938964844,293.1499938964844,0.003534116083756,-1426.74462890625,294.1475830078125,0.4856112897396087,0.050000000745058,0.2326020002365112,291.21142578125,291.1499938964844,258.4734191894531,257.9678039550781,279.2688903808594,291.3064880371094,289.4440002441406,1.0,0.18750761449337,0.5824138522148132,0.5824138522148132,1.0,1.0,-0.4961597919464111,0.1822837591171264,0.3138760328292846,0.0247793551534414,0.0,0.0,0.9682774543762208,43.58845520019531,48.0,1510.47705078125,-7008.20947265625,43.740196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31610107421875,305.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18684.212890625,19080.0,0.0,0.0,0.1301884651184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825445175170898,1.3825602531433103,-1.5832561985007487e-05,0.0,0.0001321247400483,0.0,0.0,294.4151916503906,0.0,0.0,0.0,0.7551457285881042,4.0,0.0,1.0
367980,290.7040100097656,297.1499938964844,293.1499938964844,0.0048752333968877,-375.82330322265625,296.5931091308594,0.4833232164382934,0.050000000745058,0.046607244759798,290.5757141113281,297.1499938964844,293.1499938964844,0.0051701138727366,-417.00677490234375,296.9429626464844,0.4833232164382934,0.050000000745058,0.0490796715021133,290.2850036621094,297.1499938964844,293.1499938964844,0.0054851546883583,-324.23760986328125,297.29931640625,0.4833232164382934,0.050000000745058,0.0362500809133052,290.5121765136719,297.1499938964844,293.1499938964844,0.0052649066783487,-423.7008361816406,297.0543212890625,0.4833232164382934,0.050000000745058,0.0490796715021133,291.3621826171875,297.1499938964844,293.1499938964844,0.0039929272606968,-1559.3349609375,295.4888000488281,0.4833232164382934,0.050000000745058,0.2328128367662429,292.0570068359375,291.1499938964844,258.4347229003906,257.924560546875,279.2142333984375,291.3544921875,290.23846435546875,1.0,0.1889581829309463,0.5858041644096375,0.5858041644096375,1.0,1.0,-0.4966098666191101,0.1834519952535629,0.3131578862667084,0.0259435717016458,0.0,0.0,0.7886639833450317,44.71836853027344,36.0,1101.202880859375,-6905.16552734375,44.74649429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12109375,304.80255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21235.45703125,19080.0,0.0,0.0,0.1600591540336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248293161392212,1.248307466506958,-1.4264760466176083e-05,0.0,0.0001624396973056,0.0,0.0,232.0695037841797,0.0,0.0,0.0,0.6895047426223755,4.0,0.0,1.0
368040,290.7040100097656,297.1499938964844,293.1499938964844,0.0048752333968877,-375.82330322265625,296.5931091308594,0.4833232164382934,0.050000000745058,0.046607244759798,290.5757141113281,297.1499938964844,293.1499938964844,0.0051701138727366,-417.00677490234375,296.9429626464844,0.4833232164382934,0.050000000745058,0.0490796715021133,290.2850036621094,297.1499938964844,293.1499938964844,0.0054851546883583,-324.23760986328125,297.29931640625,0.4833232164382934,0.050000000745058,0.0362500809133052,290.5121765136719,297.1499938964844,293.1499938964844,0.0052649066783487,-423.7008361816406,297.0543212890625,0.4833232164382934,0.050000000745058,0.0490796715021133,291.3621826171875,297.1499938964844,293.1499938964844,0.0039929272606968,-1559.3349609375,295.4888000488281,0.4833232164382934,0.050000000745058,0.2328128367662429,292.0570068359375,291.1499938964844,258.4347229003906,257.924560546875,279.2142333984375,291.3544921875,290.23846435546875,1.0,0.1889581829309463,0.5858041644096375,0.5858041644096375,1.0,1.0,-0.4966098666191101,0.1834519952535629,0.3131578862667084,0.0259435717016458,0.0,0.0,0.7886639833450317,44.71836853027344,36.0,1101.202880859375,-6905.16552734375,44.74649429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12109375,304.80255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21235.45703125,19080.0,0.0,0.0,0.1600591540336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248293161392212,1.248307466506958,-1.4264760466176083e-05,0.0,0.0001624396973056,0.0,0.0,232.0695037841797,0.0,0.0,0.0,0.6895047426223755,4.0,0.0,1.0
368100,290.73248291015625,297.1499938964844,293.1499938964844,0.0051687047816812,-391.1564331054688,297.227294921875,0.484532356262207,0.050000000745058,0.0465848818421363,290.5989074707031,297.1499938964844,293.1499938964844,0.0054976386018097,-434.5697326660156,297.6017150878906,0.484532356262207,0.050000000745058,0.0490561239421367,290.3091125488281,297.1499938964844,293.1499938964844,0.005866662133485,-339.0245666503906,298.00048828125,0.484532356262207,0.050000000745058,0.0362326838076114,290.5375061035156,297.1499938964844,293.1499938964844,0.0055997837334871,-441.4405212402344,297.71661376953125,0.484532356262207,0.050000000745058,0.0490561239421367,291.384765625,297.1499938964844,293.1499938964844,0.0041964100673794,-1615.0489501953125,296.0470275878906,0.484532356262207,0.050000000745058,0.2327011227607727,292.4039001464844,291.1499938964844,258.4161682128906,257.90350341796875,279.19775390625,291.3773498535156,290.5596923828125,1.0,0.1877686381340026,0.5869335532188416,0.5869335532188416,1.0,1.0,-0.4963716864585876,0.1837055534124374,0.312666118144989,0.0262541454285383,0.0,0.0,0.6700994372367859,44.12042617797852,36.0,921.9343872070312,-6798.6171875,44.21344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23358154296875,304.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,23193.3046875,18000.0,0.0,0.0,0.1729011088609695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0465339422225952,1.0465458631515503,-1.1895949683093932e-05,0.0,0.0001754726399667,0.0,0.0,154.486572265625,0.0,0.0,0.0,0.5822930335998535,4.0,0.0,1.0
368160,290.7591552734375,297.1499938964844,293.1499938964844,0.0054538520053029,-405.7617492675781,297.79132080078125,0.4870280921459198,0.050000000745058,0.0465391762554645,290.6211242675781,297.1499938964844,293.1499938964844,0.0058178026229143,-451.2758483886719,298.1888122558594,0.4870280921459198,0.050000000745058,0.0490079969167709,290.33203125,297.1499938964844,293.1499938964844,0.0062441891059279,-353.1101989746094,298.628173828125,0.4870280921459198,0.050000000745058,0.0361971370875835,290.5619506835937,297.1499938964844,293.1499938964844,0.0059276181273162,-458.31439208984375,298.3065795898437,0.4870280921459198,0.050000000745058,0.0490079969167709,291.4062805175781,297.1499938964844,293.1499938964844,0.0043883523903787,-1667.438720703125,296.536865234375,0.4870280921459198,0.050000000745058,0.2324728369712829,292.6939697265625,291.1499938964844,258.3981628417969,257.8828430175781,279.18572998046875,291.39923095703125,290.8153991699219,1.0,0.1854917705059051,0.5878040194511414,0.5878040194511414,1.0,1.0,-0.4958847761154175,0.1837969422340393,0.3120878040790558,0.0264344532042741,0.0,0.0,0.5377954244613647,42.89807891845703,25.0,711.2962036132812,-6534.9638671875,43.12543869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4827880859375,304.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,23540.333984375,18000.0,0.0,0.0,0.1840161234140396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389097213745117,0.7389183640480042,-8.639140105515253e-06,0.0,0.0001867529790615,0.0,0.0,72.51886749267578,0.0,0.0,0.0,0.4683504998683929,4.0,0.0,1.0
368220,290.80645751953125,297.1499938964844,293.1499938964844,0.0060527557507157,-438.8720397949219,298.689697265625,0.4951328039169311,0.050000000745058,0.0463984832167625,290.6622009277344,297.1499938964844,293.1499938964844,0.0064972988329827,-489.005126953125,299.1353759765625,0.4951328039169311,0.050000000745058,0.0488598383963108,290.3738708496094,297.1499938964844,293.1499938964844,0.0070615676231682,-384.7557067871094,299.6602478027344,0.4951328039169311,0.050000000745058,0.0360877104103565,290.6063842773437,297.1499938964844,293.1499938964844,0.0066283103078603,-496.6304321289063,299.26226806640625,0.4951328039169311,0.050000000745058,0.0488598383963108,291.4454650878906,297.1499938964844,293.1499938964844,0.0047704088501632,-1785.05810546875,297.2684936523437,0.4951328039169311,0.050000000745058,0.2317700386047363,292.9840393066406,291.1499938964844,258.3637390136719,257.8427124023437,279.1702880859375,291.4393005371094,290.97509765625,1.0,0.178532063961029,0.5889844298362732,0.5889844298362732,1.0,1.0,-0.494385689496994,0.1836354583501815,0.3107502162456512,0.026516830548644,0.0,0.0,0.2683605849742889,39.1347885131836,25.0,22.58666229248047,-5311.09814453125,39.78887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4114685058594,302.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,20967.71875,18000.0,0.0,0.0,0.1997338384389877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637664079666137,0.2637716233730316,-5.228946065471973e-06,0.0,0.0002027044538408,0.0,0.0,13.168464660644531,0.0,0.0,0.0,0.3137601017951965,4.0,0.0,1.0
368280,290.80645751953125,297.1499938964844,293.1499938964844,0.0060527557507157,-438.8720397949219,298.689697265625,0.4951328039169311,0.050000000745058,0.0463984832167625,290.6622009277344,297.1499938964844,293.1499938964844,0.0064972988329827,-489.005126953125,299.1353759765625,0.4951328039169311,0.050000000745058,0.0488598383963108,290.3738708496094,297.1499938964844,293.1499938964844,0.0070615676231682,-384.7557067871094,299.6602478027344,0.4951328039169311,0.050000000745058,0.0360877104103565,290.6063842773437,297.1499938964844,293.1499938964844,0.0066283103078603,-496.6304321289063,299.26226806640625,0.4951328039169311,0.050000000745058,0.0488598383963108,291.4454650878906,297.1499938964844,293.1499938964844,0.0047704088501632,-1785.05810546875,297.2684936523437,0.4951328039169311,0.050000000745058,0.2317700386047363,292.9840393066406,291.1499938964844,258.3637390136719,257.8427124023437,279.1702880859375,291.4393005371094,290.97509765625,1.0,0.178532063961029,0.5889844298362732,0.5889844298362732,1.0,1.0,-0.494385689496994,0.1836354583501815,0.3107502162456512,0.026516830548644,0.0,0.0,0.2683605849742889,39.1347885131836,25.0,22.58666229248047,-5311.09814453125,39.78887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4114685058594,302.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,20967.71875,18000.0,0.0,0.0,0.1997338384389877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637664079666137,0.2637716233730316,-5.228946065471973e-06,0.0,0.0002027044538408,0.0,0.0,13.168464660644531,0.0,0.0,0.0,0.3137601017951965,4.0,0.0,1.0
368340,290.8447570800781,297.1499938964844,293.1499938964844,0.0068426569923758,-490.6807556152344,299.25347900390625,0.5024091005325317,0.050000000745058,0.0462861284613609,290.6977844238281,297.1499938964844,293.1499938964844,0.0074073006398975,-547.6595458984375,299.765869140625,0.5024091005325317,0.050000000745058,0.0487415231764316,290.4095153808594,297.1499938964844,293.1499938964844,0.0081867529079318,-433.2882690429688,300.4053955078125,0.5024091005325317,0.050000000745058,0.0360003225505352,290.6434020996094,297.1499938964844,293.1499938964844,0.0075777671299874,-556.5451049804688,299.91241455078125,0.5024091005325317,0.050000000745058,0.0487415231764316,291.4779357910156,297.1499938964844,293.1499938964844,0.0052406801842153,-1971.381103515625,297.5858154296875,0.5024091005325317,0.050000000745058,0.2312088012695312,292.63336181640625,291.1499938964844,258.3314514160156,257.8042297363281,279.1617736816406,291.47296142578125,290.4598693847656,1.0,0.1731501370668411,0.5896942019462585,0.5896942019462585,1.0,1.0,-0.4931883513927459,0.1834343373775482,0.3097539842128753,0.0265125464648008,0.0,0.0,0.0862227380275726,36.1295166015625,25.0,-842.3375244140625,-4000.808349609375,37.13844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86334228515625,300.6544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18760.52734375,18000.0,0.0,0.0,0.2054128050804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095378026366233,0.1095421984791755,-4.397372322273441e-06,0.0,0.0002084678853861,0.0,0.0,4.416712760925293,0.0,0.0,0.0,0.2752927839756012,4.0,0.0,1.0
368400,290.8447570800781,297.1499938964844,293.1499938964844,0.0068426569923758,-490.6807556152344,299.25347900390625,0.5024091005325317,0.050000000745058,0.0462861284613609,290.6977844238281,297.1499938964844,293.1499938964844,0.0074073006398975,-547.6595458984375,299.765869140625,0.5024091005325317,0.050000000745058,0.0487415231764316,290.4095153808594,297.1499938964844,293.1499938964844,0.0081867529079318,-433.2882690429688,300.4053955078125,0.5024091005325317,0.050000000745058,0.0360003225505352,290.6434020996094,297.1499938964844,293.1499938964844,0.0075777671299874,-556.5451049804688,299.91241455078125,0.5024091005325317,0.050000000745058,0.0487415231764316,291.4779357910156,297.1499938964844,293.1499938964844,0.0052406801842153,-1971.381103515625,297.5858154296875,0.5024091005325317,0.050000000745058,0.2312088012695312,292.63336181640625,291.1499938964844,258.3314514160156,257.8042297363281,279.1617736816406,291.47296142578125,290.4598693847656,1.0,0.1731501370668411,0.5896942019462585,0.5896942019462585,1.0,1.0,-0.4931883513927459,0.1834343373775482,0.3097539842128753,0.0265125464648008,0.0,0.0,0.0862227380275726,36.1295166015625,25.0,-842.3375244140625,-4000.808349609375,37.13844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86334228515625,300.6544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18760.52734375,18000.0,0.0,0.0,0.2054128050804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095378026366233,0.1095421984791755,-4.397372322273441e-06,0.0,0.0002084678853861,0.0,0.0,4.416712760925293,0.0,0.0,0.0,0.2752927839756012,4.0,0.0,1.0
368460,290.8747253417969,297.1499938964844,293.1499938964844,0.0078592170029878,-556.572021484375,299.69287109375,0.5086173415184021,0.050000000745058,0.0462013110518455,290.7280578613281,297.1499938964844,293.1499938964844,0.0085979793220758,-621.8085327148438,300.28680419921875,0.5086173415184021,0.050000000745058,0.0486522018909454,290.4393005371094,297.1499938964844,293.1499938964844,0.0097131058573722,-494.3206787109375,301.070068359375,0.5086173415184021,0.050000000745058,0.0359343513846397,290.6731262207031,297.1499938964844,293.1499938964844,0.0088346069678664,-632.4960327148438,300.4633483886719,0.5086173415184021,0.050000000745058,0.0486522018909454,291.5033874511719,297.1499938964844,293.1499938964844,0.0058128694072365,-2211.66845703125,297.7079162597656,0.5086173415184021,0.050000000745058,0.2307851016521453,291.8902587890625,291.1499938964844,258.3013610839844,257.7675170898437,279.1566162109375,291.4994506835937,289.7166748046875,1.0,0.1688510328531265,0.5900774598121643,0.5900774598121643,0.9995588660240172,1.0,-0.4922845065593719,0.1832412779331207,0.3090432286262512,0.0264758020639419,0.0,0.0,0.0368048138916492,33.86083984375,25.0,-1045.1834716796875,-3785.4423828125,35.14591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7685241699219,299.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.00390625,18000.0,0.0,0.0,0.1998599171638488,0.0,0.0,0.0,0.0,1.0,0.0026256975252181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788577198982238,0.0914593115448951,-0.0126015897840261,0.0,0.0002028324088314,0.0,0.0,3.518972635269165,0.0,0.0,0.0,0.2686008810997009,4.0,0.0,1.0
368520,290.8747253417969,297.1499938964844,293.1499938964844,0.0078592170029878,-556.572021484375,299.69287109375,0.5086173415184021,0.050000000745058,0.0462013110518455,290.7280578613281,297.1499938964844,293.1499938964844,0.0085979793220758,-621.8085327148438,300.28680419921875,0.5086173415184021,0.050000000745058,0.0486522018909454,290.4393005371094,297.1499938964844,293.1499938964844,0.0097131058573722,-494.3206787109375,301.070068359375,0.5086173415184021,0.050000000745058,0.0359343513846397,290.6731262207031,297.1499938964844,293.1499938964844,0.0088346069678664,-632.4960327148438,300.4633483886719,0.5086173415184021,0.050000000745058,0.0486522018909454,291.5033874511719,297.1499938964844,293.1499938964844,0.0058128694072365,-2211.66845703125,297.7079162597656,0.5086173415184021,0.050000000745058,0.2307851016521453,291.8902587890625,291.1499938964844,258.3013610839844,257.7675170898437,279.1566162109375,291.4994506835937,289.7166748046875,1.0,0.1688510328531265,0.5900774598121643,0.5900774598121643,0.9995588660240172,1.0,-0.4922845065593719,0.1832412779331207,0.3090432286262512,0.0264758020639419,0.0,0.0,0.0368048138916492,33.86083984375,25.0,-1045.1834716796875,-3785.4423828125,35.14591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7685241699219,299.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.00390625,18000.0,0.0,0.0,0.1998599171638488,0.0,0.0,0.0,0.0,1.0,0.0026256975252181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788577198982238,0.0914593115448951,-0.0126015897840261,0.0,0.0002028324088314,0.0,0.0,3.518972635269165,0.0,0.0,0.0,0.2686008810997009,4.0,0.0,1.0
368580,290.89990234375,297.1499938964844,293.1499938964844,0.0089817028492689,-618.5787963867188,300.2414855957031,0.5140106678009033,0.050000000745058,0.0461350902915,290.7539367675781,297.1499938964844,293.1499938964844,0.0099474862217903,-691.5284423828125,300.9127502441406,0.5140106678009033,0.050000000745058,0.0485824719071388,290.4654235839844,297.1499938964844,293.1499938964844,0.0115283727645874,-551.7681884765625,301.8360900878906,0.5140106678009033,0.050000000745058,0.0358828492462635,290.6980895996094,297.1499938964844,293.1499938964844,0.0102748200297355,-703.9863891601562,301.1200256347656,0.5140106678009033,0.050000000745058,0.0485824719071388,291.5245056152344,297.1499938964844,293.1499938964844,0.0064005907624959,-2437.65673828125,297.9482727050781,0.5140106678009033,0.050000000745058,0.2304543256759643,291.3042907714844,291.1499938964844,258.2734069824219,257.73260498046875,279.1536560058594,291.5211181640625,289.193115234375,1.0,0.1654101461172104,0.5902792811393738,0.5902792811393738,0.9991177320480348,1.0,-0.4915788769721985,0.1830617934465408,0.3085170686244964,0.0264225918799638,0.0,0.0,0.0580730699002742,32.08972930908203,25.0,-783.1171875,-4057.298095703125,33.5953483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296203613281,300.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.184582382440567,0.0,0.0,0.0,0.0,1.0,0.0030965798068791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809031054377555,0.0978834629058837,-0.0169803537428379,0.0,0.0001873276632977,0.0,0.0,3.7462642192840576,0.0,0.0,0.0,0.2686196565628052,4.0,0.0,1.0
368640,290.89990234375,297.1499938964844,293.1499938964844,0.0089817028492689,-618.5787963867188,300.2414855957031,0.5140106678009033,0.050000000745058,0.0461350902915,290.7539367675781,297.1499938964844,293.1499938964844,0.0099474862217903,-691.5284423828125,300.9127502441406,0.5140106678009033,0.050000000745058,0.0485824719071388,290.4654235839844,297.1499938964844,293.1499938964844,0.0115283727645874,-551.7681884765625,301.8360900878906,0.5140106678009033,0.050000000745058,0.0358828492462635,290.6980895996094,297.1499938964844,293.1499938964844,0.0102748200297355,-703.9863891601562,301.1200256347656,0.5140106678009033,0.050000000745058,0.0485824719071388,291.5245056152344,297.1499938964844,293.1499938964844,0.0064005907624959,-2437.65673828125,297.9482727050781,0.5140106678009033,0.050000000745058,0.2304543256759643,291.3042907714844,291.1499938964844,258.2734069824219,257.73260498046875,279.1536560058594,291.5211181640625,289.193115234375,1.0,0.1654101461172104,0.5902792811393738,0.5902792811393738,0.9991177320480348,1.0,-0.4915788769721985,0.1830617934465408,0.3085170686244964,0.0264225918799638,0.0,0.0,0.0580730699002742,32.08972930908203,25.0,-783.1171875,-4057.298095703125,33.5953483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296203613281,300.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.184582382440567,0.0,0.0,0.0,0.0,1.0,0.0030965798068791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809031054377555,0.0978834629058837,-0.0169803537428379,0.0,0.0001873276632977,0.0,0.0,3.7462642192840576,0.0,0.0,0.0,0.2686196565628052,4.0,0.0,1.0
368700,290.9117126464844,297.1499938964844,293.1499938964844,0.0095741730183362,-646.5674438476562,300.5585632324219,0.5164214968681335,0.050000000745058,0.046107493340969,290.76580810546875,297.1499938964844,293.1499938964844,0.0106766168028116,-723.0379028320312,301.2655944824219,0.5164214968681335,0.050000000745058,0.0485534109175205,290.4775085449219,297.1499938964844,293.1499938964844,0.0125501370057463,-577.789306640625,302.2541198730469,0.5164214968681335,0.050000000745058,0.0358613841235637,290.7095642089844,297.1499938964844,293.1499938964844,0.0110594853758811,-736.3082885742188,301.4871520996094,0.5164214968681335,0.050000000745058,0.0485534109175205,291.5342712402344,297.1499938964844,293.1499938964844,0.0066924057900905,-2539.2841796875,298.12371826171875,0.5164214968681335,0.050000000745058,0.23031647503376,291.1061096191406,291.1499938964844,258.26025390625,257.71588134765625,279.1527404785156,291.5310363769531,289.02655029296875,1.0,0.1639528274536132,0.5903483033180237,0.5903483033180237,0.9988971948623656,1.0,-0.4912847876548767,0.1829825937747955,0.3083021938800812,0.0263971332460641,0.0,0.0,0.0811660215258598,31.351598739624023,25.0,-594.3377075195312,-4272.505859375,32.950408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72705078125,301.86590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.97265625,18000.0,0.0,0.0,0.1753304153680801,0.0,0.0,0.0,0.0,1.0,0.0027852081693708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873584747314453,0.101358838379383,-0.0140003636479377,0.0,0.0001779380836524,0.0,0.0,3.886636972427368,0.0,0.0,0.0,0.2691846489906311,4.0,0.0,1.0
368760,290.9233093261719,297.1499938964844,293.1499938964844,0.010184776969254,-672.1805419921875,300.89727783203125,0.5186524391174316,0.050000000745058,0.0460829585790634,290.7772216796875,297.1499938964844,293.1499938964844,0.0114410119131207,-751.9160766601562,301.637939453125,0.5186524391174316,0.050000000745058,0.0485275760293006,290.4892272949219,297.1499938964844,293.1499938964844,0.0136533482000231,-601.6838989257812,302.6875915527344,0.5186524391174316,0.050000000745058,0.035842303186655,290.7206420898437,297.1499938964844,293.1499938964844,0.0118869096040725,-765.9370727539062,301.87274169921875,0.5186524391174316,0.050000000745058,0.0485275760293006,291.5438232421875,297.1499938964844,293.1499938964844,0.0069806110113859,-2631.9892578125,298.3310241699219,0.5186524391174316,0.050000000745058,0.2301939278841018,290.9710998535156,291.1499938964844,258.24761962890625,257.6996459960937,279.1521301269531,291.5406494140625,288.9230041503906,1.0,0.1626453399658203,0.5904086828231812,0.5904086828231812,0.9986469745635986,1.0,-0.4910233616828918,0.1829123347997665,0.3081110119819641,0.0263751186430454,0.0,0.0,0.1069438159465789,30.69544219970703,25.0,-395.3580017089844,-4514.18701171875,32.37772750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4928894042969,303.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.44140625,18000.0,0.0,0.0,0.1657284498214721,0.0,0.0,0.0,0.0,1.0,0.0021460487041622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961429700255394,0.1047133728861808,-0.0085704056546092,0.0,0.0001681933208601,0.0,0.0,4.028261184692383,0.0,0.0,0.0,0.2699046432971954,4.0,0.0,1.0
