time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368820,290.9465637207031,297.1499938964844,293.1499938964844,0.0114449672400951,-715.5319213867188,301.6178283691406,0.5226095914840698,0.050000000745058,0.0460416376590728,290.7992858886719,297.1499938964844,293.1499938964844,0.0130623057484626,-800.9576416015625,302.4184875488281,0.5226095914840698,0.050000000745058,0.0484840609133243,290.511962890625,297.1499938964844,293.1499938964844,0.0161030758172273,-642.4163208007812,303.57635498046875,0.5226095914840698,0.050000000745058,0.0358101613819599,290.7423095703125,297.1499938964844,293.1499938964844,0.0136576890945434,-816.2714233398438,302.67633056640625,0.5226095914840698,0.050000000745058,0.0484840609133243,291.5627746582031,297.1499938964844,293.1499938964844,0.0075378329493105,-2787.890869140625,298.8236083984375,0.5226095914840698,0.050000000745058,0.2299875020980835,290.8829040527344,291.1499938964844,258.2240295410156,257.66864013671875,279.1515808105469,291.5596008300781,288.8913269042969,1.0,0.1604165881872177,0.5905328392982483,0.5905328392982483,0.998146653175354,1.0,-0.4905830025672912,0.1828009635210037,0.3077820539474487,0.0263455193489789,0.0,0.0,0.1509911268949508,29.5902156829834,25.0,-26.98879814147949,-4979.501953125,31.414451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6039428710937,305.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9765625,18000.0,0.0,0.0,0.1468392461538314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115645483136177,0.1156497076153755,-4.222796633257531e-06,0.0,0.0001490231661591,0.0,0.0,4.48529863357544,0.0,0.0,0.0,0.2719446420669555,4.0,0.0,1.0
368880,290.9465637207031,297.1499938964844,293.1499938964844,0.0114449672400951,-715.5319213867188,301.6178283691406,0.5226095914840698,0.050000000745058,0.0460416376590728,290.7992858886719,297.1499938964844,293.1499938964844,0.0130623057484626,-800.9576416015625,302.4184875488281,0.5226095914840698,0.050000000745058,0.0484840609133243,290.511962890625,297.1499938964844,293.1499938964844,0.0161030758172273,-642.4163208007812,303.57635498046875,0.5226095914840698,0.050000000745058,0.0358101613819599,290.7423095703125,297.1499938964844,293.1499938964844,0.0136576890945434,-816.2714233398438,302.67633056640625,0.5226095914840698,0.050000000745058,0.0484840609133243,291.5627746582031,297.1499938964844,293.1499938964844,0.0075378329493105,-2787.890869140625,298.8236083984375,0.5226095914840698,0.050000000745058,0.2299875020980835,290.8829040527344,291.1499938964844,258.2240295410156,257.66864013671875,279.1515808105469,291.5596008300781,288.8913269042969,1.0,0.1604165881872177,0.5905328392982483,0.5905328392982483,0.998146653175354,1.0,-0.4905830025672912,0.1828009635210037,0.3077820539474487,0.0263455193489789,0.0,0.0,0.1509911268949508,29.5902156829834,25.0,-26.98879814147949,-4979.501953125,31.414451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6039428710937,305.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9765625,18000.0,0.0,0.0,0.1468392461538314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115645483136177,0.1156497076153755,-4.222796633257531e-06,0.0,0.0001490231661591,0.0,0.0,4.48529863357544,0.0,0.0,0.0,0.2719446420669555,4.0,0.0,1.0
368940,290.9703369140625,297.1499938964844,293.1499938964844,0.0127524612471461,-749.5198364257812,302.3565368652344,0.5275565385818481,0.050000000745058,0.0459935069084167,290.8209228515625,297.1499938964844,293.1499938964844,0.0148098208010196,-839.658935546875,303.2088317871094,0.5275565385818481,0.050000000745058,0.0484333746135234,290.5370483398437,297.1499938964844,293.1499938964844,0.0256603471934795,-792.68359375,304.09539794921875,0.5712866187095642,0.0746410265564918,0.0434017144143581,290.7637939453125,297.1499938964844,293.1499938964844,0.0155888022854924,-856.0093994140625,303.4852600097656,0.5275565385818481,0.050000000745058,0.0484333746135234,291.58209228515625,297.1499938964844,293.1499938964844,0.0080661261454224,-2908.6123046875,299.37725830078125,0.5275565385818481,0.050000000745058,0.2297470867633819,290.98175048828125,291.1499938964844,258.20263671875,257.63970947265625,279.1578674316406,291.5788269042969,289.01983642578125,1.0,0.1587176322937011,0.5913904905319214,0.5913904905319214,0.9976462721824646,1.0,-0.4992183446884155,0.1859334707260131,0.3132848739624023,0.0282310657203197,0.0,0.0,0.1682907789945602,28.37850570678711,28.0,194.7978363037109,-5283.05810546875,31.18123817443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1780700683594,306.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.21875,18000.0,0.0,0.0,0.1299641132354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275045424699783,0.1275087893009185,-4.24641939389403e-06,0.0,0.0001318970462307,0.0,0.0,4.985025405883789,0.0,0.0,0.0,0.2738685607910156,4.0,0.0,1.0
369000,290.9703369140625,297.1499938964844,293.1499938964844,0.0127524612471461,-749.5198364257812,302.3565368652344,0.5275565385818481,0.050000000745058,0.0459935069084167,290.8209228515625,297.1499938964844,293.1499938964844,0.0148098208010196,-839.658935546875,303.2088317871094,0.5275565385818481,0.050000000745058,0.0484333746135234,290.5370483398437,297.1499938964844,293.1499938964844,0.0256603471934795,-792.68359375,304.09539794921875,0.5712866187095642,0.0746410265564918,0.0434017144143581,290.7637939453125,297.1499938964844,293.1499938964844,0.0155888022854924,-856.0093994140625,303.4852600097656,0.5275565385818481,0.050000000745058,0.0484333746135234,291.58209228515625,297.1499938964844,293.1499938964844,0.0080661261454224,-2908.6123046875,299.37725830078125,0.5275565385818481,0.050000000745058,0.2297470867633819,290.98175048828125,291.1499938964844,258.20263671875,257.63970947265625,279.1578674316406,291.5788269042969,289.01983642578125,1.0,0.1587176322937011,0.5913904905319214,0.5913904905319214,0.9976462721824646,1.0,-0.4992183446884155,0.1859334707260131,0.3132848739624023,0.0282310657203197,0.0,0.0,0.1682907789945602,28.37850570678711,28.0,194.7978363037109,-5283.05810546875,31.18123817443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1780700683594,306.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.21875,18000.0,0.0,0.0,0.1299641132354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275045424699783,0.1275087893009185,-4.24641939389403e-06,0.0,0.0001318970462307,0.0,0.0,4.985025405883789,0.0,0.0,0.0,0.2738685607910156,4.0,0.0,1.0
369060,290.9947509765625,297.1499938964844,293.1499938964844,0.0142311891540884,-781.7670288085938,303.0715026855469,0.5360630750656128,0.050000000745058,0.0459184348583221,290.8428955078125,297.1499938964844,293.1499938964844,0.0168660227209329,-876.5750732421875,303.974609375,0.5360630750656128,0.050000000745058,0.0483543239533901,290.6271667480469,297.1499938964844,293.1499938964844,0.0727949365973472,-1420.2608642578125,304.03643798828125,0.7137407064437866,0.1227176934480667,0.0786767527461052,290.785888671875,297.1499938964844,293.1499938964844,0.0189788173884153,-922.9747314453124,304.1194152832031,0.5445775985717773,0.0606647171080112,0.0502345189452171,291.60467529296875,297.1499938964844,293.1499938964844,0.0085932360962033,-3019.12255859375,299.9103698730469,0.5360630750656128,0.050000000745058,0.2293720841407776,291.10028076171875,291.1499938964844,258.1834411621094,257.6129455566406,279.18035888671875,291.6009826660156,289.1080322265625,1.0,0.159358873963356,0.5957345366477966,0.5957345366477966,0.9971793293952942,1.0,-0.5430731773376465,0.2020345479249954,0.3410386145114898,0.0384276881814003,0.0,0.0,0.1656916737556457,26.75386619567871,31.0,114.0865249633789,-5471.541015625,33.828941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3134765625,306.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1161034628748893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275577545166015,0.127562016248703,-4.254757186572533e-06,0.0,0.0001178302554762,0.0,0.0,4.996806144714356,0.0,0.0,0.0,0.2740529775619507,4.0,0.0,1.0
369120,290.9947509765625,297.1499938964844,293.1499938964844,0.0142311891540884,-781.7670288085938,303.0715026855469,0.5360630750656128,0.050000000745058,0.0459184348583221,290.8428955078125,297.1499938964844,293.1499938964844,0.0168660227209329,-876.5750732421875,303.974609375,0.5360630750656128,0.050000000745058,0.0483543239533901,290.6271667480469,297.1499938964844,293.1499938964844,0.0727949365973472,-1420.2608642578125,304.03643798828125,0.7137407064437866,0.1227176934480667,0.0786767527461052,290.785888671875,297.1499938964844,293.1499938964844,0.0189788173884153,-922.9747314453124,304.1194152832031,0.5445775985717773,0.0606647171080112,0.0502345189452171,291.60467529296875,297.1499938964844,293.1499938964844,0.0085932360962033,-3019.12255859375,299.9103698730469,0.5360630750656128,0.050000000745058,0.2293720841407776,291.10028076171875,291.1499938964844,258.1834411621094,257.6129455566406,279.18035888671875,291.6009826660156,289.1080322265625,1.0,0.159358873963356,0.5957345366477966,0.5957345366477966,0.9971793293952942,1.0,-0.5430731773376465,0.2020345479249954,0.3410386145114898,0.0384276881814003,0.0,0.0,0.1656916737556457,26.75386619567871,31.0,114.0865249633789,-5471.541015625,33.828941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3134765625,306.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1161034628748893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275577545166015,0.127562016248703,-4.254757186572533e-06,0.0,0.0001178302554762,0.0,0.0,4.996806144714356,0.0,0.0,0.0,0.2740529775619507,4.0,0.0,1.0
369180,291.02154541015625,297.1499938964844,293.1499938964844,0.0161507986485958,-821.9539794921875,303.749755859375,0.5601133108139038,0.050000000745058,0.0457450859248638,290.8824768066406,297.1499938964844,293.1499938964844,0.0448642559349536,-1388.861328125,304.0812072753906,0.6548019051551819,0.0897584408521652,0.074641115963459,290.7562255859375,297.1499938964844,293.1499938964844,0.1078417003154754,-1932.8656005859373,304.016357421875,0.8166372179985046,0.1605232208967209,0.1064497977495193,290.8510437011719,297.1499938964844,293.1499938964844,0.0611562393605709,-1693.0360107421875,304.0585021972656,0.7057929635047913,0.1075141727924346,0.0923927724361419,291.63494873046875,297.1499938964844,293.1499938964844,0.0091694220900535,-3151.820556640625,300.3461608886719,0.5601133108139038,0.050000000745058,0.2285061776638031,291.0208435058594,291.1499938964844,258.1664428710937,257.58837890625,279.20880126953125,291.6307983398437,288.96978759765625,1.0,0.1630898714065551,0.6031832098960876,0.6031832098960876,0.9967123866081238,1.0,-0.6572805047035217,0.2442455291748047,0.4130349457263946,0.0645759031176567,0.0,0.0,0.1848918199539184,23.17019271850586,34.0,-212.33267211914065,-5922.1318359375,42.05102157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1139221191406,305.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.89453125,18000.0,0.0,0.0,0.1057277992367744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322271227836609,0.1322313845157623,-4.256461124896305e-06,0.0,0.0001073002786142,0.0,0.0,5.187267780303955,0.0,0.0,0.0,0.2747651636600494,4.0,0.0,1.0
369240,291.02154541015625,297.1499938964844,293.1499938964844,0.0161507986485958,-821.9539794921875,303.749755859375,0.5601133108139038,0.050000000745058,0.0457450859248638,290.8824768066406,297.1499938964844,293.1499938964844,0.0448642559349536,-1388.861328125,304.0812072753906,0.6548019051551819,0.0897584408521652,0.074641115963459,290.7562255859375,297.1499938964844,293.1499938964844,0.1078417003154754,-1932.8656005859373,304.016357421875,0.8166372179985046,0.1605232208967209,0.1064497977495193,290.8510437011719,297.1499938964844,293.1499938964844,0.0611562393605709,-1693.0360107421875,304.0585021972656,0.7057929635047913,0.1075141727924346,0.0923927724361419,291.63494873046875,297.1499938964844,293.1499938964844,0.0091694220900535,-3151.820556640625,300.3461608886719,0.5601133108139038,0.050000000745058,0.2285061776638031,291.0208435058594,291.1499938964844,258.1664428710937,257.58837890625,279.20880126953125,291.6307983398437,288.96978759765625,1.0,0.1630898714065551,0.6031832098960876,0.6031832098960876,0.9967123866081238,1.0,-0.6572805047035217,0.2442455291748047,0.4130349457263946,0.0645759031176567,0.0,0.0,0.1848918199539184,23.17019271850586,34.0,-212.33267211914065,-5922.1318359375,42.05102157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1139221191406,305.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.89453125,18000.0,0.0,0.0,0.1057277992367744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322271227836609,0.1322313845157623,-4.256461124896305e-06,0.0,0.0001073002786142,0.0,0.0,5.187267780303955,0.0,0.0,0.0,0.2747651636600494,4.0,0.0,1.0
369300,291.0364074707031,297.1499938964844,293.1499938964844,0.0174518004059791,-848.671142578125,304.0826110839844,0.5740486979484558,0.050000000745058,0.0456628315150737,290.9275817871094,297.1499938964844,293.1499938964844,0.0636231154203414,-1750.27783203125,304.0592956542969,0.7267776727676392,0.1096392720937728,0.0950160175561904,290.82763671875,297.1499938964844,293.1499938964844,0.1246837526559829,-2172.79736328125,304.01007080078125,0.8611646890640259,0.1768247038125991,0.1183129101991653,290.9042358398437,297.1499938964844,293.1499938964844,0.0789803862571716,-2046.4141845703125,304.04266357421875,0.76395583152771,0.1261955499649047,0.1112025305628776,291.6544189453125,297.1499938964844,293.1499938964844,0.0095116263255476,-3239.182373046875,300.5140991210937,0.5740486979484558,0.050000000745058,0.2280952930450439,290.8514099121094,291.1499938964844,258.1587829589844,257.57696533203125,279.20703125,291.6500244140625,288.7862548828125,1.0,0.1661455631256103,0.605940580368042,0.605940580368042,0.9964789152145386,1.0,-0.7179539799690247,0.2670658528804779,0.4508880972862243,0.078575499355793,0.0,0.0,0.2213921844959259,21.569414138793945,34.0,-355.667724609375,-6352.9677734375,47.37680435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.861328125,305.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.201171875,18000.0,0.0,0.0,0.1025586053729057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145951822400093,0.1459560990333557,-4.266321866452927e-06,0.0,0.0001040839488268,0.0,0.0,5.758114814758301,0.0,0.0,0.0,0.2768461406230926,4.0,0.0,1.0
369360,291.0557556152344,297.1499938964844,293.1499938964844,0.0247111208736896,-1005.6746826171876,304.1209411621094,0.6253986954689026,0.069505974650383,0.0537551753222942,290.98248291015625,297.1499938964844,293.1499938964844,0.0812554955482482,-2093.215576171875,304.0438842773437,0.785866379737854,0.1270156651735305,0.1125235483050346,290.9006042480469,297.1499938964844,293.1499938964844,0.1409849524497985,-2398.125244140625,304.00592041015625,0.9095702767372132,0.191919595003128,0.1292222291231155,290.9624328613281,297.1499938964844,293.1499938964844,0.0955822020769119,-2379.087158203125,304.0321044921875,0.8204646706581116,0.1432218700647354,0.127984344959259,291.6770324707031,297.1499938964844,293.1499938964844,0.0098564838990569,-3322.957763671875,300.6739196777344,0.5901604294776917,0.050000000745058,0.2276775240898132,290.67779541015625,291.1499938964844,258.15167236328125,257.5661315917969,279.19842529296875,291.67242431640625,288.63671875,1.0,0.1699244081974029,0.6077349185943604,0.6077349185943604,0.996719777584076,1.0,-0.7814000248908997,0.2911517024040222,0.4902483522891998,0.0927964746952056,0.0,0.0,0.2705543041229248,19.986377716064453,37.0,-341.9194641113281,-7029.55615234375,53.67760848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46807861328125,305.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.86328125,18000.0,0.0,0.0,0.1014366969466209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723868995904922,0.172391191124916,-4.294890914025018e-06,0.0,0.0001029453487717,0.0,0.0,6.897373676300049,0.0,0.0,0.0,0.2810953557491302,4.0,0.0,1.0
369420,291.1552124023437,297.1499938964844,293.1499938964844,0.0607041604816913,-1612.7484130859375,304.07183837890625,0.7662634253501892,0.1025331020355224,0.0859550610184669,291.1040344238281,297.1499938964844,293.1499938964844,0.1100310012698173,-2663.472900390625,304.0317077636719,0.8897061347961426,0.1573088616132736,0.1423064917325973,291.05389404296875,297.1499938964844,293.1499938964844,0.155001550912857,-2564.21142578125,304.0345458984375,0.9763699173927308,0.2178284972906112,0.135999709367752,291.08270263671875,297.1499938964844,293.1499938964844,0.125381201505661,-2956.849609375,304.0220031738281,0.924142837524414,0.1742660999298095,0.1580797433853149,291.7318420410156,297.1499938964844,293.1499938964844,0.0104321250692009,-3437.849609375,301.0195007324219,0.6205001473426819,0.050000000745058,0.2270034402608871,290.5528564453125,291.1499938964844,258.1391296386719,257.5462341308594,279.1721496582031,291.7269287109375,288.5533142089844,1.0,0.1795576810836792,0.6085662841796875,0.6085662841796875,0.9972015023231506,1.0,-0.9016489386558532,0.3374658524990082,0.5641831159591675,0.1182328984141349,0.0,0.0,0.3616142570972442,17.695756912231445,40.0,-118.31168365478516,-8519.49609375,68.59458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1859130859375,305.8244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17638.833984375,18000.0,0.0,0.0,0.1073468104004859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466741949319839,0.2466786205768585,-4.428723514138255e-06,0.0,0.0001089433644665,0.0,0.0,10.447676658630373,0.0,0.0,0.0,0.2951958477497101,4.0,0.0,1.0
369480,291.1552124023437,297.1499938964844,293.1499938964844,0.0607041604816913,-1612.7484130859375,304.07183837890625,0.7662634253501892,0.1025331020355224,0.0859550610184669,291.1040344238281,297.1499938964844,293.1499938964844,0.1100310012698173,-2663.472900390625,304.0317077636719,0.8897061347961426,0.1573088616132736,0.1423064917325973,291.05389404296875,297.1499938964844,293.1499938964844,0.155001550912857,-2564.21142578125,304.0345458984375,0.9763699173927308,0.2178284972906112,0.135999709367752,291.08270263671875,297.1499938964844,293.1499938964844,0.125381201505661,-2956.849609375,304.0220031738281,0.924142837524414,0.1742660999298095,0.1580797433853149,291.7318420410156,297.1499938964844,293.1499938964844,0.0104321250692009,-3437.849609375,301.0195007324219,0.6205001473426819,0.050000000745058,0.2270034402608871,290.5528564453125,291.1499938964844,258.1391296386719,257.5462341308594,279.1721496582031,291.7269287109375,288.5533142089844,1.0,0.1795576810836792,0.6085662841796875,0.6085662841796875,0.9972015023231506,1.0,-0.9016489386558532,0.3374658524990082,0.5641831159591675,0.1182328984141349,0.0,0.0,0.3616142570972442,17.695756912231445,40.0,-118.31168365478516,-8519.49609375,68.59458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1859130859375,305.8244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17638.833984375,18000.0,0.0,0.0,0.1073468104004859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466741949319839,0.2466786205768585,-4.428723514138255e-06,0.0,0.0001089433644665,0.0,0.0,10.447676658630373,0.0,0.0,0.0,0.2951958477497101,4.0,0.0,1.0
369540,291.2810363769531,297.1499938964844,293.1499938964844,0.0843295380473136,-2043.8619384765625,304.0590515136719,0.8382064700126648,0.1275763362646103,0.1095921024680137,291.2261657714844,297.1499938964844,293.1499938964844,0.1352136582136154,-3136.830078125,304.0293273925781,0.957230508327484,0.1843791007995605,0.1685184091329574,291.1496276855469,297.1499938964844,293.1499938964844,0.1416604816913604,-2391.97119140625,304.09332275390625,0.9660471081733704,0.251482218503952,0.1278165727853775,291.20166015625,297.1499938964844,293.1499938964844,0.1522582322359085,-3448.335693359375,304.02001953125,0.9866241216659546,0.2025214582681656,0.1853650659322738,291.7945861816406,297.1499938964844,293.1499938964844,0.0109079899266362,-3508.509765625,301.3695068359375,0.626113772392273,0.050000000745058,0.2268872708082199,290.6308898925781,291.1499938964844,258.1287841796875,257.52880859375,279.1518859863281,291.7897644042969,288.6400146484375,1.0,0.1902876198291778,0.6077029705047607,0.6077029705047607,0.9976832270622252,1.0,-0.9824251532554626,0.3694636523723602,0.61296147108078,0.1328911036252975,0.0,0.0,0.4265833795070648,17.989107131958008,60.0,56.78120803833008,-9482.873046875,83.86601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54638671875,305.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17564.32421875,18000.0,0.0,0.0,0.1228364035487175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322175532579422,0.3221801817417145,-4.646398792829132e-06,0.0,0.0001246633328264,0.0,0.0,14.783791542053224,0.0,0.0,0.0,0.3132508397102356,4.0,0.0,1.0
369600,291.2810363769531,297.1499938964844,293.1499938964844,0.0843295380473136,-2043.8619384765625,304.0590515136719,0.8382064700126648,0.1275763362646103,0.1095921024680137,291.2261657714844,297.1499938964844,293.1499938964844,0.1352136582136154,-3136.830078125,304.0293273925781,0.957230508327484,0.1843791007995605,0.1685184091329574,291.1496276855469,297.1499938964844,293.1499938964844,0.1416604816913604,-2391.97119140625,304.09332275390625,0.9660471081733704,0.251482218503952,0.1278165727853775,291.20166015625,297.1499938964844,293.1499938964844,0.1522582322359085,-3448.335693359375,304.02001953125,0.9866241216659546,0.2025214582681656,0.1853650659322738,291.7945861816406,297.1499938964844,293.1499938964844,0.0109079899266362,-3508.509765625,301.3695068359375,0.626113772392273,0.050000000745058,0.2268872708082199,290.6308898925781,291.1499938964844,258.1287841796875,257.52880859375,279.1518859863281,291.7897644042969,288.6400146484375,1.0,0.1902876198291778,0.6077029705047607,0.6077029705047607,0.9976832270622252,1.0,-0.9824251532554626,0.3694636523723602,0.61296147108078,0.1328911036252975,0.0,0.0,0.4265833795070648,17.989107131958008,60.0,56.78120803833008,-9482.873046875,83.86601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54638671875,305.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17564.32421875,18000.0,0.0,0.0,0.1228364035487175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322175532579422,0.3221801817417145,-4.646398792829132e-06,0.0,0.0001246633328264,0.0,0.0,14.783791542053224,0.0,0.0,0.0,0.3132508397102356,4.0,0.0,1.0
369660,291.40447998046875,297.1499938964844,293.1499938964844,0.1047506853938102,-2427.437255859375,304.055419921875,0.8621509671211243,0.1498935222625732,0.1302299797534942,291.34326171875,297.1499938964844,293.1499938964844,0.1600156426429748,-3584.7880859375,304.0281982421875,0.9730727076530457,0.2093717604875564,0.1926598250865936,291.2801818847656,297.1499938964844,293.1499938964844,0.166954904794693,-2731.6142578125,304.0683898925781,0.9816328883171082,0.2758964300155639,0.1464440673589706,291.3122863769531,297.1499938964844,293.1499938964844,0.1757021397352218,-3860.390380859375,304.0238952636719,0.9939168691635132,0.2294290959835052,0.2075094878673553,291.8601379394531,297.1499938964844,293.1499938964844,0.0114386128261685,-3593.37353515625,301.6723022460937,0.609099805355072,0.050000000745058,0.2272394150495529,290.6420288085937,291.1499938964844,258.1206970214844,257.5138854980469,279.1264038085937,291.85552978515625,288.63787841796875,1.0,0.2093841284513473,0.6041005849838257,0.6041005849838257,0.9986099600791932,1.0,-1.0850059986114502,0.4099124073982239,0.6750935316085815,0.1495336443185806,0.0,0.0,0.4922586679458618,21.097427368164062,80.0,-1.6361535787582395,-10355.294921875,111.4695816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89813232421875,304.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17387.4296875,18000.0,0.0,0.0,0.1450488418340683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038741886615753,0.4038791060447693,-4.940816779708257e-06,0.0,0.0001472061267122,0.0,0.0,20.48082733154297,0.0,0.0,0.0,0.3366768360137939,4.0,0.0,1.0
369720,291.40447998046875,297.1499938964844,293.1499938964844,0.1047506853938102,-2427.437255859375,304.055419921875,0.8621509671211243,0.1498935222625732,0.1302299797534942,291.34326171875,297.1499938964844,293.1499938964844,0.1600156426429748,-3584.7880859375,304.0281982421875,0.9730727076530457,0.2093717604875564,0.1926598250865936,291.2801818847656,297.1499938964844,293.1499938964844,0.166954904794693,-2731.6142578125,304.0683898925781,0.9816328883171082,0.2758964300155639,0.1464440673589706,291.3122863769531,297.1499938964844,293.1499938964844,0.1757021397352218,-3860.390380859375,304.0238952636719,0.9939168691635132,0.2294290959835052,0.2075094878673553,291.8601379394531,297.1499938964844,293.1499938964844,0.0114386128261685,-3593.37353515625,301.6723022460937,0.609099805355072,0.050000000745058,0.2272394150495529,290.6420288085937,291.1499938964844,258.1206970214844,257.5138854980469,279.1264038085937,291.85552978515625,288.63787841796875,1.0,0.2093841284513473,0.6041005849838257,0.6041005849838257,0.9986099600791932,1.0,-1.0850059986114502,0.4099124073982239,0.6750935316085815,0.1495336443185806,0.0,0.0,0.4922586679458618,21.097427368164062,80.0,-1.6361535787582395,-10355.294921875,111.4695816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89813232421875,304.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17387.4296875,18000.0,0.0,0.0,0.1450488418340683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038741886615753,0.4038791060447693,-4.940816779708257e-06,0.0,0.0001472061267122,0.0,0.0,20.48082733154297,0.0,0.0,0.0,0.3366768360137939,4.0,0.0,1.0
369780,291.5226135253906,297.1499938964844,293.1499938964844,0.1246633976697921,-2789.42919921875,304.0538024902344,0.8559646606445312,0.1701617389917373,0.149051159620285,291.4545593261719,297.1499938964844,293.1499938964844,0.1849193274974823,-4019.8310546875,304.0273132324219,0.9580291509628296,0.2325770556926727,0.2151645869016647,291.4809875488281,297.1499938964844,293.1499938964844,0.2187142074108123,-3392.745361328125,304.0084533691406,0.9973880052566528,0.2825891971588135,0.1818421781063079,291.4242553710937,297.1499938964844,293.1499938964844,0.207314133644104,-4390.982421875,304.0137023925781,0.9848718643188475,0.2532947361469269,0.2346242666244506,291.9305725097656,297.1499938964844,293.1499938964844,0.0120270866900682,-3691.614990234375,301.9244689941406,0.5744686126708984,0.050000000745058,0.2280712127685547,290.57977294921875,291.1499938964844,258.1148681640625,257.5015869140625,279.101806640625,291.9261474609375,288.5733337402344,1.0,0.2353165745735168,0.5979567766189575,0.5979567766189575,0.999536633491516,1.0,-1.2120550870895386,0.4602608680725097,0.7517942190170288,0.1673711091279983,0.0,0.0,0.5721092224121094,27.16316604614257,98.0,-65.14856719970703,-11456.6787109375,156.92776489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3060302734375,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17001.142578125,18000.0,0.0,0.0,0.1731844246387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225927233695984,0.5225982666015625,-5.504043656401336e-06,0.0,0.0001757601712597,0.0,0.0,31.25723648071289,0.0,0.0,0.0,0.3749173581600189,4.0,0.0,1.0
369840,291.5226135253906,297.1499938964844,293.1499938964844,0.1246633976697921,-2789.42919921875,304.0538024902344,0.8559646606445312,0.1701617389917373,0.149051159620285,291.4545593261719,297.1499938964844,293.1499938964844,0.1849193274974823,-4019.8310546875,304.0273132324219,0.9580291509628296,0.2325770556926727,0.2151645869016647,291.4809875488281,297.1499938964844,293.1499938964844,0.2187142074108123,-3392.745361328125,304.0084533691406,0.9973880052566528,0.2825891971588135,0.1818421781063079,291.4242553710937,297.1499938964844,293.1499938964844,0.207314133644104,-4390.982421875,304.0137023925781,0.9848718643188475,0.2532947361469269,0.2346242666244506,291.9305725097656,297.1499938964844,293.1499938964844,0.0120270866900682,-3691.614990234375,301.9244689941406,0.5744686126708984,0.050000000745058,0.2280712127685547,290.57977294921875,291.1499938964844,258.1148681640625,257.5015869140625,279.101806640625,291.9261474609375,288.5733337402344,1.0,0.2353165745735168,0.5979567766189575,0.5979567766189575,0.999536633491516,1.0,-1.2120550870895386,0.4602608680725097,0.7517942190170288,0.1673711091279983,0.0,0.0,0.5721092224121094,27.16316604614257,98.0,-65.14856719970703,-11456.6787109375,156.92776489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3060302734375,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17001.142578125,18000.0,0.0,0.0,0.1731844246387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225927233695984,0.5225982666015625,-5.504043656401336e-06,0.0,0.0001757601712597,0.0,0.0,31.25723648071289,0.0,0.0,0.0,0.3749173581600189,4.0,0.0,1.0
369900,291.5796203613281,297.1499938964844,293.1499938964844,0.1343461573123932,-2960.609130859375,304.0536804199219,0.8397228121757507,0.1795825660228729,0.157873585820198,291.5080261230469,297.1499938964844,293.1499938964844,0.1971746683120727,-4228.76416015625,304.02734375,0.9337788224220276,0.2435498088598251,0.2258812487125396,291.5797119140625,297.1499938964844,293.1499938964844,0.2439825683832168,-3704.099853515625,303.9894714355469,0.9899013042449952,0.2843359410762787,0.1984999030828476,291.4779663085937,297.1499938964844,293.1499938964844,0.2189242392778396,-4594.3818359375,304.01715087890625,0.9630118608474731,0.2646028399467468,0.2455721050500869,291.967041015625,297.1499938964844,293.1499938964844,0.0123515063896775,-3744.552734375,302.0379638671875,0.5481786131858826,0.050000000745058,0.2288891822099685,290.5473022460937,291.1499938964844,258.11279296875,257.4964294433594,279.0997314453125,291.9627990722656,288.5422058105469,1.0,0.2496734112501144,0.595220685005188,0.595220685005188,1.0,1.0,-1.2677396535873413,0.4822506010532379,0.785489022731781,0.1754049658775329,0.0,0.0,0.6155661344528198,32.30397415161133,98.0,-71.00225830078125,-11983.1123046875,185.4268035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5439453125,303.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,16750.630859375,18000.0,0.0,0.0,0.1892616003751754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975092649459839,0.5975152254104614,-5.956131644779816e-06,0.0,0.0001920764771057,0.0,0.0,40.00812911987305,0.0,0.0,0.0,0.4017879664897918,4.0,0.0,1.0
369960,291.6351013183594,297.1499938964844,293.1499938964844,0.1436594277620315,-3122.192138671875,304.0542907714844,0.8183709383010864,0.1885754466056823,0.1663833558559417,291.5600280761719,297.1499938964844,293.1499938964844,0.2090030312538147,-4426.98828125,304.0281677246094,0.9025959968566896,0.2541399300098419,0.2363145649433136,291.65679931640625,297.1499938964844,293.1499938964844,0.2491181343793869,-3757.1552734375,304.00927734375,0.9516949653625488,0.2890697717666626,0.2007924318313598,291.5298767089844,297.1499938964844,293.1499938964844,0.2314545661211013,-4799.28271484375,304.0185241699219,0.9306926131248474,0.2755917608737945,0.256346732378006,292.0033569335937,297.1499938964844,293.1499938964844,0.012697615660727,-3797.748046875,302.1487731933594,0.5199693441390991,0.050000000745058,0.2301036119461059,290.5351867675781,291.1499938964844,258.1112976074219,257.4919738769531,279.1044006347656,291.999267578125,288.53643798828125,1.0,0.2642242610454559,0.5932871699333191,0.5932871699333191,1.0,1.0,-1.3080461025238037,0.4982531368732452,0.8097929954528809,0.1814595460891723,0.0,0.0,0.6579696536064148,39.372535705566406,116.0,-35.71849822998047,-12415.474609375,214.7032928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8355407714844,303.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,16522.5,18000.0,0.0,0.0,0.2062778025865554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798798441886902,0.6798864006996155,-6.543483323184773e-06,0.0,0.0002093457442242,0.0,0.0,51.74196243286133,0.0,0.0,0.0,0.4335070848464966,4.0,0.0,1.0
370020,291.7414855957031,297.1499938964844,293.1499938964844,0.1613345742225647,-3421.8779296875,304.0567321777344,0.785429835319519,0.2053807228803634,0.1823476254940033,291.65966796875,297.1499938964844,293.1499938964844,0.2316726595163345,-4798.99462890625,304.0309753417969,0.862648069858551,0.2742078602313995,0.2561579644680023,291.76812744140625,297.1499938964844,293.1499938964844,0.2657527923583984,-3947.55078125,304.0278625488281,0.8947703838348389,0.3042633831501007,0.2107498794794082,291.629150390625,297.1499938964844,293.1499938964844,0.2555767893791199,-5185.83544921875,304.0221252441406,0.8856783509254456,0.2965026199817657,0.2769646048545837,292.0735778808594,297.1499938964844,293.1499938964844,0.0134125649929046,-3901.2841796875,302.3614807128906,0.4827527403831482,0.050000000745058,0.2328425496816635,290.5380554199219,291.1499938964844,258.1099548339844,257.485107421875,279.11199951171875,292.0699462890625,288.5371398925781,1.0,0.293933093547821,0.5898756980895996,0.5898756980895996,1.0,1.0,-1.3910164833068848,0.5313084721565247,0.8597080707550049,0.1955169886350631,0.0,0.0,0.7390277981758118,55.29109573364258,134.0,-15.5061674118042,-13185.3095703125,283.6966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6539611816406,302.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,16283.6708984375,18000.0,0.0,0.0,0.241828441619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468714356422424,0.8468794822692871,-8.037682164285798e-06,0.0,0.0002454251225572,0.0,0.0,83.76458740234375,0.0,0.0,0.0,0.5037196278572083,4.0,0.0,1.0
370080,291.7414855957031,297.1499938964844,293.1499938964844,0.1613345742225647,-3421.8779296875,304.0567321777344,0.785429835319519,0.2053807228803634,0.1823476254940033,291.65966796875,297.1499938964844,293.1499938964844,0.2316726595163345,-4798.99462890625,304.0309753417969,0.862648069858551,0.2742078602313995,0.2561579644680023,291.76812744140625,297.1499938964844,293.1499938964844,0.2657527923583984,-3947.55078125,304.0278625488281,0.8947703838348389,0.3042633831501007,0.2107498794794082,291.629150390625,297.1499938964844,293.1499938964844,0.2555767893791199,-5185.83544921875,304.0221252441406,0.8856783509254456,0.2965026199817657,0.2769646048545837,292.0735778808594,297.1499938964844,293.1499938964844,0.0134125649929046,-3901.2841796875,302.3614807128906,0.4827527403831482,0.050000000745058,0.2328425496816635,290.5380554199219,291.1499938964844,258.1099548339844,257.485107421875,279.11199951171875,292.0699462890625,288.5371398925781,1.0,0.293933093547821,0.5898756980895996,0.5898756980895996,1.0,1.0,-1.3910164833068848,0.5313084721565247,0.8597080707550049,0.1955169886350631,0.0,0.0,0.7390277981758118,55.29109573364258,134.0,-15.5061674118042,-13185.3095703125,283.6966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6539611816406,302.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,16283.6708984375,18000.0,0.0,0.0,0.241828441619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468714356422424,0.8468794822692871,-8.037682164285798e-06,0.0,0.0002454251225572,0.0,0.0,83.76458740234375,0.0,0.0,0.0,0.5037196278572083,4.0,0.0,1.0
370140,291.8409729003906,297.1499938964844,293.1499938964844,0.1784117668867111,-3704.411376953125,304.0593566894531,0.7620763778686523,0.220881313085556,0.1971557438373565,291.7530822753906,297.1499938964844,293.1499938964844,0.2538867890834808,-5155.38916015625,304.0336303710937,0.8361163139343262,0.2930183112621307,0.2748351991176605,291.86016845703125,297.1499938964844,293.1499938964844,0.2857086062431335,-4175.5927734375,304.0351867675781,0.8612164855003357,0.3205905556678772,0.2225784808397293,291.7222595214844,297.1499938964844,293.1499938964844,0.2792700529098511,-5557.30322265625,304.0252685546875,0.8565584421157837,0.3161432147026062,0.2964211702346802,292.1400756835937,297.1499938964844,293.1499938964844,0.014213565737009,-4013.56884765625,302.5569152832031,0.4468311667442322,0.050000000745058,0.2359750121831894,290.5213623046875,291.1499938964844,258.11090087890625,257.4810791015625,279.1183776855469,292.1368408203125,288.5202331542969,1.0,0.3235659003257751,0.5870504379272461,0.5870504379272461,1.0,1.0,-1.4725302457809448,0.5639623403549194,0.9085679054260254,0.2111485451459884,0.0,0.0,0.8239267468452454,73.41278076171875,137.0,-20.78719139099121,-13919.326171875,365.2623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8236694335937,302.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,16166.568359375,18000.0,0.0,0.0,0.2778945565223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0165315866470337,1.0165414810180664,-9.930987289408222e-06,0.0,0.0002820276422426,0.0,0.0,129.66607666015625,0.0,0.0,0.0,0.580089271068573,4.0,0.0,1.0
370200,291.8409729003906,297.1499938964844,293.1499938964844,0.1784117668867111,-3704.411376953125,304.0593566894531,0.7620763778686523,0.220881313085556,0.1971557438373565,291.7530822753906,297.1499938964844,293.1499938964844,0.2538867890834808,-5155.38916015625,304.0336303710937,0.8361163139343262,0.2930183112621307,0.2748351991176605,291.86016845703125,297.1499938964844,293.1499938964844,0.2857086062431335,-4175.5927734375,304.0351867675781,0.8612164855003357,0.3205905556678772,0.2225784808397293,291.7222595214844,297.1499938964844,293.1499938964844,0.2792700529098511,-5557.30322265625,304.0252685546875,0.8565584421157837,0.3161432147026062,0.2964211702346802,292.1400756835937,297.1499938964844,293.1499938964844,0.014213565737009,-4013.56884765625,302.5569152832031,0.4468311667442322,0.050000000745058,0.2359750121831894,290.5213623046875,291.1499938964844,258.11090087890625,257.4810791015625,279.1183776855469,292.1368408203125,288.5202331542969,1.0,0.3235659003257751,0.5870504379272461,0.5870504379272461,1.0,1.0,-1.4725302457809448,0.5639623403549194,0.9085679054260254,0.2111485451459884,0.0,0.0,0.8239267468452454,73.41278076171875,137.0,-20.78719139099121,-13919.326171875,365.2623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8236694335937,302.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,16166.568359375,18000.0,0.0,0.0,0.2778945565223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0165315866470337,1.0165414810180664,-9.930987289408222e-06,0.0,0.0002820276422426,0.0,0.0,129.66607666015625,0.0,0.0,0.0,0.580089271068573,4.0,0.0,1.0
370260,291.9337463378906,297.1499938964844,293.1499938964844,0.1945114880800247,-3964.6904296875,304.0627746582031,0.7526374459266663,0.2352252304553985,0.2107782214879989,291.84033203125,297.1499938964844,293.1499938964844,0.2751449942588806,-5489.0361328125,304.0370178222656,0.8249149322509766,0.3107094466686249,0.2923028469085693,291.9442749023437,297.1499938964844,293.1499938964844,0.3052384257316589,-4395.169921875,304.0409240722656,0.8459850549697876,0.3362106084823608,0.2339928895235061,291.8094482421875,297.1499938964844,293.1499938964844,0.3019576072692871,-5905.41796875,304.029052734375,0.8441353440284729,0.3346280753612518,0.3146373331546783,292.2035827636719,297.1499938964844,293.1499938964844,0.0149767370894551,-4112.64208984375,302.7378845214844,0.4253620207309723,0.050000000745058,0.2385448217391967,290.5075378417969,291.1499938964844,258.1141357421875,257.4799499511719,279.1233825683594,292.2006225585937,288.50714111328125,1.0,0.3470520079135895,0.5846497416496277,0.5846497416496277,1.0,1.0,-1.5485124588012695,0.5946686267852783,0.9538437724113464,0.2261961847543716,0.0,0.0,0.9106132984161376,88.52691650390625,125.0,-16.75128936767578,-14623.099609375,444.1436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3464660644531,302.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,16323.5791015625,18000.0,0.0,0.0,0.3130424320697784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704164743423462,1.1704285144805908,-1.2010121281491593e-05,0.0,0.0003176982863806,0.0,0.0,185.6625061035156,0.0,0.0,0.0,0.6519988179206848,4.0,0.0,1.0
370320,291.9337463378906,297.1499938964844,293.1499938964844,0.1945114880800247,-3964.6904296875,304.0627746582031,0.7526374459266663,0.2352252304553985,0.2107782214879989,291.84033203125,297.1499938964844,293.1499938964844,0.2751449942588806,-5489.0361328125,304.0370178222656,0.8249149322509766,0.3107094466686249,0.2923028469085693,291.9442749023437,297.1499938964844,293.1499938964844,0.3052384257316589,-4395.169921875,304.0409240722656,0.8459850549697876,0.3362106084823608,0.2339928895235061,291.8094482421875,297.1499938964844,293.1499938964844,0.3019576072692871,-5905.41796875,304.029052734375,0.8441353440284729,0.3346280753612518,0.3146373331546783,292.2035827636719,297.1499938964844,293.1499938964844,0.0149767370894551,-4112.64208984375,302.7378845214844,0.4253620207309723,0.050000000745058,0.2385448217391967,290.5075378417969,291.1499938964844,258.1141357421875,257.4799499511719,279.1233825683594,292.2006225585937,288.50714111328125,1.0,0.3470520079135895,0.5846497416496277,0.5846497416496277,1.0,1.0,-1.5485124588012695,0.5946686267852783,0.9538437724113464,0.2261961847543716,0.0,0.0,0.9106132984161376,88.52691650390625,125.0,-16.75128936767578,-14623.099609375,444.1436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3464660644531,302.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,16323.5791015625,18000.0,0.0,0.0,0.3130424320697784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704164743423462,1.1704285144805908,-1.2010121281491593e-05,0.0,0.0003176982863806,0.0,0.0,185.6625061035156,0.0,0.0,0.0,0.6519988179206848,4.0,0.0,1.0
370380,292.02001953125,297.1499938964844,293.1499938964844,0.2092709392309188,-4198.19287109375,304.0672912597656,0.756930947303772,0.2485395818948745,0.2231547385454177,291.9217224121094,297.1499938964844,293.1499938964844,0.2949744462966919,-5793.76806640625,304.0416564941406,0.8285934925079346,0.3273824751377105,0.308475911617279,292.0224609375,297.1499938964844,293.1499938964844,0.3232973217964172,-4594.55419921875,304.0472106933594,0.8472169637680054,0.3508929014205932,0.2445389777421951,291.8909606933594,297.1499938964844,293.1499938964844,0.3231300115585327,-6223.58544921875,304.0341186523437,0.8475736975669861,0.3520549237728119,0.331521600484848,292.2648010253906,297.1499938964844,293.1499938964844,0.0155588276684284,-4178.79248046875,302.9043273925781,0.4183993339538574,0.050000000745058,0.2396598607301712,290.5087280273437,291.1499938964844,258.1196594238281,257.4818420410156,279.128173828125,292.2620544433594,288.510009765625,1.0,0.3609716594219208,0.5827089548110962,0.5827089548110962,1.0,1.0,-1.617060899734497,0.6226492524147034,0.9944116473197936,0.2400341480970382,0.0,0.0,0.996274709701538,95.81198120117188,113.0,2.221672534942627,-15303.8076171875,503.8012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2015380859375,302.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,16697.578125,18000.0,0.0,0.0,0.3460996150970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2907801866531372,1.290794014930725,-1.3893607501813676e-05,0.0,0.0003512471157591,0.0,0.0,240.6841735839844,0.0,0.0,0.0,0.7093431353569031,4.0,0.0,1.0
370440,292.02001953125,297.1499938964844,293.1499938964844,0.2092709392309188,-4198.19287109375,304.0672912597656,0.756930947303772,0.2485395818948745,0.2231547385454177,291.9217224121094,297.1499938964844,293.1499938964844,0.2949744462966919,-5793.76806640625,304.0416564941406,0.8285934925079346,0.3273824751377105,0.308475911617279,292.0224609375,297.1499938964844,293.1499938964844,0.3232973217964172,-4594.55419921875,304.0472106933594,0.8472169637680054,0.3508929014205932,0.2445389777421951,291.8909606933594,297.1499938964844,293.1499938964844,0.3231300115585327,-6223.58544921875,304.0341186523437,0.8475736975669861,0.3520549237728119,0.331521600484848,292.2648010253906,297.1499938964844,293.1499938964844,0.0155588276684284,-4178.79248046875,302.9043273925781,0.4183993339538574,0.050000000745058,0.2396598607301712,290.5087280273437,291.1499938964844,258.1196594238281,257.4818420410156,279.128173828125,292.2620544433594,288.510009765625,1.0,0.3609716594219208,0.5827089548110962,0.5827089548110962,1.0,1.0,-1.617060899734497,0.6226492524147034,0.9944116473197936,0.2400341480970382,0.0,0.0,0.996274709701538,95.81198120117188,113.0,2.221672534942627,-15303.8076171875,503.8012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2015380859375,302.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,16697.578125,18000.0,0.0,0.0,0.3460996150970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2907801866531372,1.290794014930725,-1.3893607501813676e-05,0.0,0.0003512471157591,0.0,0.0,240.6841735839844,0.0,0.0,0.0,0.7093431353569031,4.0,0.0,1.0
370500,292.06085205078125,297.1499938964844,293.1499938964844,0.2161136269569397,-4304.8056640625,304.06988525390625,0.7623833417892456,0.2548317015171051,0.2289220839738845,291.9603576660156,297.1499938964844,293.1499938964844,0.3042890131473541,-5934.77734375,304.04443359375,0.8339717388153076,0.335353136062622,0.3161191344261169,292.05963134765625,297.1499938964844,293.1499938964844,0.3316796720027923,-4685.8662109375,304.0506591796875,0.8516949415206909,0.3578784167766571,0.2494948506355285,291.92974853515625,297.1499938964844,293.1499938964844,0.3330760598182678,-6370.8408203125,304.037109375,0.8530895709991455,0.3603877127170563,0.3395063877105713,292.294921875,297.1499938964844,293.1499938964844,0.0157769061625003,-4199.9384765625,302.9814453125,0.4177794456481933,0.050000000745058,0.2397670596837997,290.5179443359375,291.1499938964844,258.1232604980469,257.4839172363281,279.1304931640625,292.2922668457031,288.5196228027344,1.0,0.3654220104217529,0.5819060802459717,0.5819060802459717,1.0,1.0,-1.6488277912139893,0.6357295513153076,1.0130982398986816,0.2465364187955856,0.0,0.0,1.0,97.0253448486328,113.0,13.451875686645508,-15622.67578125,526.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.24139404296875,302.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17107.5546875,19080.0,0.0,0.0,0.3615700602531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3288038969039917,1.328818440437317,-1.4591182662115898e-05,0.0,0.0003669476427603,0.0,0.0,260.9848022460937,0.0,0.0,0.0,0.7421262264251709,4.0,0.0,1.0
