time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370560,292.10028076171875,297.1499938964844,293.1499938964844,0.2224804610013961,-4402.88623046875,304.0728759765625,0.7695090770721436,0.2608889639377594,0.2344275563955307,291.9977111816406,297.1499938964844,293.1499938964844,0.3130326271057129,-6065.67138671875,304.0477294921875,0.8411104679107666,0.3430856764316559,0.3234851956367492,292.0955810546875,297.1499938964844,293.1499938964844,0.3394464552402496,-4769.5595703125,304.0545959472656,0.8581061959266663,0.364631325006485,0.254250019788742,291.96728515625,297.1499938964844,293.1499938964844,0.3424086272716522,-6507.4775390625,304.0406799316406,0.8605355620384216,0.3684730231761932,0.3472049832344055,292.3243103027344,297.1499938964844,293.1499938964844,0.0159461852163076,-4212.81005859375,303.0560913085937,0.4184758067131042,0.050000000745058,0.2396435737609863,290.5391540527344,291.1499938964844,258.1274719238281,257.4867858886719,279.1325988769531,292.32177734375,288.5430603027344,1.0,0.3685760498046875,0.5811965465545654,0.5811965465545654,1.0,1.0,-1.6790865659713743,0.6482557058334351,1.0308308601379397,0.2527808547019958,0.0,0.0,1.0,96.9906997680664,101.0,39.76861190795898,-15988.6708984375,546.0101928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3422241210937,302.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18242.826171875,19080.0,0.0,0.0,0.3762878179550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737002611160278,1.373715877532959,-1.5584713764837943e-05,0.0,0.0003818842815235,0.0,0.0,288.2291259765625,0.0,0.0,0.0,0.7513019442558289,4.0,0.0,1.0
370620,292.1748046875,297.1499938964844,293.1499938964844,0.2344711273908615,-4585.69580078125,304.07861328125,0.7881924510002136,0.2723634541034698,0.2447321414947509,292.06866455078125,297.1499938964844,293.1499938964844,0.3297276198863983,-6313.0576171875,304.05401611328125,0.8602674007415771,0.3578867614269256,0.3374552726745605,292.163818359375,297.1499938964844,293.1499938964844,0.3541487455368042,-4926.68115234375,304.0618896484375,0.8761040568351746,0.3774997591972351,0.2632140815258026,292.0386962890625,297.1499938964844,293.1499938964844,0.3602369129657745,-6765.89404296875,304.0473937988281,0.8806273937225342,0.3839544057846069,0.3618152439594269,292.3800964355469,297.1499938964844,293.1499938964844,0.0162009168416261,-4227.09912109375,303.1971435546875,0.4232650697231293,0.050000000745058,0.2388538569211959,290.5812072753906,291.1499938964844,258.1375732421875,257.4949035644531,279.13623046875,292.3778381347656,288.5849914550781,1.0,0.3718611598014831,0.5800080895423889,0.5800080895423889,1.0,1.0,-1.7355902194976809,0.6718168258666992,1.0637733936309814,0.2645628452301025,0.0,0.0,1.0,93.97750854492188,89.0,55.75382995605469,-16618.63671875,574.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7196655273437,302.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18846.919921875,19080.0,0.0,0.0,0.4030597507953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963149785995483,1.3963310718536377,-1.610172876098659e-05,0.0,0.000409054395277,0.0,0.0,302.695556640625,0.0,0.0,0.0,0.7626435160636902,4.0,0.0,1.0
370680,292.1748046875,297.1499938964844,293.1499938964844,0.2344711273908615,-4585.69580078125,304.07861328125,0.7881924510002136,0.2723634541034698,0.2447321414947509,292.06866455078125,297.1499938964844,293.1499938964844,0.3297276198863983,-6313.0576171875,304.05401611328125,0.8602674007415771,0.3578867614269256,0.3374552726745605,292.163818359375,297.1499938964844,293.1499938964844,0.3541487455368042,-4926.68115234375,304.0618896484375,0.8761040568351746,0.3774997591972351,0.2632140815258026,292.0386962890625,297.1499938964844,293.1499938964844,0.3602369129657745,-6765.89404296875,304.0473937988281,0.8806273937225342,0.3839544057846069,0.3618152439594269,292.3800964355469,297.1499938964844,293.1499938964844,0.0162009168416261,-4227.09912109375,303.1971435546875,0.4232650697231293,0.050000000745058,0.2388538569211959,290.5812072753906,291.1499938964844,258.1375732421875,257.4949035644531,279.13623046875,292.3778381347656,288.5849914550781,1.0,0.3718611598014831,0.5800080895423889,0.5800080895423889,1.0,1.0,-1.7355902194976809,0.6718168258666992,1.0637733936309814,0.2645628452301025,0.0,0.0,1.0,93.97750854492188,89.0,55.75382995605469,-16618.63671875,574.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7196655273437,302.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18846.919921875,19080.0,0.0,0.0,0.4030597507953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963149785995483,1.3963310718536377,-1.610172876098659e-05,0.0,0.000409054395277,0.0,0.0,302.695556640625,0.0,0.0,0.0,0.7626435160636902,4.0,0.0,1.0
370740,292.243896484375,297.1499938964844,293.1499938964844,0.2450557351112365,-4744.31201171875,304.08477783203125,0.812012255191803,0.2830512523651123,0.2542090713977813,292.1347961425781,297.1499938964844,293.1499938964844,0.3447339534759521,-6531.67724609375,304.0610046386719,0.8860082626342773,0.3718631863594055,0.3505194783210754,292.2274169921875,297.1499938964844,293.1499938964844,0.3670888841152191,-5062.78564453125,304.0697021484375,0.9006298780441284,0.3895863592624664,0.2715386748313904,292.1053771972656,297.1499938964844,293.1499938964844,0.37625852227211,-6994.236328125,304.054931640625,0.9073128700256348,0.3985814452171325,0.3754908144474029,292.4317321777344,297.1499938964844,293.1499938964844,0.0163323413580656,-4222.52734375,303.33074951171875,0.4326217770576477,0.050000000745058,0.2375392764806747,290.6480712890625,291.1499938964844,258.1499938964844,257.5062255859375,279.1390991210937,292.4297180175781,288.6540832519531,1.0,0.3722019791603088,0.5790688395500183,0.5790688395500183,1.0,1.0,-1.7874940633773804,0.6936544179916382,1.0938396453857422,0.2755189836025238,0.0,0.0,1.0,88.10640716552734,77.0,90.1460418701172,-17289.75390625,592.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2696838378906,303.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19015.587890625,20160.0,0.0,0.0,0.426221638917923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402549147605896,1.402565360069275,-1.624582910153549e-05,0.0,0.0004325607733335,0.0,0.0,306.76806640625,0.0,0.0,0.0,0.7807710766792297,4.0,0.0,1.0
370800,292.243896484375,297.1499938964844,293.1499938964844,0.2450557351112365,-4744.31201171875,304.08477783203125,0.812012255191803,0.2830512523651123,0.2542090713977813,292.1347961425781,297.1499938964844,293.1499938964844,0.3447339534759521,-6531.67724609375,304.0610046386719,0.8860082626342773,0.3718631863594055,0.3505194783210754,292.2274169921875,297.1499938964844,293.1499938964844,0.3670888841152191,-5062.78564453125,304.0697021484375,0.9006298780441284,0.3895863592624664,0.2715386748313904,292.1053771972656,297.1499938964844,293.1499938964844,0.37625852227211,-6994.236328125,304.054931640625,0.9073128700256348,0.3985814452171325,0.3754908144474029,292.4317321777344,297.1499938964844,293.1499938964844,0.0163323413580656,-4222.52734375,303.33074951171875,0.4326217770576477,0.050000000745058,0.2375392764806747,290.6480712890625,291.1499938964844,258.1499938964844,257.5062255859375,279.1390991210937,292.4297180175781,288.6540832519531,1.0,0.3722019791603088,0.5790688395500183,0.5790688395500183,1.0,1.0,-1.7874940633773804,0.6936544179916382,1.0938396453857422,0.2755189836025238,0.0,0.0,1.0,88.10640716552734,77.0,90.1460418701172,-17289.75390625,592.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2696838378906,303.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19015.587890625,20160.0,0.0,0.0,0.426221638917923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402549147605896,1.402565360069275,-1.624582910153549e-05,0.0,0.0004325607733335,0.0,0.0,306.76806640625,0.0,0.0,0.0,0.7807710766792297,4.0,0.0,1.0
370860,292.3079833984375,297.1499938964844,293.1499938964844,0.253574013710022,-4868.82763671875,304.0923156738281,0.8390688300132751,0.293008029460907,0.2629477679729461,292.1965026855469,297.1499938964844,293.1499938964844,0.3570806086063385,-6707.36279296875,304.0700988769531,0.9197653532028198,0.3850661516189575,0.3627671003341675,292.2865905761719,297.1499938964844,293.1499938964844,0.3772777020931244,-5167.1982421875,304.0794677734375,0.9347304701805116,0.4009533226490021,0.2792958915233612,292.16766357421875,297.1499938964844,293.1499938964844,0.3894178569316864,-7177.3974609375,304.0646667480469,0.9442861676216124,0.4124123156070709,0.3883263766765594,292.4782409667969,297.1499938964844,293.1499938964844,0.016319777816534,-4193.73583984375,303.4624328613281,0.4476651847362518,0.050000000745058,0.2358766943216323,290.77557373046875,291.1499938964844,258.1656188964844,257.5220947265625,279.1413269042969,292.4764709472656,288.78448486328125,1.0,0.3705171048641205,0.5783172845840454,0.5783172845840454,1.0,1.0,-1.835424900054932,0.7139754891395569,1.1214494705200195,0.2857304513454437,0.0,0.0,1.0,80.3252944946289,65.0,156.6665802001953,-18078.84375,602.1157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88580322265625,303.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,19966.314453125,20160.0,0.0,0.0,0.4463622272014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371832609176636,1.4372003078460691,-1.705807699181605e-05,0.0,0.0004530009173322,0.0,0.0,330.0597839355469,0.0,0.0,0.0,0.7848843932151794,4.0,0.0,1.0
370920,292.3079833984375,297.1499938964844,293.1499938964844,0.253574013710022,-4868.82763671875,304.0923156738281,0.8390688300132751,0.293008029460907,0.2629477679729461,292.1965026855469,297.1499938964844,293.1499938964844,0.3570806086063385,-6707.36279296875,304.0700988769531,0.9197653532028198,0.3850661516189575,0.3627671003341675,292.2865905761719,297.1499938964844,293.1499938964844,0.3772777020931244,-5167.1982421875,304.0794677734375,0.9347304701805116,0.4009533226490021,0.2792958915233612,292.16766357421875,297.1499938964844,293.1499938964844,0.3894178569316864,-7177.3974609375,304.0646667480469,0.9442861676216124,0.4124123156070709,0.3883263766765594,292.4782409667969,297.1499938964844,293.1499938964844,0.016319777816534,-4193.73583984375,303.4624328613281,0.4476651847362518,0.050000000745058,0.2358766943216323,290.77557373046875,291.1499938964844,258.1656188964844,257.5220947265625,279.1413269042969,292.4764709472656,288.78448486328125,1.0,0.3705171048641205,0.5783172845840454,0.5783172845840454,1.0,1.0,-1.835424900054932,0.7139754891395569,1.1214494705200195,0.2857304513454437,0.0,0.0,1.0,80.3252944946289,65.0,156.6665802001953,-18078.84375,602.1157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88580322265625,303.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,19966.314453125,20160.0,0.0,0.0,0.4463622272014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371832609176636,1.4372003078460691,-1.705807699181605e-05,0.0,0.0004530009173322,0.0,0.0,330.0597839355469,0.0,0.0,0.0,0.7848843932151794,4.0,0.0,1.0
370980,292.3674011230469,297.1499938964844,293.1499938964844,0.2610401511192322,-4976.7099609375,304.0990905761719,0.8740589022636414,0.3022862076759338,0.2710193991661072,292.2540283203125,297.1499938964844,293.1499938964844,0.3681538105010986,-6863.34521484375,304.0782470703125,0.9642226099967957,0.3975526988506317,0.3742745518684387,292.3415832519531,297.1499938964844,293.1499938964844,0.3862263262271881,-5258.11474609375,304.0880432128906,0.9755534529685974,0.4116722345352173,0.2865524590015411,292.22576904296875,297.1499938964844,293.1499938964844,0.4012294411659241,-7340.224609375,304.0733947753906,0.9847347140312196,0.4255145788192749,0.4004077911376953,292.5196228027344,297.1499938964844,293.1499938964844,0.0162545051425695,-4158.2001953125,303.5898742675781,0.4699130952358246,0.050000000745058,0.2339841723442077,290.9090881347656,291.1499938964844,258.1850891113281,257.54351806640625,279.14312744140625,292.51812744140625,288.9181823730469,1.0,0.3674168586730957,0.5777249932289124,0.5777249932289124,1.0,1.0,-1.8798844814300537,0.7329642176628113,1.1469203233718872,0.2952810525894165,0.0,0.0,1.0,71.26757049560547,83.0,178.66416931152344,-18784.478515625,605.3671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5284423828125,304.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,20107.73828125,20160.0,0.0,0.0,0.4637069404125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442264199256897,1.4422813653945925,-1.7178899724967778e-05,0.0,0.0004706036124844,0.0,0.0,333.5727844238281,0.0,0.0,0.0,0.7874290347099304,4.0,0.0,1.0
371040,292.3674011230469,297.1499938964844,293.1499938964844,0.2610401511192322,-4976.7099609375,304.0990905761719,0.8740589022636414,0.3022862076759338,0.2710193991661072,292.2540283203125,297.1499938964844,293.1499938964844,0.3681538105010986,-6863.34521484375,304.0782470703125,0.9642226099967957,0.3975526988506317,0.3742745518684387,292.3415832519531,297.1499938964844,293.1499938964844,0.3862263262271881,-5258.11474609375,304.0880432128906,0.9755534529685974,0.4116722345352173,0.2865524590015411,292.22576904296875,297.1499938964844,293.1499938964844,0.4012294411659241,-7340.224609375,304.0733947753906,0.9847347140312196,0.4255145788192749,0.4004077911376953,292.5196228027344,297.1499938964844,293.1499938964844,0.0162545051425695,-4158.2001953125,303.5898742675781,0.4699130952358246,0.050000000745058,0.2339841723442077,290.9090881347656,291.1499938964844,258.1850891113281,257.54351806640625,279.14312744140625,292.51812744140625,288.9181823730469,1.0,0.3674168586730957,0.5777249932289124,0.5777249932289124,1.0,1.0,-1.8798844814300537,0.7329642176628113,1.1469203233718872,0.2952810525894165,0.0,0.0,1.0,71.26757049560547,83.0,178.66416931152344,-18784.478515625,605.3671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5284423828125,304.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,20107.73828125,20160.0,0.0,0.0,0.4637069404125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442264199256897,1.4422813653945925,-1.7178899724967778e-05,0.0,0.0004706036124844,0.0,0.0,333.5727844238281,0.0,0.0,0.0,0.7874290347099304,4.0,0.0,1.0
371100,292.3956298828125,297.1499938964844,293.1499938964844,0.2645542323589325,-5027.24072265625,304.1019287109375,0.8838890194892883,0.3066593706607818,0.2749511003494262,292.28143310546875,297.1499938964844,293.1499938964844,0.3734054267406463,-6937.01953125,304.08172607421875,0.9747995138168336,0.40352463722229,0.3799089789390564,292.3677062988281,297.1499938964844,293.1499938964844,0.3904369175434112,-5300.8154296875,304.0916442871094,0.984537661075592,0.4167859256267547,0.2901112735271454,292.25341796875,297.1499938964844,293.1499938964844,0.4068294465541839,-7417.1416015625,304.0771484375,0.9935652613639832,0.4317924678325653,0.4063267409801483,292.5386657714844,297.1499938964844,293.1499938964844,0.0162955876439809,-4150.4423828125,303.6517028808594,0.4736590683460235,0.050000000745058,0.2336544543504715,290.9772033691406,291.1499938964844,258.1962280273437,257.5561828613281,279.1434936523437,292.5372314453125,288.9860534667969,1.0,0.3697004318237304,0.5774261355400085,0.5774261355400085,1.0,1.0,-1.902354717254639,0.7425870299339294,1.159767746925354,0.3000833690166473,0.0,0.0,1.0,70.04580688476562,83.0,183.02700805664065,-19135.935546875,617.8405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8480224609375,304.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,20132.845703125,21240.0,0.0,0.0,0.4714335501194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443164348602295,1.4431815147399902,-1.7200351067003794e-05,0.0,0.0004784451448358,0.0,0.0,334.19775390625,0.0,0.0,0.0,0.8028799891471863,4.0,0.0,1.0
371160,292.423095703125,297.1499938964844,293.1499938964844,0.2675809264183044,-5069.98779296875,304.1051940917969,0.8866803050041199,0.310821920633316,0.2787856757640838,292.3080749511719,297.1499938964844,293.1499938964844,0.3780103325843811,-7000.64599609375,304.0857849121094,0.9777597784996032,0.4092926681041717,0.3854448497295379,292.39306640625,297.1499938964844,293.1499938964844,0.3939968049526214,-5336.20947265625,304.0957946777344,0.986571967601776,0.4217098355293274,0.293608009815216,292.2803039550781,297.1499938964844,293.1499938964844,0.4117331802845001,-7483.4736328125,304.0814819335937,0.99595844745636,0.4378661811351776,0.412146657705307,292.55682373046875,297.1499938964844,293.1499938964844,0.0163639951497316,-4145.0517578125,303.7124328613281,0.4727481305599212,0.050000000745058,0.2337343394756317,291.0606384277344,291.1499938964844,258.2082214355469,257.5700988769531,279.14373779296875,292.5554504394531,289.0715637207031,1.0,0.3736360967159271,0.577133059501648,0.577133059501648,1.0,1.0,-1.9248905181884768,0.7522476315498352,1.172642946243286,0.3049176335334778,0.0,0.0,1.0,71.02058410644531,101.0,209.76036071777344,-19565.69921875,637.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1474609375,304.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,20895.861328125,21240.0,0.0,0.0,0.4787399172782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47025728225708,1.4702751636505127,-1.7852227756520733e-05,0.0,0.0004858601605519,0.0,0.0,353.3754272460937,0.0,0.0,0.0,0.8031736612319946,4.0,0.0,1.0
371220,292.47589111328125,297.1499938964844,293.1499938964844,0.2735767960548401,-5155.19482421875,304.1100769042969,0.8781549334526062,0.3185272216796875,0.2860618531703949,292.359375,297.1499938964844,293.1499938964844,0.3872882723808288,-7129.68115234375,304.0916442871094,0.9695366024971008,0.420220285654068,0.3961160182952881,292.4418334960937,297.1499938964844,293.1499938964844,0.4012634456157684,-5409.4052734375,304.1016845703125,0.9775864481925964,0.430997371673584,0.3003376722335815,292.33203125,297.1499938964844,293.1499938964844,0.4216430187225342,-7618.52197265625,304.0877380371094,0.9889898300170898,0.4494082927703857,0.423387199640274,292.5909423828125,297.1499938964844,293.1499938964844,0.0166396275162696,-4154.98486328125,303.8273620605469,0.4605624079704284,0.050000000745058,0.2347368746995926,291.203125,291.1499938964844,258.23468017578125,257.6015014648437,279.14434814453125,292.5897216796875,289.2109375,1.0,0.3853321671485901,0.576596736907959,0.576596736907959,1.0,1.0,-1.969226360321045,0.7713150382041931,1.1979113817214966,0.3144611418247223,0.0,0.0,0.9895135760307312,77.47396087646484,119.0,192.4640350341797,-20237.205078125,693.4647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7025146484375,305.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,21217.76171875,21240.0,0.0,0.0,0.4920703172683716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476393699645996,1.4764117002487185,-1.8034827007795684e-05,0.0,0.0004993887851014,0.0,0.0,358.26385498046875,0.0,0.0,0.0,0.8061105012893677,4.0,0.0,1.0
371280,292.47589111328125,297.1499938964844,293.1499938964844,0.2735767960548401,-5155.19482421875,304.1100769042969,0.8781549334526062,0.3185272216796875,0.2860618531703949,292.359375,297.1499938964844,293.1499938964844,0.3872882723808288,-7129.68115234375,304.0916442871094,0.9695366024971008,0.420220285654068,0.3961160182952881,292.4418334960937,297.1499938964844,293.1499938964844,0.4012634456157684,-5409.4052734375,304.1016845703125,0.9775864481925964,0.430997371673584,0.3003376722335815,292.33203125,297.1499938964844,293.1499938964844,0.4216430187225342,-7618.52197265625,304.0877380371094,0.9889898300170898,0.4494082927703857,0.423387199640274,292.5909423828125,297.1499938964844,293.1499938964844,0.0166396275162696,-4154.98486328125,303.8273620605469,0.4605624079704284,0.050000000745058,0.2347368746995926,291.203125,291.1499938964844,258.23468017578125,257.6015014648437,279.14434814453125,292.5897216796875,289.2109375,1.0,0.3853321671485901,0.576596736907959,0.576596736907959,1.0,1.0,-1.969226360321045,0.7713150382041931,1.1979113817214966,0.3144611418247223,0.0,0.0,0.9895135760307312,77.47396087646484,119.0,192.4640350341797,-20237.205078125,693.4647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7025146484375,305.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,21217.76171875,21240.0,0.0,0.0,0.4920703172683716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476393699645996,1.4764117002487185,-1.8034827007795684e-05,0.0,0.0004993887851014,0.0,0.0,358.26385498046875,0.0,0.0,0.0,0.8061105012893677,4.0,0.0,1.0
371340,292.5259704589844,297.1499938964844,293.1499938964844,0.2796770334243774,-5242.6357421875,304.1131591796875,0.8598375916481018,0.3254480361938476,0.2927935421466827,292.4080505371094,297.1499938964844,293.1499938964844,0.3969291150569916,-7264.765625,304.094970703125,0.9490866661071776,0.4303756058216095,0.406226247549057,292.4879455566406,297.1499938964844,293.1499938964844,0.4090103507041931,-5488.5791015625,304.10479736328125,0.9566935300827026,0.4395857751369476,0.3067029416561126,292.38104248046875,297.1499938964844,293.1499938964844,0.4319993853569031,-7760.82470703125,304.0911560058594,0.9712057709693908,0.4601908326148987,0.4340766966342926,292.6226806640625,297.1499938964844,293.1499938964844,0.0170837603509426,-4189.408203125,303.9338684082031,0.4407104849815368,0.050000000745058,0.236578568816185,291.3031921386719,291.1499938964844,258.2642822265625,257.6373596191406,279.14520263671875,292.62158203125,289.30810546875,1.0,0.4004104733467102,0.5761563777923584,0.5761563777923584,1.0,1.0,-2.0121450424194336,0.7898750901222229,1.222269892692566,0.3237700164318084,0.0,0.0,0.9619187712669371,88.40071868896484,137.0,145.2130584716797,-20790.44921875,765.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2170715332031,305.8114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,21481.052734375,22320.0,0.0,0.0,0.5036734342575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4583861827850342,1.4584039449691772,-1.777345096343197e-05,0.0,0.0005111644859425,0.0,0.0,347.6388854980469,0.0,0.0,0.0,0.812443196773529,4.0,0.0,1.0
371400,292.5259704589844,297.1499938964844,293.1499938964844,0.2796770334243774,-5242.6357421875,304.1131591796875,0.8598375916481018,0.3254480361938476,0.2927935421466827,292.4080505371094,297.1499938964844,293.1499938964844,0.3969291150569916,-7264.765625,304.094970703125,0.9490866661071776,0.4303756058216095,0.406226247549057,292.4879455566406,297.1499938964844,293.1499938964844,0.4090103507041931,-5488.5791015625,304.10479736328125,0.9566935300827026,0.4395857751369476,0.3067029416561126,292.38104248046875,297.1499938964844,293.1499938964844,0.4319993853569031,-7760.82470703125,304.0911560058594,0.9712057709693908,0.4601908326148987,0.4340766966342926,292.6226806640625,297.1499938964844,293.1499938964844,0.0170837603509426,-4189.408203125,303.9338684082031,0.4407104849815368,0.050000000745058,0.236578568816185,291.3031921386719,291.1499938964844,258.2642822265625,257.6373596191406,279.14520263671875,292.62158203125,289.30810546875,1.0,0.4004104733467102,0.5761563777923584,0.5761563777923584,1.0,1.0,-2.0121450424194336,0.7898750901222229,1.222269892692566,0.3237700164318084,0.0,0.0,0.9619187712669371,88.40071868896484,137.0,145.2130584716797,-20790.44921875,765.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2170715332031,305.8114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,21481.052734375,22320.0,0.0,0.0,0.5036734342575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4583861827850342,1.4584039449691772,-1.777345096343197e-05,0.0,0.0005111644859425,0.0,0.0,347.6388854980469,0.0,0.0,0.0,0.812443196773529,4.0,0.0,1.0
371460,292.57354736328125,297.1499938964844,293.1499938964844,0.2852970659732818,-5322.83349609375,304.11602783203125,0.839601457118988,0.3316101729869842,0.2989589273929596,292.4543762207031,297.1499938964844,293.1499938964844,0.4061294198036194,-7393.12939453125,304.0978698730469,0.9233352541923524,0.4397816359996795,0.4157502949237823,292.5316162109375,297.1499938964844,293.1499938964844,0.416406899690628,-5564.015625,304.1074523925781,0.9298768043518066,0.4474998414516449,0.3126876354217529,292.42755126953125,297.1499938964844,293.1499938964844,0.4419430494308471,-7896.92919921875,304.0940856933594,0.947156012058258,0.4702420234680176,0.4441960453987121,292.6524353027344,297.1499938964844,293.1499938964844,0.0176279172301292,-4235.85546875,304.0332946777344,0.4221709966659546,0.050000000745058,0.2390080690383911,291.3904113769531,291.1499938964844,258.29669189453125,257.6773376464844,279.14630126953125,292.6513977050781,289.3934020996094,1.0,0.4173707664012909,0.5758395791053772,0.5758395791053772,1.0,1.0,-2.0532455444335938,0.8077725172042847,1.245473027229309,0.3327873647212982,0.0,0.0,0.9234137535095216,102.4459991455078,155.0,114.93269348144533,-21331.5546875,849.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67633056640625,306.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,22654.015625,22320.0,0.0,0.0,0.5138821005821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4504611492156982,1.4504790306091309,-1.789872840163298e-05,0.0,0.0005215250421315,0.0,0.0,346.18218994140625,0.0,0.0,0.0,0.7958981990814209,4.0,0.0,1.0
371520,292.57354736328125,297.1499938964844,293.1499938964844,0.2852970659732818,-5322.83349609375,304.11602783203125,0.839601457118988,0.3316101729869842,0.2989589273929596,292.4543762207031,297.1499938964844,293.1499938964844,0.4061294198036194,-7393.12939453125,304.0978698730469,0.9233352541923524,0.4397816359996795,0.4157502949237823,292.5316162109375,297.1499938964844,293.1499938964844,0.416406899690628,-5564.015625,304.1074523925781,0.9298768043518066,0.4474998414516449,0.3126876354217529,292.42755126953125,297.1499938964844,293.1499938964844,0.4419430494308471,-7896.92919921875,304.0940856933594,0.947156012058258,0.4702420234680176,0.4441960453987121,292.6524353027344,297.1499938964844,293.1499938964844,0.0176279172301292,-4235.85546875,304.0332946777344,0.4221709966659546,0.050000000745058,0.2390080690383911,291.3904113769531,291.1499938964844,258.29669189453125,257.6773376464844,279.14630126953125,292.6513977050781,289.3934020996094,1.0,0.4173707664012909,0.5758395791053772,0.5758395791053772,1.0,1.0,-2.0532455444335938,0.8077725172042847,1.245473027229309,0.3327873647212982,0.0,0.0,0.9234137535095216,102.4459991455078,155.0,114.93269348144533,-21331.5546875,849.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67633056640625,306.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,22654.015625,22320.0,0.0,0.0,0.5138821005821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4504611492156982,1.4504790306091309,-1.789872840163298e-05,0.0,0.0005215250421315,0.0,0.0,346.18218994140625,0.0,0.0,0.0,0.7958981990814209,4.0,0.0,1.0
371580,292.61871337890625,297.1499938964844,293.1499938964844,0.2916545271873474,-5415.0048828125,304.1167297363281,0.8206495046615601,0.3370561599731445,0.3045525848865509,292.49835205078125,297.1499938964844,293.1499938964844,0.4166232645511627,-7541.16748046875,304.09771728515625,0.8996491432189941,0.4484827518463135,0.4246821403503418,292.5729064941406,297.1499938964844,293.1499938964844,0.4252251982688904,-5655.47705078125,304.1068725585937,0.9041953682899476,0.4547909796237945,0.3182907700538635,292.4715881347656,297.1499938964844,293.1499938964844,0.4533643424510956,-8055.01513671875,304.0936279296875,0.9217899441719056,0.4796148240566253,0.4537458121776581,292.6803894042969,297.1499938964844,293.1499938964844,0.0183511674404144,-4306.69970703125,304.1258239746094,0.4072738587856293,0.050000000745058,0.2418413907289505,291.41259765625,291.1499938964844,258.3316955566406,257.7210693359375,279.1475830078125,292.679443359375,289.4126892089844,1.0,0.4351855516433716,0.5756625533103943,0.5756625533103943,1.0,1.0,-2.092292547225952,0.8249163627624512,1.2673760652542114,0.3414809703826904,0.0,0.0,0.88641357421875,118.61790466308594,173.0,45.72076034545898,-21674.140625,942.9169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12469482421875,306.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,22920.578125,22320.0,0.0,0.0,0.5223953723907471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995869159698486,1.3996039628982544,-1.707853516563773e-05,0.0,0.0005301648634485,0.0,0.0,316.26239013671875,0.0,0.0,0.0,0.7718071937561035,4.0,0.0,1.0
371640,292.61871337890625,297.1499938964844,293.1499938964844,0.2916545271873474,-5415.0048828125,304.1167297363281,0.8206495046615601,0.3370561599731445,0.3045525848865509,292.49835205078125,297.1499938964844,293.1499938964844,0.4166232645511627,-7541.16748046875,304.09771728515625,0.8996491432189941,0.4484827518463135,0.4246821403503418,292.5729064941406,297.1499938964844,293.1499938964844,0.4252251982688904,-5655.47705078125,304.1068725585937,0.9041953682899476,0.4547909796237945,0.3182907700538635,292.4715881347656,297.1499938964844,293.1499938964844,0.4533643424510956,-8055.01513671875,304.0936279296875,0.9217899441719056,0.4796148240566253,0.4537458121776581,292.6803894042969,297.1499938964844,293.1499938964844,0.0183511674404144,-4306.69970703125,304.1258239746094,0.4072738587856293,0.050000000745058,0.2418413907289505,291.41259765625,291.1499938964844,258.3316955566406,257.7210693359375,279.1475830078125,292.679443359375,289.4126892089844,1.0,0.4351855516433716,0.5756625533103943,0.5756625533103943,1.0,1.0,-2.092292547225952,0.8249163627624512,1.2673760652542114,0.3414809703826904,0.0,0.0,0.88641357421875,118.61790466308594,173.0,45.72076034545898,-21674.140625,942.9169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12469482421875,306.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,22920.578125,22320.0,0.0,0.0,0.5223953723907471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995869159698486,1.3996039628982544,-1.707853516563773e-05,0.0,0.0005301648634485,0.0,0.0,316.26239013671875,0.0,0.0,0.0,0.7718071937561035,4.0,0.0,1.0
371700,292.6404724121094,297.1499938964844,293.1499938964844,0.29494109749794,-5462.78173828125,304.1167907714844,0.8120788335800171,0.3395128548145294,0.307123452425003,292.5195617675781,297.1499938964844,293.1499938964844,0.4221337139606476,-7618.90966796875,304.0971984863281,0.8899631500244141,0.4525718092918396,0.4289150536060333,292.5927429199219,297.1499938964844,293.1499938964844,0.4299374222755432,-5704.43603515625,304.10614013671875,0.893944501876831,0.4582068920135498,0.3209423124790191,292.49273681640625,297.1499938964844,293.1499938964844,0.4593946933746338,-8138.47802734375,304.0929260253906,0.9107969999313354,0.4840517938137054,0.4582985639572143,292.69384765625,297.1499938964844,293.1499938964844,0.0189428180456161,-4373.7998046875,304.1469116210937,0.4025484919548034,0.0516859851777553,0.2453931123018264,291.4076843261719,291.1499938964844,258.3500671386719,257.7442321777344,279.1473999023437,292.6929016113281,289.40655517578125,1.0,0.4442762732505798,0.5755308866500854,0.5755308866500854,1.0,1.0,-2.113368272781372,0.8341896533966064,1.2791786193847656,0.3460233509540558,0.0,0.0,0.8696730732917786,126.9810028076172,173.0,14.476865768432615,-21829.85546875,993.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34930419921875,306.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,22972.271484375,21240.0,0.0,0.0,0.5259731411933899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37026846408844,1.3702850341796875,-1.6597094145254232e-05,0.0,0.0005337958573363,0.0,0.0,299.6149597167969,0.0,0.0,0.0,0.74296635389328,4.0,0.0,1.0
371760,292.66180419921875,297.1499938964844,293.1499938964844,0.2989326119422912,-5521.6689453125,304.11553955078125,0.8052530884742737,0.3417770564556122,0.3094797432422638,292.5404052734375,297.1499938964844,293.1499938964844,0.428744375705719,-7713.18603515625,304.0947570800781,0.8827738761901855,0.4564625024795532,0.4329214096069336,292.6121826171875,297.1499938964844,293.1499938964844,0.4357904493808746,-5766.037109375,304.1034545898437,0.8862397074699402,0.4614486396312713,0.3234421908855438,292.51348876953125,297.1499938964844,293.1499938964844,0.4666474461555481,-8239.923828125,304.090087890625,0.9031039476394652,0.4882996380329132,0.4626328945159912,292.7085876464844,297.1499938964844,293.1499938964844,0.021209305152297,-4623.53857421875,304.1433410644531,0.4060127139091491,0.0545720867812633,0.2586719691753387,291.3633117675781,291.1499938964844,258.3690185546875,257.7681884765625,279.1449890136719,292.70751953125,289.357421875,1.0,0.453836441040039,0.57509446144104,0.57509446144104,1.0,1.0,-2.1451594829559326,0.8479052186012268,1.297254204750061,0.3527499437332153,0.0,0.0,0.8595693111419678,134.53997802734375,191.0,-60.1202392578125,-21941.275390625,1052.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57958984375,306.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,22132.36328125,21240.0,0.0,0.0,0.5290409922599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190057277679443,1.3190213441848757,-1.5569998140563257e-05,0.0,0.0005369093851186,0.0,0.0,269.5201721191406,0.0,0.0,0.0,0.7316392064094543,4.0,0.0,1.0
371820,292.70269775390625,297.1499938964844,293.1499938964844,0.3063681721687317,-5630.18603515625,304.1147155761719,0.7904804944992065,0.3458496928215027,0.3138309717178345,292.5807189941406,297.1499938964844,293.1499938964844,0.4413705468177795,-7890.94091796875,304.0922241210937,0.8678064346313477,0.4637359082698822,0.4405153095722198,292.6495666503906,297.1499938964844,293.1499938964844,0.4469569027423858,-5882.01220703125,304.1004638671875,0.8703208565711975,0.4674961268901825,0.3281837701797485,292.5534973144531,297.1499938964844,293.1499938964844,0.480591356754303,-8432.376953125,304.0869140625,0.8876619935035706,0.4963163137435913,0.4709101319313049,292.7425842285156,297.1499938964844,293.1499938964844,0.0258579384535551,-5081.30126953125,304.1379089355469,0.4097737669944763,0.0588709041476249,0.2828115224838257,291.2801818847656,291.1499938964844,258.40838623046875,257.8183288574219,279.1447448730469,292.7414245605469,289.276611328125,1.0,0.4732294678688049,0.5745121836662292,0.5745121836662292,1.0,1.0,-2.204143762588501,0.8735334873199463,1.3306103944778442,0.3656223714351654,0.0,0.0,0.8481694459915161,151.45098876953125,209.0,-92.45008850097656,-22363.72265625,1176.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9887084960937,306.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,21656.421875,21240.0,0.0,0.0,0.5343839526176453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789268493652344,1.2789417505264282,-1.48300832734094e-05,0.0,0.0005423317779786,0.0,0.0,247.91525268554688,0.0,0.0,0.0,0.7125219702720642,4.0,0.0,1.0
371880,292.70269775390625,297.1499938964844,293.1499938964844,0.3063681721687317,-5630.18603515625,304.1147155761719,0.7904804944992065,0.3458496928215027,0.3138309717178345,292.5807189941406,297.1499938964844,293.1499938964844,0.4413705468177795,-7890.94091796875,304.0922241210937,0.8678064346313477,0.4637359082698822,0.4405153095722198,292.6495666503906,297.1499938964844,293.1499938964844,0.4469569027423858,-5882.01220703125,304.1004638671875,0.8703208565711975,0.4674961268901825,0.3281837701797485,292.5534973144531,297.1499938964844,293.1499938964844,0.480591356754303,-8432.376953125,304.0869140625,0.8876619935035706,0.4963163137435913,0.4709101319313049,292.7425842285156,297.1499938964844,293.1499938964844,0.0258579384535551,-5081.30126953125,304.1379089355469,0.4097737669944763,0.0588709041476249,0.2828115224838257,291.2801818847656,291.1499938964844,258.40838623046875,257.8183288574219,279.1447448730469,292.7414245605469,289.276611328125,1.0,0.4732294678688049,0.5745121836662292,0.5745121836662292,1.0,1.0,-2.204143762588501,0.8735334873199463,1.3306103944778442,0.3656223714351654,0.0,0.0,0.8481694459915161,151.45098876953125,209.0,-92.45008850097656,-22363.72265625,1176.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9887084960937,306.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,21656.421875,21240.0,0.0,0.0,0.5343839526176453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789268493652344,1.2789417505264282,-1.48300832734094e-05,0.0,0.0005423317779786,0.0,0.0,247.91525268554688,0.0,0.0,0.0,0.7125219702720642,4.0,0.0,1.0
371940,292.74169921875,297.1499938964844,293.1499938964844,0.3127400875091553,-5721.78662109375,304.11590576171875,0.7757286429405212,0.3492712080478668,0.3176797032356262,292.61968994140625,297.1499938964844,293.1499938964844,0.4526731371879577,-8047.36083984375,304.0927124023437,0.85316401720047,0.4702569544315338,0.4474950730800628,292.6855163574219,297.1499938964844,293.1499938964844,0.4568695724010467,-5983.17578125,304.1005249023437,0.8548539280891418,0.4728843867778778,0.3325361609458923,292.592041015625,297.1499938964844,293.1499938964844,0.4932086765766144,-8603.5048828125,304.08697509765625,0.8723599314689636,0.5036129951477051,0.4786053895950317,292.7781677246094,297.1499938964844,293.1499938964844,0.0297766998410224,-5430.7431640625,304.1354675292969,0.4089580178260803,0.0619788840413093,0.3011300265789032,291.22222900390625,291.1499938964844,258.4495849609375,257.8711242675781,279.1474914550781,292.77703857421875,289.2197570800781,1.0,0.4922087490558624,0.5743885636329651,0.5743885636329651,1.0,1.0,-2.253629684448242,0.8954315185546875,1.3581980466842651,0.3767545819282532,0.0,0.0,0.8426101803779602,170.1868896484375,227.0,-80.88832092285156,-22758.33203125,1303.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31170654296875,306.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,21442.9453125,20160.0,0.0,0.0,0.5391254425048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2588632106781006,1.2588776350021362,-1.4472610018856358e-05,0.0,0.0005471438053064,0.0,0.0,237.6182861328125,0.0,0.0,0.0,0.6880136728286743,4.0,0.0,1.0
372000,292.74169921875,297.1499938964844,293.1499938964844,0.3127400875091553,-5721.78662109375,304.11590576171875,0.7757286429405212,0.3492712080478668,0.3176797032356262,292.61968994140625,297.1499938964844,293.1499938964844,0.4526731371879577,-8047.36083984375,304.0927124023437,0.85316401720047,0.4702569544315338,0.4474950730800628,292.6855163574219,297.1499938964844,293.1499938964844,0.4568695724010467,-5983.17578125,304.1005249023437,0.8548539280891418,0.4728843867778778,0.3325361609458923,292.592041015625,297.1499938964844,293.1499938964844,0.4932086765766144,-8603.5048828125,304.08697509765625,0.8723599314689636,0.5036129951477051,0.4786053895950317,292.7781677246094,297.1499938964844,293.1499938964844,0.0297766998410224,-5430.7431640625,304.1354675292969,0.4089580178260803,0.0619788840413093,0.3011300265789032,291.22222900390625,291.1499938964844,258.4495849609375,257.8711242675781,279.1474914550781,292.77703857421875,289.2197570800781,1.0,0.4922087490558624,0.5743885636329651,0.5743885636329651,1.0,1.0,-2.253629684448242,0.8954315185546875,1.3581980466842651,0.3767545819282532,0.0,0.0,0.8426101803779602,170.1868896484375,227.0,-80.88832092285156,-22758.33203125,1303.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31170654296875,306.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,21442.9453125,20160.0,0.0,0.0,0.5391254425048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2588632106781006,1.2588776350021362,-1.4472610018856358e-05,0.0,0.0005471438053064,0.0,0.0,237.6182861328125,0.0,0.0,0.0,0.6880136728286743,4.0,0.0,1.0
372060,292.7786865234375,297.1499938964844,293.1499938964844,0.3189677298069,-5811.07568359375,304.11700439453125,0.7623218894004822,0.3521138429641723,0.3210293054580688,292.6571350097656,297.1499938964844,293.1499938964844,0.4639332592487335,-8202.2421875,304.0932006835937,0.8400703072547913,0.476095587015152,0.4538495540618896,292.71978759765625,297.1499938964844,293.1499938964844,0.466840535402298,-6084.41455078125,304.1005554199219,0.8410869836807251,0.477699875831604,0.3364997506141662,292.6289367675781,297.1499938964844,293.1499938964844,0.5058916807174683,-8774.4111328125,304.0870361328125,0.8586004972457886,0.510266900062561,0.4857099056243896,292.81268310546875,297.1499938964844,293.1499938964844,0.0332719795405864,-5728.46142578125,304.134521484375,0.4064871966838836,0.0643999353051185,0.3160973489284515,291.1484375,291.1499938964844,258.4923095703125,257.9262390136719,279.1506042480469,292.8116149902344,289.1468200683594,1.0,0.510403573513031,0.5746070742607117,0.5746070742607117,1.0,1.0,-2.2965633869171143,0.914795458316803,1.3817678689956665,0.3867142796516418,0.0,0.0,0.8484532833099365,189.73995971679688,215.0,-84.10774993896484,-23028.05859375,1430.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5909118652344,307.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,20268.369140625,20160.0,0.0,0.0,0.5431053638458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305406332015991,1.2305543422698977,-1.3778830179944634e-05,0.0,0.0005511828931048,0.0,0.0,221.3817443847656,0.0,0.0,0.0,0.6869930624961853,4.0,0.0,1.0
372120,292.7786865234375,297.1499938964844,293.1499938964844,0.3189677298069,-5811.07568359375,304.11700439453125,0.7623218894004822,0.3521138429641723,0.3210293054580688,292.6571350097656,297.1499938964844,293.1499938964844,0.4639332592487335,-8202.2421875,304.0932006835937,0.8400703072547913,0.476095587015152,0.4538495540618896,292.71978759765625,297.1499938964844,293.1499938964844,0.466840535402298,-6084.41455078125,304.1005554199219,0.8410869836807251,0.477699875831604,0.3364997506141662,292.6289367675781,297.1499938964844,293.1499938964844,0.5058916807174683,-8774.4111328125,304.0870361328125,0.8586004972457886,0.510266900062561,0.4857099056243896,292.81268310546875,297.1499938964844,293.1499938964844,0.0332719795405864,-5728.46142578125,304.134521484375,0.4064871966838836,0.0643999353051185,0.3160973489284515,291.1484375,291.1499938964844,258.4923095703125,257.9262390136719,279.1506042480469,292.8116149902344,289.1468200683594,1.0,0.510403573513031,0.5746070742607117,0.5746070742607117,1.0,1.0,-2.2965633869171143,0.914795458316803,1.3817678689956665,0.3867142796516418,0.0,0.0,0.8484532833099365,189.73995971679688,215.0,-84.10774993896484,-23028.05859375,1430.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5909118652344,307.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,20268.369140625,20160.0,0.0,0.0,0.5431053638458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305406332015991,1.2305543422698977,-1.3778830179944634e-05,0.0,0.0005511828931048,0.0,0.0,221.3817443847656,0.0,0.0,0.0,0.6869930624961853,4.0,0.0,1.0
372180,292.8132019042969,297.1499938964844,293.1499938964844,0.3228835463523865,-5865.14892578125,304.1214904785156,0.7589609026908875,0.354523628950119,0.323512852191925,292.6926574707031,297.1499938964844,293.1499938964844,0.4721851646900177,-8312.0751953125,304.0984191894531,0.8375858664512634,0.481379747390747,0.4591886103153229,292.7518920898437,297.1499938964844,293.1499938964844,0.4739130735397339,-6153.7060546875,304.10528564453125,0.8380828499794006,0.4820865392684936,0.3397970199584961,292.6636962890625,297.1499938964844,293.1499938964844,0.5154661536216736,-8899.3759765625,304.09210205078125,0.8561921119689941,0.5164121985435486,0.4918410778045654,292.8446350097656,297.1499938964844,293.1499938964844,0.0357557572424411,-5932.146484375,304.1355895996094,0.4086926579475403,0.0664619281888008,0.3269005119800567,291.1291198730469,291.1499938964844,258.5362854003906,257.9833374023437,279.1542053222656,292.8436889648437,289.1286926269531,1.0,0.5184800028800964,0.5752133727073669,0.5752133727073669,1.0,1.0,-2.330270767211914,0.9304585456848145,1.39981210231781,0.3950239717960357,0.0,0.0,0.8527859449386597,197.4707946777344,203.0,-40.231544494628906,-23371.84765625,1502.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7858581542969,307.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20114.330078125,20160.0,0.0,0.0,0.5469763875007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346230745315552,1.234636902809143,-1.380510821036296e-05,0.0,0.0005551115027628,0.0,0.0,222.86167907714844,0.0,0.0,0.0,0.6886854767799377,4.0,0.0,1.0
372240,292.8132019042969,297.1499938964844,293.1499938964844,0.3228835463523865,-5865.14892578125,304.1214904785156,0.7589609026908875,0.354523628950119,0.323512852191925,292.6926574707031,297.1499938964844,293.1499938964844,0.4721851646900177,-8312.0751953125,304.0984191894531,0.8375858664512634,0.481379747390747,0.4591886103153229,292.7518920898437,297.1499938964844,293.1499938964844,0.4739130735397339,-6153.7060546875,304.10528564453125,0.8380828499794006,0.4820865392684936,0.3397970199584961,292.6636962890625,297.1499938964844,293.1499938964844,0.5154661536216736,-8899.3759765625,304.09210205078125,0.8561921119689941,0.5164121985435486,0.4918410778045654,292.8446350097656,297.1499938964844,293.1499938964844,0.0357557572424411,-5932.146484375,304.1355895996094,0.4086926579475403,0.0664619281888008,0.3269005119800567,291.1291198730469,291.1499938964844,258.5362854003906,257.9833374023437,279.1542053222656,292.8436889648437,289.1286926269531,1.0,0.5184800028800964,0.5752133727073669,0.5752133727073669,1.0,1.0,-2.330270767211914,0.9304585456848145,1.39981210231781,0.3950239717960357,0.0,0.0,0.8527859449386597,197.4707946777344,203.0,-40.231544494628906,-23371.84765625,1502.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7858581542969,307.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20114.330078125,20160.0,0.0,0.0,0.5469763875007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346230745315552,1.234636902809143,-1.380510821036296e-05,0.0,0.0005551115027628,0.0,0.0,222.86167907714844,0.0,0.0,0.0,0.6886854767799377,4.0,0.0,1.0
