time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.829345703125,297.1499938964844,293.1499938964844,0.3244174122810364,-5885.99462890625,304.1239013671875,0.7596298456192017,0.3556158244609833,0.3245266675949096,292.70953369140625,297.1499938964844,293.1499938964844,0.4757501184940338,-8358.9580078125,304.101318359375,0.8388293385505676,0.4838589429855346,0.4615693688392639,292.7669372558594,297.1499938964844,293.1499938964844,0.4769449234008789,-6183.05078125,304.10791015625,0.8391042947769165,0.4841713607311249,0.3412691354751587,292.6801452636719,297.1499938964844,293.1499938964844,0.5196958184242249,-8953.9814453125,304.0949401855469,0.8576564788818359,0.5193434357643127,0.4946366250514984,292.859375,297.1499938964844,293.1499938964844,0.0367799773812294,-6015.07421875,304.1363525390625,0.4110371172428131,0.0674339905381202,0.3313673138618469,291.1251220703125,291.1499938964844,258.5586853027344,258.0124816894531,279.1557006835937,292.8584899902344,289.1249084472656,1.0,0.5203103423118591,0.5756122469902039,0.5756122469902039,1.0,1.0,-2.344842433929444,0.9373846054077148,1.407457947731018,0.3987475335597992,0.0,0.0,0.854853630065918,198.05943298339844,203.0,-26.48894500732422,-23520.685546875,1523.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8574523925781,307.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,20092.98828125,19080.0,0.0,0.0,0.54891437292099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378610372543335,1.2378748655319214,-1.384889674227452e-05,0.0,0.0005570782814174,0.0,0.0,224.29751586914065,0.0,0.0,0.0,0.6751797199249268,4.0,0.0,1.0
372360,292.84478759765625,297.1499938964844,293.1499938964844,0.326479971408844,-5915.189453125,304.1248779296875,0.76132732629776,0.3566426634788513,0.325423002243042,292.72576904296875,297.1499938964844,293.1499938964844,0.4801031649112701,-8417.748046875,304.10223388671875,0.8411685228347778,0.4862470924854278,0.4637995958328247,292.78131103515625,297.1499938964844,293.1499938964844,0.4808060228824615,-6221.62841796875,304.1085205078125,0.8412415385246277,0.486200749874115,0.3426550030708313,292.6959228515625,297.1499938964844,293.1499938964844,0.5248144865036011,-9021.708984375,304.0956115722656,0.8603056073188782,0.5221992135047913,0.4972959458827972,292.8733215332031,297.1499938964844,293.1499938964844,0.0378313399851322,-6101.88134765625,304.13690185546875,0.4139845669269562,0.0683783143758773,0.3354237079620361,291.0941467285156,291.1499938964844,258.5813293457031,258.0419921875,279.156982421875,292.8724670410156,289.0919189453125,1.0,0.5210819840431213,0.5760570764541626,0.5760570764541626,1.0,1.0,-2.3583321571350098,0.9438804388046264,1.4144517183303833,0.4022736251354217,0.0,0.0,0.8614846467971802,197.1717071533203,191.0,-55.75308609008789,-23532.43359375,1537.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93572998046875,307.3216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,19253.4453125,19080.0,0.0,0.0,0.5506396293640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188444137573242,1.218857765197754,-1.3375338312471284e-05,0.0,0.0005588292260654,0.0,0.0,213.5511474609375,0.0,0.0,0.0,0.6788119077682495,4.0,0.0,1.0
372420,292.87371826171875,297.1499938964844,293.1499938964844,0.3288596272468567,-5947.1064453125,304.1293029785156,0.767067015171051,0.35850790143013,0.3269316554069519,292.75653076171875,297.1499938964844,293.1499938964844,0.4863481223583221,-8499.0517578125,304.1077880859375,0.8483650088310242,0.4907557964324951,0.467889666557312,292.8082580566406,297.1499938964844,293.1499938964844,0.4861707985401153,-6273.11669921875,304.11346435546875,0.8480783700942993,0.4900740087032318,0.3452177941799164,292.72564697265625,297.1499938964844,293.1499938964844,0.5324664115905762,-9119.6181640625,304.1010437011719,0.8683348298072815,0.5276713371276855,0.5022789835929871,292.89892578125,297.1499938964844,293.1499938964844,0.0395007282495498,-6236.146484375,304.13848876953125,0.4214808046817779,0.0701921507716178,0.3426105976104736,291.0860290527344,291.1499938964844,258.6270751953125,258.10186767578125,279.1589050292969,292.898193359375,289.0863037109375,1.0,0.5203379988670349,0.5770490765571594,0.5770490765571594,1.0,1.0,-2.382758617401123,0.955850064754486,1.4269086122512815,0.4088591039180755,0.0,0.0,0.8710103631019592,192.230697631836,179.0,-18.157634735107425,-23815.728515625,1549.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.057373046875,307.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18971.70703125,19080.0,0.0,0.0,0.5540162324905396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294819355010986,1.229495406150818,-1.3469775694829876e-05,0.0,0.0005622560856863,0.0,0.0,217.63064575195312,0.0,0.0,0.0,0.6833608150482178,4.0,0.0,1.0
372480,292.87371826171875,297.1499938964844,293.1499938964844,0.3288596272468567,-5947.1064453125,304.1293029785156,0.767067015171051,0.35850790143013,0.3269316554069519,292.75653076171875,297.1499938964844,293.1499938964844,0.4863481223583221,-8499.0517578125,304.1077880859375,0.8483650088310242,0.4907557964324951,0.467889666557312,292.8082580566406,297.1499938964844,293.1499938964844,0.4861707985401153,-6273.11669921875,304.11346435546875,0.8480783700942993,0.4900740087032318,0.3452177941799164,292.72564697265625,297.1499938964844,293.1499938964844,0.5324664115905762,-9119.6181640625,304.1010437011719,0.8683348298072815,0.5276713371276855,0.5022789835929871,292.89892578125,297.1499938964844,293.1499938964844,0.0395007282495498,-6236.146484375,304.13848876953125,0.4214808046817779,0.0701921507716178,0.3426105976104736,291.0860290527344,291.1499938964844,258.6270751953125,258.10186767578125,279.1589050292969,292.898193359375,289.0863037109375,1.0,0.5203379988670349,0.5770490765571594,0.5770490765571594,1.0,1.0,-2.382758617401123,0.955850064754486,1.4269086122512815,0.4088591039180755,0.0,0.0,0.8710103631019592,192.230697631836,179.0,-18.157634735107425,-23815.728515625,1549.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.057373046875,307.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18971.70703125,19080.0,0.0,0.0,0.5540162324905396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294819355010986,1.229495406150818,-1.3469775694829876e-05,0.0,0.0005622560856863,0.0,0.0,217.63064575195312,0.0,0.0,0.0,0.6833608150482178,4.0,0.0,1.0
372540,292.9001159667969,297.1499938964844,293.1499938964844,0.3304954469203949,-5968.46240234375,304.1334533691406,0.7751694321632385,0.3601506352424621,0.3281317353248596,292.78515625,297.1499938964844,293.1499938964844,0.4915095865726471,-8565.4638671875,304.1132507324219,0.8581466674804688,0.4949184060096741,0.4715425670146942,292.8332214355469,297.1499938964844,293.1499938964844,0.4905498325824737,-6314.62109375,304.1183166503906,0.8575265407562256,0.4936706125736236,0.347512811422348,292.7533569335937,297.1499938964844,293.1499938964844,0.5389998555183411,-9202.369140625,304.1064453125,0.8791213631629944,0.5327982902526855,0.5068343281745911,292.9218444824219,297.1499938964844,293.1499938964844,0.040901344269514,-6347.892578125,304.1399841308594,0.4309961497783661,0.0719004645943641,0.3488391041755676,291.0912780761719,291.1499938964844,258.6733703613281,258.1625671386719,279.1602478027344,292.9211730957031,289.0916442871094,1.0,0.5175395607948303,0.5781445503234863,0.5781445503234863,1.0,1.0,-2.4043025970458984,0.9666502475738524,1.437652349472046,0.4149069488048553,0.0,0.0,0.8785116672515869,184.56727600097656,167.0,-0.0148879131302237,-24058.23046875,1545.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1276550292969,307.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18943.119140625,18000.0,0.0,0.0,0.5575298070907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241793513298035,1.2418071031570437,-1.3648067579197232e-05,0.0,0.0005658218869939,0.0,0.0,223.1893615722656,0.0,0.0,0.0,0.6741111874580383,4.0,0.0,1.0
372600,292.9001159667969,297.1499938964844,293.1499938964844,0.3304954469203949,-5968.46240234375,304.1334533691406,0.7751694321632385,0.3601506352424621,0.3281317353248596,292.78515625,297.1499938964844,293.1499938964844,0.4915095865726471,-8565.4638671875,304.1132507324219,0.8581466674804688,0.4949184060096741,0.4715425670146942,292.8332214355469,297.1499938964844,293.1499938964844,0.4905498325824737,-6314.62109375,304.1183166503906,0.8575265407562256,0.4936706125736236,0.347512811422348,292.7533569335937,297.1499938964844,293.1499938964844,0.5389998555183411,-9202.369140625,304.1064453125,0.8791213631629944,0.5327982902526855,0.5068343281745911,292.9218444824219,297.1499938964844,293.1499938964844,0.040901344269514,-6347.892578125,304.1399841308594,0.4309961497783661,0.0719004645943641,0.3488391041755676,291.0912780761719,291.1499938964844,258.6733703613281,258.1625671386719,279.1602478027344,292.9211730957031,289.0916442871094,1.0,0.5175395607948303,0.5781445503234863,0.5781445503234863,1.0,1.0,-2.4043025970458984,0.9666502475738524,1.437652349472046,0.4149069488048553,0.0,0.0,0.8785116672515869,184.56727600097656,167.0,-0.0148879131302237,-24058.23046875,1545.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1276550292969,307.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18943.119140625,18000.0,0.0,0.0,0.5575298070907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241793513298035,1.2418071031570437,-1.3648067579197232e-05,0.0,0.0005658218869939,0.0,0.0,223.1893615722656,0.0,0.0,0.0,0.6741111874580383,4.0,0.0,1.0
372660,292.92413330078125,297.1499938964844,293.1499938964844,0.3327733874320984,-6000.1962890625,304.13525390625,0.7851848602294922,0.3616104125976562,0.3291060626506805,292.8116455078125,297.1499938964844,293.1499938964844,0.4975863397121429,-8646.005859375,304.1155090332031,0.8701117038726807,0.498787373304367,0.4748491048812866,292.856201171875,297.1499938964844,293.1499938964844,0.4959162473678589,-6367.2958984375,304.1200561523437,0.8691716194152832,0.4970338344573974,0.3495937287807464,292.7790832519531,297.1499938964844,293.1499938964844,0.546567976474762,-9300.609375,304.1084899902344,0.89212965965271,0.5376276969909668,0.5110383033752441,292.9424743652344,297.1499938964844,293.1499938964844,0.0422929339110851,-6461.66357421875,304.1410217285156,0.4425486028194427,0.0734958350658416,0.3542806506156921,291.05792236328125,291.1499938964844,258.7198791503906,258.2237854003906,279.1611633300781,292.94189453125,289.0581359863281,1.0,0.5134395360946655,0.5793119072914124,0.5793119072914124,1.0,1.0,-2.423534631729126,0.9764986038208008,1.4470359086990356,0.4205127656459808,0.0,0.0,0.8936481475830078,175.30441284179688,155.0,-22.453792572021484,-24145.025390625,1532.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2102966308594,307.51763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.09375,18000.0,0.0,0.0,0.5606240034103394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297708988189695,1.22978413105011,-1.3239209692983422e-05,0.0,0.0005689620738849,0.0,0.0,215.1433563232422,0.0,0.0,0.0,0.6807053685188293,4.0,0.0,1.0
372720,292.92413330078125,297.1499938964844,293.1499938964844,0.3327733874320984,-6000.1962890625,304.13525390625,0.7851848602294922,0.3616104125976562,0.3291060626506805,292.8116455078125,297.1499938964844,293.1499938964844,0.4975863397121429,-8646.005859375,304.1155090332031,0.8701117038726807,0.498787373304367,0.4748491048812866,292.856201171875,297.1499938964844,293.1499938964844,0.4959162473678589,-6367.2958984375,304.1200561523437,0.8691716194152832,0.4970338344573974,0.3495937287807464,292.7790832519531,297.1499938964844,293.1499938964844,0.546567976474762,-9300.609375,304.1084899902344,0.89212965965271,0.5376276969909668,0.5110383033752441,292.9424743652344,297.1499938964844,293.1499938964844,0.0422929339110851,-6461.66357421875,304.1410217285156,0.4425486028194427,0.0734958350658416,0.3542806506156921,291.05792236328125,291.1499938964844,258.7198791503906,258.2237854003906,279.1611633300781,292.94189453125,289.0581359863281,1.0,0.5134395360946655,0.5793119072914124,0.5793119072914124,1.0,1.0,-2.423534631729126,0.9764986038208008,1.4470359086990356,0.4205127656459808,0.0,0.0,0.8936481475830078,175.30441284179688,155.0,-22.453792572021484,-24145.025390625,1532.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2102966308594,307.51763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.09375,18000.0,0.0,0.0,0.5606240034103394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297708988189695,1.22978413105011,-1.3239209692983422e-05,0.0,0.0005689620738849,0.0,0.0,215.1433563232422,0.0,0.0,0.0,0.6807053685188293,4.0,0.0,1.0
372780,292.9462890625,297.1499938964844,293.1499938964844,0.3337071239948272,-6011.8857421875,304.1386108398437,0.7968316674232483,0.3628372550010681,0.3298557698726654,292.83648681640625,297.1499938964844,293.1499938964844,0.5016780495643616,-8698.037109375,304.12017822265625,0.8840516209602356,0.5023205280303955,0.4778221249580383,292.8776550292969,297.1499938964844,293.1499938964844,0.4993802905082702,-6399.75048828125,304.124267578125,0.8828131556510925,0.5001261234283447,0.3514716029167175,292.8032531738281,297.1499938964844,293.1499938964844,0.5520133376121521,-9368.8544921875,304.1132507324219,0.9071385264396667,0.5421251654624939,0.5149099230766296,292.96112060546875,297.1499938964844,293.1499938964844,0.0433426946401596,-6545.275390625,304.14227294921875,0.4561359584331512,0.07497139275074,0.3590333759784698,291.06597900390625,291.1499938964844,258.766357421875,258.2850646972656,279.161865234375,292.9605712890625,289.06658935546875,1.0,0.5084719657897949,0.5805360674858093,0.5805360674858093,1.0,1.0,-2.440625667572021,0.9854507446289062,1.4551750421524048,0.4257016777992248,0.0,0.0,0.9043844938278198,165.1269989013672,143.0,2.1424992084503174,-24361.42578125,1512.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2584228515625,307.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.73046875,18000.0,0.0,0.0,0.5637935400009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2440062761306765,1.2440197467803955,-1.3432618288788944e-05,0.0,0.0005721787456423,0.0,0.0,221.4061889648437,0.0,0.0,0.0,0.6872808337211609,4.0,0.0,1.0
372840,292.9462890625,297.1499938964844,293.1499938964844,0.3337071239948272,-6011.8857421875,304.1386108398437,0.7968316674232483,0.3628372550010681,0.3298557698726654,292.83648681640625,297.1499938964844,293.1499938964844,0.5016780495643616,-8698.037109375,304.12017822265625,0.8840516209602356,0.5023205280303955,0.4778221249580383,292.8776550292969,297.1499938964844,293.1499938964844,0.4993802905082702,-6399.75048828125,304.124267578125,0.8828131556510925,0.5001261234283447,0.3514716029167175,292.8032531738281,297.1499938964844,293.1499938964844,0.5520133376121521,-9368.8544921875,304.1132507324219,0.9071385264396667,0.5421251654624939,0.5149099230766296,292.96112060546875,297.1499938964844,293.1499938964844,0.0433426946401596,-6545.275390625,304.14227294921875,0.4561359584331512,0.07497139275074,0.3590333759784698,291.06597900390625,291.1499938964844,258.766357421875,258.2850646972656,279.161865234375,292.9605712890625,289.06658935546875,1.0,0.5084719657897949,0.5805360674858093,0.5805360674858093,1.0,1.0,-2.440625667572021,0.9854507446289062,1.4551750421524048,0.4257016777992248,0.0,0.0,0.9043844938278198,165.1269989013672,143.0,2.1424992084503174,-24361.42578125,1512.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2584228515625,307.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.73046875,18000.0,0.0,0.0,0.5637935400009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2440062761306765,1.2440197467803955,-1.3432618288788944e-05,0.0,0.0005721787456423,0.0,0.0,221.4061889648437,0.0,0.0,0.0,0.6872808337211609,4.0,0.0,1.0
372900,292.9568176269531,297.1499938964844,293.1499938964844,0.3340049386024475,-6015.396484375,304.14013671875,0.8032082319259644,0.3633472621440887,0.3301353752613067,292.848388671875,297.1499938964844,293.1499938964844,0.5034724473953247,-8720.73828125,304.122314453125,0.8917238116264343,0.5039512515068054,0.4791755676269531,292.8878479003906,297.1499938964844,293.1499938964844,0.5008994340896606,-6413.92333984375,304.12615966796875,0.8903528451919556,0.5015719532966614,0.3523338139057159,292.8147888183594,297.1499938964844,293.1499938964844,0.5544838309288025,-9399.724609375,304.11541748046875,0.9159412980079652,0.5442506074905396,0.5167202949523926,292.9697570800781,297.1499938964844,293.1499938964844,0.0438046567142009,-6582.00048828125,304.142822265625,0.4636682569980621,0.0756622403860092,0.3611660897731781,291.07147216796875,291.1499938964844,258.7895202636719,258.3156433105469,279.16217041015625,292.9692687988281,289.0720520019531,1.0,0.5057418942451477,0.5811675786972046,0.5811675786972046,1.0,1.0,-2.448361396789551,0.989584505558014,1.4587769508361816,0.428134948015213,0.0,0.0,0.9090704321861268,159.8280029296875,143.0,8.030618667602539,-24456.53515625,1500.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2710266113281,307.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.16796875,19080.0,0.0,0.0,0.5654369592666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510567903518677,1.251070261001587,-1.3539088286051992e-05,0.0,0.0005738466279581,0.0,0.0,224.6679077148437,0.0,0.0,0.0,0.7056129574775696,4.0,0.0,1.0
372960,292.96710205078125,297.1499938964844,293.1499938964844,0.3334187269210815,-6005.5673828125,304.1430053710937,0.8098585605621338,0.363774836063385,0.3303452134132385,292.8600769042969,297.1499938964844,293.1499938964844,0.5039626359939575,-8724.6044921875,304.1264953613281,0.8998526334762573,0.5054802894592285,0.4804377853870392,292.89776611328125,297.1499938964844,293.1499938964844,0.5011540651321411,-6414.5810546875,304.13006591796875,0.8983671069145203,0.5029455423355103,0.353147804737091,292.8260192871094,297.1499938964844,293.1499938964844,0.5555506944656372,-9410.7255859375,304.11981201171875,0.925601840019226,0.5462886691093445,0.5184512734413147,292.97802734375,297.1499938964844,293.1499938964844,0.0440870262682437,-6602.142578125,304.14361572265625,0.4707793593406677,0.0763217285275459,0.3631451725959778,291.10748291015625,291.1499938964844,258.81256103515625,258.3460998535156,279.1624450683594,292.9775695800781,289.1101989746094,1.0,0.5028768181800842,0.5818111300468445,0.5818111300468445,1.0,1.0,-2.455566167831421,0.9934923648834229,1.4620736837387085,0.4304620921611786,0.0,0.0,0.908491313457489,154.43634033203125,131.0,52.145606994628906,-24680.72265625,1487.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2571716308594,307.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18642.888671875,19080.0,0.0,0.0,0.5673431158065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2824790477752686,1.2824933528900146,-1.4203825230652e-05,0.0,0.0005757811595685,0.0,0.0,241.7474365234375,0.0,0.0,0.0,0.7079152464866638,4.0,0.0,1.0
373020,292.9869079589844,297.1499938964844,293.1499938964844,0.3333618342876434,-6003.66650390625,304.1453857421875,0.823502242565155,0.3643952906131744,0.3305391073226928,292.88262939453125,297.1499938964844,293.1499938964844,0.5066022276878357,-8757.833984375,304.1298217773437,0.91860032081604,0.508251428604126,0.4826724231243133,292.9166259765625,297.1499938964844,293.1499938964844,0.5034307241439819,-6435.841796875,304.1328125,0.916745662689209,0.5055081844329834,0.3546295762062073,292.8475341796875,297.1499938964844,293.1499938964844,0.5595794320106506,-9461.1796875,304.123046875,0.9465351104736328,0.5501343607902527,0.5216720700263977,292.99346923828125,297.1499938964844,293.1499938964844,0.0448088720440864,-6659.20361328125,304.14453125,0.4830152988433838,0.0775463879108429,0.3666502237319946,291.12451171875,291.1499938964844,258.85821533203125,258.406494140625,279.1629638671875,292.9930419921875,289.124755859375,1.0,0.4967881441116333,0.5831329226493835,0.5831329226493835,1.0,1.0,-2.468346118927002,1.000611662864685,1.4677343368530271,0.4347830712795257,0.0,0.0,0.91029155254364,143.46202087402344,119.0,25.722177505493164,-24794.703125,1457.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22509765625,307.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18950.845703125,19080.0,0.0,0.0,0.5713064074516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936797142028809,1.2936941385269165,-1.4448688489210326e-05,0.0,0.0005798033671453,0.0,0.0,248.08624267578125,0.0,0.0,0.0,0.7136289477348328,4.0,0.0,1.0
373080,292.9869079589844,297.1499938964844,293.1499938964844,0.3333618342876434,-6003.66650390625,304.1453857421875,0.823502242565155,0.3643952906131744,0.3305391073226928,292.88262939453125,297.1499938964844,293.1499938964844,0.5066022276878357,-8757.833984375,304.1298217773437,0.91860032081604,0.508251428604126,0.4826724231243133,292.9166259765625,297.1499938964844,293.1499938964844,0.5034307241439819,-6435.841796875,304.1328125,0.916745662689209,0.5055081844329834,0.3546295762062073,292.8475341796875,297.1499938964844,293.1499938964844,0.5595794320106506,-9461.1796875,304.123046875,0.9465351104736328,0.5501343607902527,0.5216720700263977,292.99346923828125,297.1499938964844,293.1499938964844,0.0448088720440864,-6659.20361328125,304.14453125,0.4830152988433838,0.0775463879108429,0.3666502237319946,291.12451171875,291.1499938964844,258.85821533203125,258.406494140625,279.1629638671875,292.9930419921875,289.124755859375,1.0,0.4967881441116333,0.5831329226493835,0.5831329226493835,1.0,1.0,-2.468346118927002,1.000611662864685,1.4677343368530271,0.4347830712795257,0.0,0.0,0.91029155254364,143.46202087402344,119.0,25.722177505493164,-24794.703125,1457.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22509765625,307.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18950.845703125,19080.0,0.0,0.0,0.5713064074516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936797142028809,1.2936941385269165,-1.4448688489210326e-05,0.0,0.0005798033671453,0.0,0.0,248.08624267578125,0.0,0.0,0.0,0.7136289477348328,4.0,0.0,1.0
373140,293.0054626464844,297.1499938964844,293.1499938964844,0.3333511650562286,-6002.8984375,304.1469421386719,0.8386520147323608,0.3647584617137909,0.3304869830608368,292.90399169921875,297.1499938964844,293.1499938964844,0.5093433260917664,-8793.123046875,304.1319885253906,0.9411575794219972,0.5106918215751648,0.4845837950706482,292.93414306640625,297.1499938964844,293.1499938964844,0.5059663653373718,-6460.21875,304.1343078613281,0.9391955137252808,0.5078683495521545,0.3559637069702148,292.8676452636719,297.1499938964844,293.1499938964844,0.5638411641120911,-9515.4521484375,304.1249084472656,0.9682968258857728,0.5537197589874268,0.5246378779411316,293.007568359375,297.1499938964844,293.1499938964844,0.0454696901142597,-6712.43310546875,304.145263671875,0.4947725832462311,0.0786532163619995,0.3695905804634094,291.1256408691406,291.1499938964844,258.903076171875,258.4658203125,279.163330078125,293.0071105957031,289.12567138671875,1.0,0.4902940988540649,0.5844843983650208,0.5844843983650208,1.0,1.0,-2.4792799949646,1.0069292783737185,1.4723507165908811,0.4387148916721344,0.0,0.0,0.91342693567276,132.29913330078125,107.0,8.368025779724121,-24887.40234375,1424.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21807861328125,307.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,19008.974609375,20160.0,0.0,0.0,0.5750983953475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30000102519989,1.300015568733215,-1.4561394891643433e-05,0.0,0.0005836517666466,0.0,0.0,251.40087890625,0.0,0.0,0.0,0.7317075729370117,4.0,0.0,1.0
373200,293.0054626464844,297.1499938964844,293.1499938964844,0.3333511650562286,-6002.8984375,304.1469421386719,0.8386520147323608,0.3647584617137909,0.3304869830608368,292.90399169921875,297.1499938964844,293.1499938964844,0.5093433260917664,-8793.123046875,304.1319885253906,0.9411575794219972,0.5106918215751648,0.4845837950706482,292.93414306640625,297.1499938964844,293.1499938964844,0.5059663653373718,-6460.21875,304.1343078613281,0.9391955137252808,0.5078683495521545,0.3559637069702148,292.8676452636719,297.1499938964844,293.1499938964844,0.5638411641120911,-9515.4521484375,304.1249084472656,0.9682968258857728,0.5537197589874268,0.5246378779411316,293.007568359375,297.1499938964844,293.1499938964844,0.0454696901142597,-6712.43310546875,304.145263671875,0.4947725832462311,0.0786532163619995,0.3695905804634094,291.1256408691406,291.1499938964844,258.903076171875,258.4658203125,279.163330078125,293.0071105957031,289.12567138671875,1.0,0.4902940988540649,0.5844843983650208,0.5844843983650208,1.0,1.0,-2.4792799949646,1.0069292783737185,1.4723507165908811,0.4387148916721344,0.0,0.0,0.91342693567276,132.29913330078125,107.0,8.368025779724121,-24887.40234375,1424.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21807861328125,307.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,19008.974609375,20160.0,0.0,0.0,0.5750983953475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30000102519989,1.300015568733215,-1.4561394891643433e-05,0.0,0.0005836517666466,0.0,0.0,251.40087890625,0.0,0.0,0.0,0.7317075729370117,4.0,0.0,1.0
373260,293.0229797363281,297.1499938964844,293.1499938964844,0.3321048021316528,-5983.7626953125,304.1499328613281,0.856558620929718,0.3648685812950134,0.3302090167999267,292.9244079589844,297.1499938964844,293.1499938964844,0.5102202296257019,-8802.0087890625,304.1363830566406,0.9652824997901917,0.5127816200256348,0.4861712157726288,292.9506225585937,297.1499938964844,293.1499938964844,0.50679612159729,-6466.654296875,304.13800048828125,0.9635080099105836,0.5099958181381226,0.3571412265300751,292.8866577148437,297.1499938964844,293.1499938964844,0.5661652088165283,-9542.7939453125,304.1292419433594,0.9893752932548524,0.5570163726806641,0.5273392200469971,293.0204162597656,297.1499938964844,293.1499938964844,0.0458409078419208,-6739.8212890625,304.14617919921875,0.508071780204773,0.0796507373452186,0.3720233738422394,291.1636962890625,291.1499938964844,258.94683837890625,258.52374267578125,279.16357421875,293.02001953125,289.1639404296875,1.0,0.4834475517272949,0.5858590006828308,0.5858590006828308,1.0,1.0,-2.48843765258789,1.0124671459197998,1.4759705066680908,0.4422670304775238,0.0,0.0,0.9084498286247252,121.02967834472656,125.0,30.313758850097656,-25096.375,1388.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.191650390625,307.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,20033.826171875,20160.0,0.0,0.0,0.5791464447975159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3297144174575806,1.329729676246643,-1.5267656635842286e-05,0.0,0.0005877600633539,0.0,0.0,269.4342956542969,0.0,0.0,0.0,0.7333976030349731,4.0,0.0,1.0
373320,293.0229797363281,297.1499938964844,293.1499938964844,0.3321048021316528,-5983.7626953125,304.1499328613281,0.856558620929718,0.3648685812950134,0.3302090167999267,292.9244079589844,297.1499938964844,293.1499938964844,0.5102202296257019,-8802.0087890625,304.1363830566406,0.9652824997901917,0.5127816200256348,0.4861712157726288,292.9506225585937,297.1499938964844,293.1499938964844,0.50679612159729,-6466.654296875,304.13800048828125,0.9635080099105836,0.5099958181381226,0.3571412265300751,292.8866577148437,297.1499938964844,293.1499938964844,0.5661652088165283,-9542.7939453125,304.1292419433594,0.9893752932548524,0.5570163726806641,0.5273392200469971,293.0204162597656,297.1499938964844,293.1499938964844,0.0458409078419208,-6739.8212890625,304.14617919921875,0.508071780204773,0.0796507373452186,0.3720233738422394,291.1636962890625,291.1499938964844,258.94683837890625,258.52374267578125,279.16357421875,293.02001953125,289.1639404296875,1.0,0.4834475517272949,0.5858590006828308,0.5858590006828308,1.0,1.0,-2.48843765258789,1.0124671459197998,1.4759705066680908,0.4422670304775238,0.0,0.0,0.9084498286247252,121.02967834472656,125.0,30.313758850097656,-25096.375,1388.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.191650390625,307.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,20033.826171875,20160.0,0.0,0.0,0.5791464447975159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3297144174575806,1.329729676246643,-1.5267656635842286e-05,0.0,0.0005877600633539,0.0,0.0,269.4342956542969,0.0,0.0,0.0,0.7333976030349731,4.0,0.0,1.0
373380,293.0399475097656,297.1499938964844,293.1499938964844,0.3320655524730682,-5983.26611328125,304.1499938964844,0.8568552732467651,0.3646488785743713,0.3300917744636535,292.9443359375,297.1499938964844,293.1499938964844,0.5126966238021851,-8834.8203125,304.1367492675781,0.9668495059013368,0.5144557952880859,0.4878402054309845,292.96636962890625,297.1499938964844,293.1499938964844,0.5093854069709778,-6492.37744140625,304.1376647949219,0.9651890993118286,0.5118530988693237,0.3584741950035095,292.90484619140625,297.1499938964844,293.1499938964844,0.5703446865081787,-9597.1611328125,304.129150390625,0.9911729097366332,0.5599981546401978,0.5302043557167053,293.0326538085937,297.1499938964844,293.1499938964844,0.0467159077525138,-6811.34423828125,304.14599609375,0.5103024840354919,0.0804568454623222,0.3758772611618042,291.1598815917969,291.1499938964844,258.98931884765625,258.5798645019531,279.1629638671875,293.03173828125,289.1595153808594,1.0,0.4857612252235412,0.5871219635009766,0.5871219635009766,1.0,1.0,-2.4999728202819824,1.0189692974090576,1.4810035228729248,0.4462067186832428,0.0,0.0,0.9072414636611938,121.17709350585938,143.0,3.531222581863404,-25169.83984375,1404.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19775390625,307.67657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,20147.4921875,20160.0,0.0,0.0,0.5829178094863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3305234909057615,1.3305388689041138,-1.5306432032957673e-05,0.0,0.0005915874498896,0.0,0.0,270.1699523925781,0.0,0.0,0.0,0.733954131603241,4.0,0.0,1.0
373440,293.0399475097656,297.1499938964844,293.1499938964844,0.3320655524730682,-5983.26611328125,304.1499938964844,0.8568552732467651,0.3646488785743713,0.3300917744636535,292.9443359375,297.1499938964844,293.1499938964844,0.5126966238021851,-8834.8203125,304.1367492675781,0.9668495059013368,0.5144557952880859,0.4878402054309845,292.96636962890625,297.1499938964844,293.1499938964844,0.5093854069709778,-6492.37744140625,304.1376647949219,0.9651890993118286,0.5118530988693237,0.3584741950035095,292.90484619140625,297.1499938964844,293.1499938964844,0.5703446865081787,-9597.1611328125,304.129150390625,0.9911729097366332,0.5599981546401978,0.5302043557167053,293.0326538085937,297.1499938964844,293.1499938964844,0.0467159077525138,-6811.34423828125,304.14599609375,0.5103024840354919,0.0804568454623222,0.3758772611618042,291.1598815917969,291.1499938964844,258.98931884765625,258.5798645019531,279.1629638671875,293.03173828125,289.1595153808594,1.0,0.4857612252235412,0.5871219635009766,0.5871219635009766,1.0,1.0,-2.4999728202819824,1.0189692974090576,1.4810035228729248,0.4462067186832428,0.0,0.0,0.9072414636611938,121.17709350585938,143.0,3.531222581863404,-25169.83984375,1404.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19775390625,307.67657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,20147.4921875,20160.0,0.0,0.0,0.5829178094863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3305234909057615,1.3305388689041138,-1.5306432032957673e-05,0.0,0.0005915874498896,0.0,0.0,270.1699523925781,0.0,0.0,0.0,0.733954131603241,4.0,0.0,1.0
373500,293.04840087890625,297.1499938964844,293.1499938964844,0.3320721387863159,-5983.419921875,304.1499938964844,0.8517591953277588,0.3643800914287567,0.3300104141235351,292.9542541503906,297.1499938964844,293.1499938964844,0.5139627456665039,-8851.630859375,304.1368713378906,0.9614573121070862,0.5151154398918152,0.4886315464973449,292.9741516113281,297.1499938964844,293.1499938964844,0.5107714533805847,-6506.1689453125,304.13739013671875,0.9598268866539,0.5126499533653259,0.3591441810131073,292.91375732421875,297.1499938964844,293.1499938964844,0.5725242495536804,-9625.5478515625,304.1289978027344,0.9870703220367432,0.5613541007041931,0.5316334962844849,293.0386962890625,297.1499938964844,293.1499938964844,0.0471916757524013,-6850.4326171875,304.1458435058594,0.5078997015953064,0.0807560011744499,0.3779345154762268,291.1557312011719,291.1499938964844,259.00994873046875,258.6071472167969,279.1627197265625,293.0376281738281,289.1553955078125,1.0,0.4888651669025421,0.5877411961555481,0.5877411961555481,1.0,1.0,-2.505819797515869,1.02223801612854,1.483581781387329,0.448200523853302,0.0,0.0,0.907274067401886,124.3431625366211,143.0,-3.167842626571656,-25213.0390625,1425.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2117004394531,307.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,20155.42578125,21240.0,0.0,0.0,0.5846694111824036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3305790424346924,1.3305943012237549,-1.5309122318285517e-05,0.0,0.0005933651118539,0.0,0.0,270.2207946777344,0.0,0.0,0.0,0.7490018010139465,4.0,0.0,1.0
373560,293.056884765625,297.1499938964844,293.1499938964844,0.3312984406948089,-5971.671875,304.1513977050781,0.8447229862213135,0.3640050590038299,0.3298887610435486,292.9641418457031,297.1499938964844,293.1499938964844,0.5140498876571655,-8851.302734375,304.1390991210937,0.953317642211914,0.5156521797180176,0.4893677234649658,292.98193359375,297.1499938964844,293.1499938964844,0.5110183358192444,-6507.6787109375,304.1392517089844,0.9517267942428588,0.5133488178253174,0.3597913086414337,292.9225769042969,297.1499938964844,293.1499938964844,0.5734424591064453,-9635.9638671875,304.13116455078125,0.9806418418884276,0.5626130104064941,0.533033549785614,293.044677734375,297.1499938964844,293.1499938964844,0.0475179851055145,-6875.4169921875,304.1460266113281,0.5041418075561523,0.0809884667396545,0.3799511194229126,291.18017578125,291.1499938964844,259.0301818847656,258.6338195800781,279.16259765625,293.0435791015625,289.18170166015625,1.0,0.4928691685199737,0.5883593559265137,0.5883593559265137,1.0,1.0,-2.511441230773926,1.0254024267196655,1.4860386848449707,0.4501441419124603,0.0,0.0,0.9029852151870728,128.9059295654297,161.0,30.92552375793457,-25384.728515625,1451.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21075439453125,307.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20969.58203125,21240.0,0.0,0.0,0.5865542888641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544304370880127,1.3544464111328125,-1.5882134903222322e-05,0.0,0.0005952780484221,0.0,0.0,285.25079345703125,0.0,0.0,0.0,0.7475929856300354,4.0,0.0,1.0
373620,293.0736083984375,297.1499938964844,293.1499938964844,0.3307999670505523,-5964.5634765625,304.1517333984375,0.8278459906578064,0.3629719614982605,0.3294923603534698,292.9837341308594,297.1499938964844,293.1499938964844,0.5158119797706604,-8874.3857421875,304.1397705078125,0.9317052364349364,0.516388475894928,0.4906283020973205,292.99725341796875,297.1499938964844,293.1499938964844,0.5131983160972595,-6529.20361328125,304.13916015625,0.9303144216537476,0.5145007967948914,0.3609877824783325,292.93994140625,297.1499938964844,293.1499938964844,0.5771428346633911,-9683.873046875,304.1312255859375,0.9625360369682312,0.5648583173751831,0.5356876850128174,293.05645751953125,297.1499938964844,293.1499938964844,0.0483469031751155,-6943.27197265625,304.1459655761719,0.4945810437202453,0.0812685266137123,0.383706122636795,291.1811218261719,291.1499938964844,259.0692138671875,258.6851806640625,279.162353515625,293.054931640625,289.1807861328125,1.0,0.5027129054069519,0.5895843505859375,0.5895843505859375,1.0,1.0,-2.521618604660034,1.0312373638153076,1.4903812408447266,0.4537772834300995,0.0,0.0,0.8984334468841553,141.10964965820312,179.0,5.582748889923096,-25445.185546875,1517.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2231750488281,307.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,21244.625,21240.0,0.0,0.0,0.5901742577552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353479027748108,1.3534948825836182,-1.5928690118016675e-05,0.0,0.0005989518249407,0.0,0.0,285.4949035644531,0.0,0.0,0.0,0.7474995851516724,4.0,0.0,1.0
373680,293.0736083984375,297.1499938964844,293.1499938964844,0.3307999670505523,-5964.5634765625,304.1517333984375,0.8278459906578064,0.3629719614982605,0.3294923603534698,292.9837341308594,297.1499938964844,293.1499938964844,0.5158119797706604,-8874.3857421875,304.1397705078125,0.9317052364349364,0.516388475894928,0.4906283020973205,292.99725341796875,297.1499938964844,293.1499938964844,0.5131983160972595,-6529.20361328125,304.13916015625,0.9303144216537476,0.5145007967948914,0.3609877824783325,292.93994140625,297.1499938964844,293.1499938964844,0.5771428346633911,-9683.873046875,304.1312255859375,0.9625360369682312,0.5648583173751831,0.5356876850128174,293.05645751953125,297.1499938964844,293.1499938964844,0.0483469031751155,-6943.27197265625,304.1459655761719,0.4945810437202453,0.0812685266137123,0.383706122636795,291.1811218261719,291.1499938964844,259.0692138671875,258.6851806640625,279.162353515625,293.054931640625,289.1807861328125,1.0,0.5027129054069519,0.5895843505859375,0.5895843505859375,1.0,1.0,-2.521618604660034,1.0312373638153076,1.4903812408447266,0.4537772834300995,0.0,0.0,0.8984334468841553,141.10964965820312,179.0,5.582748889923096,-25445.185546875,1517.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2231750488281,307.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,21244.625,21240.0,0.0,0.0,0.5901742577552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353479027748108,1.3534948825836182,-1.5928690118016675e-05,0.0,0.0005989518249407,0.0,0.0,285.4949035644531,0.0,0.0,0.0,0.7474995851516724,4.0,0.0,1.0
373740,293.08984375,297.1499938964844,293.1499938964844,0.3302514851093292,-5956.81298828125,304.152099609375,0.8096557259559631,0.3616114258766174,0.3288989961147308,293.0028381347656,297.1499938964844,293.1499938964844,0.5175284147262573,-8896.8779296875,304.14031982421875,0.9082995653152466,0.5167266130447388,0.491617351770401,293.0119323730469,297.1499938964844,293.1499938964844,0.5154992938041687,-6551.93798828125,304.1389465332031,0.9073618054389954,0.5153906941413879,0.3620760440826416,292.95672607421875,297.1499938964844,293.1499938964844,0.5809266567230225,-9732.7998046875,304.1311950683594,0.9403842091560364,0.5667738914489746,0.5381370186805725,293.0678100585937,297.1499938964844,293.1499938964844,0.0491060763597488,-7006.00830078125,304.14605712890625,0.4840411245822906,0.0813369303941726,0.3869850933551788,291.173828125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.065673828125,289.173583984375,1.0,0.5139919519424438,0.5907978415489197,0.5907978415489197,1.0,1.0,-2.530285358428955,1.0363742113113403,1.4939112663269043,0.4570491909980774,0.0,0.0,0.8957607746124268,156.05043029785156,197.0,-5.013875484466553,-25506.291015625,1593.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2684631347656,307.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,21280.421875,20160.0,0.0,0.0,0.5933459997177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498317003250122,1.3498475551605225,-1.587691076565534e-05,0.0,0.0006021707667969,0.0,0.0,283.6084899902344,0.0,0.0,0.0,0.73082435131073,4.0,0.0,1.0
373800,293.08984375,297.1499938964844,293.1499938964844,0.3302514851093292,-5956.81298828125,304.152099609375,0.8096557259559631,0.3616114258766174,0.3288989961147308,293.0028381347656,297.1499938964844,293.1499938964844,0.5175284147262573,-8896.8779296875,304.14031982421875,0.9082995653152466,0.5167266130447388,0.491617351770401,293.0119323730469,297.1499938964844,293.1499938964844,0.5154992938041687,-6551.93798828125,304.1389465332031,0.9073618054389954,0.5153906941413879,0.3620760440826416,292.95672607421875,297.1499938964844,293.1499938964844,0.5809266567230225,-9732.7998046875,304.1311950683594,0.9403842091560364,0.5667738914489746,0.5381370186805725,293.0678100585937,297.1499938964844,293.1499938964844,0.0491060763597488,-7006.00830078125,304.14605712890625,0.4840411245822906,0.0813369303941726,0.3869850933551788,291.173828125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.065673828125,289.173583984375,1.0,0.5139919519424438,0.5907978415489197,0.5907978415489197,1.0,1.0,-2.530285358428955,1.0363742113113403,1.4939112663269043,0.4570491909980774,0.0,0.0,0.8957607746124268,156.05043029785156,197.0,-5.013875484466553,-25506.291015625,1593.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2684631347656,307.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,21280.421875,20160.0,0.0,0.0,0.5933459997177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498317003250122,1.3498475551605225,-1.587691076565534e-05,0.0,0.0006021707667969,0.0,0.0,283.6084899902344,0.0,0.0,0.0,0.73082435131073,4.0,0.0,1.0
373860,293.1054992675781,297.1499938964844,293.1499938964844,0.3302264809608459,-5957.13427734375,304.15155029296875,0.7907702326774597,0.3599613010883331,0.3281025886535644,293.0213623046875,297.1499938964844,293.1499938964844,0.5200958251953125,-8931.615234375,304.13946533203125,0.887986958026886,0.5167025327682495,0.492325484752655,293.02587890625,297.1499938964844,293.1499938964844,0.5188273191452026,-6585.45849609375,304.13726806640625,0.8875056505203247,0.5160619020462036,0.3630547225475311,292.9728088378906,297.1499938964844,293.1499938964844,0.5858067274093628,-9796.8525390625,304.1295166015625,0.9178541302680968,0.5684069991111755,0.5403767228126526,293.0785827636719,297.1499938964844,293.1499938964844,0.049906175583601,-7074.22509765625,304.14605712890625,0.4724617898464203,0.0812338069081306,0.3897713422775268,291.1359558105469,291.1499938964844,259.14068603515625,258.778564453125,279.162109375,293.0760192871094,289.1359558105469,1.0,0.5259209275245667,0.5920015573501587,0.5920015573501587,1.0,1.0,-2.5373952388763428,1.0407929420471191,1.496602177619934,0.4599466621875763,0.0,0.0,0.900873839855194,172.6501922607422,215.0,-27.751651763916016,-25466.04296875,1674.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3771667480469,307.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20262.55859375,20160.0,0.0,0.0,0.5955767035484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3229565620422363,1.3229717016220093,-1.5210525816655718e-05,0.0,0.0006044346373528,0.0,0.0,266.518310546875,0.0,0.0,0.0,0.7305588126182556,4.0,0.0,1.0
373920,293.1054992675781,297.1499938964844,293.1499938964844,0.3302264809608459,-5957.13427734375,304.15155029296875,0.7907702326774597,0.3599613010883331,0.3281025886535644,293.0213623046875,297.1499938964844,293.1499938964844,0.5200958251953125,-8931.615234375,304.13946533203125,0.887986958026886,0.5167025327682495,0.492325484752655,293.02587890625,297.1499938964844,293.1499938964844,0.5188273191452026,-6585.45849609375,304.13726806640625,0.8875056505203247,0.5160619020462036,0.3630547225475311,292.9728088378906,297.1499938964844,293.1499938964844,0.5858067274093628,-9796.8525390625,304.1295166015625,0.9178541302680968,0.5684069991111755,0.5403767228126526,293.0785827636719,297.1499938964844,293.1499938964844,0.049906175583601,-7074.22509765625,304.14605712890625,0.4724617898464203,0.0812338069081306,0.3897713422775268,291.1359558105469,291.1499938964844,259.14068603515625,258.778564453125,279.162109375,293.0760192871094,289.1359558105469,1.0,0.5259209275245667,0.5920015573501587,0.5920015573501587,1.0,1.0,-2.5373952388763428,1.0407929420471191,1.496602177619934,0.4599466621875763,0.0,0.0,0.900873839855194,172.6501922607422,215.0,-27.751651763916016,-25466.04296875,1674.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3771667480469,307.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20262.55859375,20160.0,0.0,0.0,0.5955767035484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3229565620422363,1.3229717016220093,-1.5210525816655718e-05,0.0,0.0006044346373528,0.0,0.0,266.518310546875,0.0,0.0,0.0,0.7305588126182556,4.0,0.0,1.0
373980,293.12066650390625,297.1499938964844,293.1499938964844,0.3288286030292511,-5936.66845703125,304.15338134765625,0.7732868194580078,0.3580136001110077,0.3270831406116485,293.0394592285156,297.1499938964844,293.1499938964844,0.5205821990966797,-8936.349609375,304.1421813964844,0.8696009516716003,0.5162889361381531,0.4927192628383636,293.0392761230469,297.1499938964844,293.1499938964844,0.5202621221542358,-6598.650390625,304.1391296386719,0.8695849180221558,0.5164870023727417,0.363900750875473,292.9883728027344,297.1499938964844,293.1499938964844,0.5885305404663086,-9830.333984375,304.1318359375,0.8985391855239868,0.5697402954101562,0.542384922504425,293.0887145996094,297.1499938964844,293.1499938964844,0.0503867492079734,-7113.30712890625,304.1465759277344,0.4584327638149261,0.0809890702366828,0.3920879960060119,291.1423645019531,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.0860290527344,289.1429443359375,1.0,0.53802490234375,0.5931955575942993,0.5931955575942993,1.0,1.0,-2.5428578853607178,1.0444515943527222,1.4984062910079956,0.4624483287334442,0.0,0.0,0.9015867114067078,190.2478179931641,233.0,-0.3930580615997314,-25572.146484375,1758.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48162841796875,307.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,20170.861328125,20160.0,0.0,0.0,0.5974090695381165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322382926940918,1.322398066520691,-1.5180574337136932e-05,0.0,0.0006062942557036,0.0,0.0,265.9708251953125,0.0,0.0,0.0,0.7301219701766968,4.0,0.0,1.0
