time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.12066650390625,297.1499938964844,293.1499938964844,0.3288286030292511,-5936.66845703125,304.15338134765625,0.7732868194580078,0.3580136001110077,0.3270831406116485,293.0394592285156,297.1499938964844,293.1499938964844,0.5205821990966797,-8936.349609375,304.1421813964844,0.8696009516716003,0.5162889361381531,0.4927192628383636,293.0392761230469,297.1499938964844,293.1499938964844,0.5202621221542358,-6598.650390625,304.1391296386719,0.8695849180221558,0.5164870023727417,0.363900750875473,292.9883728027344,297.1499938964844,293.1499938964844,0.5885305404663086,-9830.333984375,304.1318359375,0.8985391855239868,0.5697402954101562,0.542384922504425,293.0887145996094,297.1499938964844,293.1499938964844,0.0503867492079734,-7113.30712890625,304.1465759277344,0.4584327638149261,0.0809890702366828,0.3920879960060119,291.1423645019531,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.0860290527344,289.1429443359375,1.0,0.53802490234375,0.5931955575942993,0.5931955575942993,1.0,1.0,-2.5428578853607178,1.0444515943527222,1.4984062910079956,0.4624483287334442,0.0,0.0,0.9015867114067078,190.2478179931641,233.0,-0.3930580615997314,-25572.146484375,1758.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48162841796875,307.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,20170.861328125,20160.0,0.0,0.0,0.5974090695381165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322382926940918,1.322398066520691,-1.5180574337136932e-05,0.0,0.0006062942557036,0.0,0.0,265.9708251953125,0.0,0.0,0.0,0.7301219701766968,4.0,0.0,1.0
374100,293.1280517578125,297.1499938964844,293.1499938964844,0.327945351600647,-5923.771484375,304.15435791015625,0.7652422189712524,0.3569346368312835,0.3264862895011902,293.0483703613281,297.1499938964844,293.1499938964844,0.5205379724502563,-8934.8173828125,304.1436767578125,0.8611882328987122,0.5159396529197693,0.4927898347377777,293.0457763671875,297.1499938964844,293.1499938964844,0.5207626223564148,-6603.056640625,304.14019775390625,0.8614196181297302,0.5166137218475342,0.3642689883708954,292.9959411621094,297.1499938964844,293.1499938964844,0.5896326899528503,-9843.6259765625,304.13311767578125,0.8900441527366638,0.5703019499778748,0.5432966947555542,293.093505859375,297.1499938964844,293.1499938964844,0.0505757108330726,-7128.45458984375,304.1468505859375,0.4514605104923248,0.0808206498622894,0.3930785059928894,291.14849853515625,291.1499938964844,259.1875,258.83892822265625,279.16192626953125,293.0909423828125,289.1491394042969,1.0,0.5440502166748047,0.5937871932983398,0.5937871932983398,1.0,1.0,-2.544954299926758,1.0459860563278198,1.4989681243896484,0.4635431170463562,0.0,0.0,0.9010702967643738,199.28570556640625,233.0,7.586572647094727,-25617.423828125,1801.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52886962890625,307.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,20170.626953125,21240.0,0.0,0.0,0.5982241034507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220072984695437,1.3220224380493164,-1.5174488908087367e-05,0.0,0.0006071213865652,0.0,0.0,265.774658203125,0.0,0.0,0.0,0.7449210286140442,4.0,0.0,1.0
374160,293.13531494140625,297.1499938964844,293.1499938964844,0.3262529373168945,-5898.56982421875,304.1566467285156,0.7576838731765747,0.3557872176170349,0.3258340954780578,293.05718994140625,297.1499938964844,293.1499938964844,0.5192304849624634,-8915.1494140625,304.147216796875,0.8533013463020325,0.5154940485954285,0.4927789866924286,293.0521545410156,297.1499938964844,293.1499938964844,0.5200448632240295,-6594.509765625,304.143310546875,0.8537868857383728,0.5166810154914856,0.3646029531955719,293.0033874511719,297.1499938964844,293.1499938964844,0.5893574953079224,-9837.626953125,304.13671875,0.8820119500160217,0.5707918405532837,0.544150710105896,293.09814453125,297.1499938964844,293.1499938964844,0.050594326108694,-7127.564453125,304.1473999023437,0.4449976980686188,0.0806253626942634,0.3939668834209442,291.183837890625,291.1499938964844,259.2016296386719,258.85693359375,279.1618347167969,293.09576416015625,289.18621826171875,1.0,0.5500271320343018,0.5943735837936401,0.5943735837936401,1.0,1.0,-2.5466532707214355,1.047333836555481,1.499319314956665,0.4645383656024933,0.0,0.0,0.8954376578330994,208.4302673339844,251.0,50.005165100097656,-25783.70703125,1843.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55322265625,307.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20999.37890625,21240.0,0.0,0.0,0.5991950631141663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3445305824279783,1.3445463180541992,-1.572662040416617e-05,0.0,0.0006081068422645,0.0,0.0,279.96539306640625,0.0,0.0,0.0,0.7428529858589172,4.0,0.0,1.0
374220,293.149169921875,297.1499938964844,293.1499938964844,0.3240514993667602,-5866.7978515625,304.1580505371094,0.7439569234848022,0.353346973657608,0.3243856728076935,293.074462890625,297.1499938964844,293.1499938964844,0.5183698534965515,-8902.318359375,304.1495056152344,0.8389672636985779,0.5143449902534485,0.4925064146518707,293.0643920898437,297.1499938964844,293.1499938964844,0.520511269569397,-6598.453125,304.1446838378906,0.8399845361709595,0.5166793465614319,0.3651669919490814,293.0177001953125,297.1499938964844,293.1499938964844,0.5908955931663513,-9856.244140625,304.13848876953125,0.8673258423805237,0.5715991854667664,0.5456832051277161,293.10693359375,297.1499938964844,293.1499938964844,0.050840675830841,-7146.87451171875,304.1478271484375,0.4335363805294037,0.0801571384072303,0.395433098077774,291.20025634765625,291.1499938964844,259.2275390625,258.8894958496094,279.16162109375,293.1052551269531,289.20050048828125,1.0,0.5617750287055969,0.5955255627632141,0.5955255627632141,1.0,1.0,-2.548867464065552,1.0494683980941772,1.499398946762085,0.4662225842475891,0.0,0.0,0.8872324824333191,226.9334716796875,239.0,25.3728256225586,-25798.3203125,1926.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6030578613281,307.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,21305.4296875,21240.0,0.0,0.0,0.6009917855262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3385932445526123,1.338608980178833,-1.5699095456511714e-05,0.0,0.0006099302554503,0.0,0.0,277.62042236328125,0.0,0.0,0.0,0.7404026389122009,4.0,0.0,1.0
374280,293.149169921875,297.1499938964844,293.1499938964844,0.3240514993667602,-5866.7978515625,304.1580505371094,0.7439569234848022,0.353346973657608,0.3243856728076935,293.074462890625,297.1499938964844,293.1499938964844,0.5183698534965515,-8902.318359375,304.1495056152344,0.8389672636985779,0.5143449902534485,0.4925064146518707,293.0643920898437,297.1499938964844,293.1499938964844,0.520511269569397,-6598.453125,304.1446838378906,0.8399845361709595,0.5166793465614319,0.3651669919490814,293.0177001953125,297.1499938964844,293.1499938964844,0.5908955931663513,-9856.244140625,304.13848876953125,0.8673258423805237,0.5715991854667664,0.5456832051277161,293.10693359375,297.1499938964844,293.1499938964844,0.050840675830841,-7146.87451171875,304.1478271484375,0.4335363805294037,0.0801571384072303,0.395433098077774,291.20025634765625,291.1499938964844,259.2275390625,258.8894958496094,279.16162109375,293.1052551269531,289.20050048828125,1.0,0.5617750287055969,0.5955255627632141,0.5955255627632141,1.0,1.0,-2.548867464065552,1.0494683980941772,1.499398946762085,0.4662225842475891,0.0,0.0,0.8872324824333191,226.9334716796875,239.0,25.3728256225586,-25798.3203125,1926.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6030578613281,307.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,21305.4296875,21240.0,0.0,0.0,0.6009917855262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3385932445526123,1.338608980178833,-1.5699095456511714e-05,0.0,0.0006099302554503,0.0,0.0,277.62042236328125,0.0,0.0,0.0,0.7404026389122009,4.0,0.0,1.0
374340,293.1615295410156,297.1499938964844,293.1499938964844,0.321415513753891,-5828.783203125,304.1597900390625,0.7387869954109192,0.3508599698543548,0.3223857879638672,293.090576171875,297.1499938964844,293.1499938964844,0.5169593095779419,-8882.0068359375,304.15203857421875,0.8342217803001404,0.5129885673522949,0.4915115237236023,293.0752868652344,297.1499938964844,293.1499938964844,0.5206372141838074,-6598.94921875,304.1462707519531,0.8358581066131592,0.5166388154029846,0.3653135597705841,293.0307006835937,297.1499938964844,293.1499938964844,0.5920605659484863,-9869.88671875,304.1404113769531,0.8631759881973267,0.5723156332969666,0.5466046333312988,293.11456298828125,297.1499938964844,293.1499938964844,0.0506014190614223,-7126.23486328125,304.1489562988281,0.4294372797012329,0.0797013938426971,0.3944300413131714,291.20654296875,291.1499938964844,259.25,258.9171142578125,279.1620483398437,293.1139831542969,289.2068786621094,1.0,0.5642832517623901,0.5967519283294678,0.5967519283294678,1.0,1.0,-2.5453531742095947,1.0490564107894895,1.4962968826293943,0.4666804373264313,0.0,0.0,0.8793202042579651,232.8670349121093,227.0,14.461469650268556,-25770.216796875,1947.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6810913085937,308.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,21371.837890625,20160.0,0.0,0.0,0.6022538542747498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3274472951889038,1.3274627923965454,-1.5533665646216832e-05,0.0,0.000611211056821,0.0,0.0,271.8852233886719,0.0,0.0,0.0,0.720167338848114,4.0,0.0,1.0
374400,293.1615295410156,297.1499938964844,293.1499938964844,0.321415513753891,-5828.783203125,304.1597900390625,0.7387869954109192,0.3508599698543548,0.3223857879638672,293.090576171875,297.1499938964844,293.1499938964844,0.5169593095779419,-8882.0068359375,304.15203857421875,0.8342217803001404,0.5129885673522949,0.4915115237236023,293.0752868652344,297.1499938964844,293.1499938964844,0.5206372141838074,-6598.94921875,304.1462707519531,0.8358581066131592,0.5166388154029846,0.3653135597705841,293.0307006835937,297.1499938964844,293.1499938964844,0.5920605659484863,-9869.88671875,304.1404113769531,0.8631759881973267,0.5723156332969666,0.5466046333312988,293.11456298828125,297.1499938964844,293.1499938964844,0.0506014190614223,-7126.23486328125,304.1489562988281,0.4294372797012329,0.0797013938426971,0.3944300413131714,291.20654296875,291.1499938964844,259.25,258.9171142578125,279.1620483398437,293.1139831542969,289.2068786621094,1.0,0.5642832517623901,0.5967519283294678,0.5967519283294678,1.0,1.0,-2.5453531742095947,1.0490564107894895,1.4962968826293943,0.4666804373264313,0.0,0.0,0.8793202042579651,232.8670349121093,227.0,14.461469650268556,-25770.216796875,1947.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6810913085937,308.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,21371.837890625,20160.0,0.0,0.0,0.6022538542747498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3274472951889038,1.3274627923965454,-1.5533665646216832e-05,0.0,0.000611211056821,0.0,0.0,271.8852233886719,0.0,0.0,0.0,0.720167338848114,4.0,0.0,1.0
374460,293.1727905273437,297.1499938964844,293.1499938964844,0.3191508054733276,-5796.7802734375,304.160400390625,0.7381276488304138,0.3482870459556579,0.3200643360614776,293.1059875488281,297.1499938964844,293.1499938964844,0.5161137580871582,-8870.296875,304.1529541015625,0.8345591425895691,0.5113677978515625,0.4900096952915191,293.0852966308594,297.1499938964844,293.1499938964844,0.5215485095977783,-6607.96875,304.14617919921875,0.8369174599647522,0.5164979100227356,0.3652007579803467,293.0428466796875,297.1499938964844,293.1499938964844,0.5940873026847839,-9895.841796875,304.14044189453125,0.864696204662323,0.5728737115859985,0.5471204519271851,293.1214294433594,297.1499938964844,293.1499938964844,0.0502138696610927,-7095.37353515625,304.1499938964844,0.429064005613327,0.0792029201984405,0.3920357227325439,291.18115234375,291.1499938964844,259.26715087890625,258.9386291503906,279.162109375,293.1222839355469,289.1817626953125,1.0,0.5621228218078613,0.597969651222229,0.597969651222229,1.0,1.0,-2.538370370864868,1.0470573902130127,1.491312861442566,0.4662774801254272,0.0,0.0,0.8776144981384277,230.98092651367188,215.0,-9.212637901306152,-25618.5625,1928.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83038330078125,308.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,20373.19921875,20160.0,0.0,0.0,0.6023498177528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291367530822754,1.2913823127746582,-1.4734057913301513e-05,0.0,0.0006113084382377,0.0,0.0,250.702880859375,0.0,0.0,0.0,0.7155421376228333,4.0,0.0,1.0
374520,293.1727905273437,297.1499938964844,293.1499938964844,0.3191508054733276,-5796.7802734375,304.160400390625,0.7381276488304138,0.3482870459556579,0.3200643360614776,293.1059875488281,297.1499938964844,293.1499938964844,0.5161137580871582,-8870.296875,304.1529541015625,0.8345591425895691,0.5113677978515625,0.4900096952915191,293.0852966308594,297.1499938964844,293.1499938964844,0.5215485095977783,-6607.96875,304.14617919921875,0.8369174599647522,0.5164979100227356,0.3652007579803467,293.0428466796875,297.1499938964844,293.1499938964844,0.5940873026847839,-9895.841796875,304.14044189453125,0.864696204662323,0.5728737115859985,0.5471204519271851,293.1214294433594,297.1499938964844,293.1499938964844,0.0502138696610927,-7095.37353515625,304.1499938964844,0.429064005613327,0.0792029201984405,0.3920357227325439,291.18115234375,291.1499938964844,259.26715087890625,258.9386291503906,279.162109375,293.1222839355469,289.1817626953125,1.0,0.5621228218078613,0.597969651222229,0.597969651222229,1.0,1.0,-2.538370370864868,1.0470573902130127,1.491312861442566,0.4662774801254272,0.0,0.0,0.8776144981384277,230.98092651367188,215.0,-9.212637901306152,-25618.5625,1928.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83038330078125,308.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,20373.19921875,20160.0,0.0,0.0,0.6023498177528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291367530822754,1.2913823127746582,-1.4734057913301513e-05,0.0,0.0006113084382377,0.0,0.0,250.702880859375,0.0,0.0,0.0,0.7155421376228333,4.0,0.0,1.0
374580,293.1834411621094,297.1499938964844,293.1499938964844,0.3154337406158447,-5742.74609375,304.16314697265625,0.7397345304489136,0.3455501794815063,0.3174384236335754,293.1212158203125,297.1499938964844,293.1499938964844,0.5129241943359375,-8825.19140625,304.15728759765625,0.8374737501144409,0.5093942284584045,0.4880152940750122,293.0950622558594,297.1499938964844,293.1499938964844,0.5202970504760742,-6594.13671875,304.1495361328125,0.8406646847724915,0.5161577463150024,0.3648318648338318,293.0547790527344,297.1499938964844,293.1499938964844,0.593650221824646,-9887.5283203125,304.14434814453125,0.8691635727882385,0.5731715559959412,0.5472339987754822,293.1280517578125,297.1499938964844,293.1499938964844,0.0493131726980209,-7019.40185546875,304.1514892578125,0.4302900433540344,0.0785868093371391,0.3883074820041656,291.2003479003906,291.1499938964844,259.2776794433594,258.9534912109375,279.1618957519531,293.13067626953125,289.201416015625,1.0,0.5571330785751343,0.5991529822349548,0.5991529822349548,1.0,1.0,-2.5280351638793945,1.0434913635253906,1.4845439195632937,0.4650314152240753,0.0,0.0,0.869714617729187,224.964096069336,203.0,17.05182647705078,-25594.490234375,1887.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,308.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,20322.2578125,20160.0,0.0,0.0,0.6017667055130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2781225442886353,1.2781370878219604,-1.4515872862830292e-05,0.0,0.0006107166991569,0.0,0.0,244.0235290527344,0.0,0.0,0.0,0.7091058492660522,4.0,0.0,1.0
374640,293.1834411621094,297.1499938964844,293.1499938964844,0.3154337406158447,-5742.74609375,304.16314697265625,0.7397345304489136,0.3455501794815063,0.3174384236335754,293.1212158203125,297.1499938964844,293.1499938964844,0.5129241943359375,-8825.19140625,304.15728759765625,0.8374737501144409,0.5093942284584045,0.4880152940750122,293.0950622558594,297.1499938964844,293.1499938964844,0.5202970504760742,-6594.13671875,304.1495361328125,0.8406646847724915,0.5161577463150024,0.3648318648338318,293.0547790527344,297.1499938964844,293.1499938964844,0.593650221824646,-9887.5283203125,304.14434814453125,0.8691635727882385,0.5731715559959412,0.5472339987754822,293.1280517578125,297.1499938964844,293.1499938964844,0.0493131726980209,-7019.40185546875,304.1514892578125,0.4302900433540344,0.0785868093371391,0.3883074820041656,291.2003479003906,291.1499938964844,259.2776794433594,258.9534912109375,279.1618957519531,293.13067626953125,289.201416015625,1.0,0.5571330785751343,0.5991529822349548,0.5991529822349548,1.0,1.0,-2.5280351638793945,1.0434913635253906,1.4845439195632937,0.4650314152240753,0.0,0.0,0.869714617729187,224.964096069336,203.0,17.05182647705078,-25594.490234375,1887.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,308.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,20322.2578125,20160.0,0.0,0.0,0.6017667055130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2781225442886353,1.2781370878219604,-1.4515872862830292e-05,0.0,0.0006107166991569,0.0,0.0,244.0235290527344,0.0,0.0,0.0,0.7091058492660522,4.0,0.0,1.0
374700,293.1884460449219,297.1499938964844,293.1499938964844,0.3134392201900482,-5713.7763671875,304.16436767578125,0.741129994392395,0.3441425859928131,0.3160503804683685,293.128662109375,297.1499938964844,293.1499938964844,0.511058509349823,-8799.0830078125,304.15936279296875,0.8396008014678955,0.5083003640174866,0.4868733584880829,293.0997009277344,297.1499938964844,293.1499938964844,0.519470751285553,-6585.302734375,304.151123046875,0.8432556390762329,0.5159392356872559,0.3645809292793274,293.0605163574219,297.1499938964844,293.1499938964844,0.5931847095489502,-9880.2802734375,304.1462097167969,0.8721824288368225,0.5732499361038208,0.5471794009208679,293.1311340332031,297.1499938964844,293.1499938964844,0.0487900748848915,-6975.48974609375,304.15216064453125,0.4313516020774841,0.0782594084739685,0.3861536085605621,291.2115783691406,291.1499938964844,259.2806091308594,258.9585876464844,279.1616516113281,293.1347961425781,289.2126159667969,1.0,0.5539484620094299,0.5997167825698853,0.5997167825698853,1.0,1.0,-2.522041320800781,1.041301727294922,1.4807395935058594,0.4641771912574768,0.0,0.0,0.864472508430481,220.9813232421875,203.0,23.32688331604004,-25568.080078125,1861.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06268310546875,308.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,20340.447265625,19080.0,0.0,0.0,0.6012430787086487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270097017288208,1.2701114416122437,-1.4395799553312829e-05,0.0,0.0006101852632127,0.0,0.0,240.165267944336,0.0,0.0,0.0,0.6902959942817688,4.0,0.0,1.0
374760,293.1932067871094,297.1499938964844,293.1499938964844,0.3121528625488281,-5695.8515625,304.1640930175781,0.7428381443023682,0.3427196741104126,0.3146277964115143,293.1358642578125,297.1499938964844,293.1499938964844,0.510286271572113,-8789.111328125,304.1590270996094,0.8420827984809875,0.5071542859077454,0.4856570065021515,293.1041259765625,297.1499938964844,293.1499938964844,0.5198062658309937,-6589.04736328125,304.1502990722656,0.846237063407898,0.5157087445259094,0.3643020987510681,293.0660095214844,297.1499938964844,293.1499938964844,0.5940173864364624,-9891.5625,304.1453857421875,0.8756245970726013,0.5733039975166321,0.547074556350708,293.134033203125,297.1499938964844,293.1499938964844,0.0483942218124866,-6944.23291015625,304.1524963378906,0.4326678812503814,0.0779253616929054,0.3838812410831451,291.1916198730469,291.1499938964844,259.2821044921875,258.9622497558594,279.16131591796875,293.1388244628906,289.1907043457031,1.0,0.5504410266876221,0.6002559065818787,0.6002559065818787,1.0,1.0,-2.5156800746917725,1.0389188528060913,1.4767612218856812,0.4632064700126648,0.0,0.0,0.8635136485099792,216.5590362548828,191.0,-14.117437362670898,-25397.65625,1833.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,308.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,19530.4765625,19080.0,0.0,0.0,0.6003237366676331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2383993864059448,1.2384130954742432,-1.372978113067802e-05,0.0,0.0006092522526159,0.0,0.0,223.117904663086,0.0,0.0,0.0,0.6879959106445312,4.0,0.0,1.0
374820,293.2021484375,297.1499938964844,293.1499938964844,0.3081328570842743,-5637.52392578125,304.1661071777344,0.7470654845237732,0.3398099243640899,0.311701089143753,293.1497802734375,297.1499938964844,293.1499938964844,0.5063453316688538,-8734.3505859375,304.1626281738281,0.8479768633842468,0.5046888589859009,0.4830378890037536,293.1124267578125,297.1499938964844,293.1499938964844,0.5181934237480164,-6571.998046875,304.1529235839844,0.8532471656799316,0.5151896476745605,0.3636893033981323,293.076416015625,297.1499938964844,293.1499938964844,0.5930712223052979,-9877.220703125,304.1485290527344,0.8836210370063782,0.5733199119567871,0.5467579364776611,293.139404296875,297.1499938964844,293.1499938964844,0.0472670048475265,-6850.71728515625,304.1535339355469,0.4360018372535705,0.077243834733963,0.3790963888168335,291.20672607421875,291.1499938964844,259.28106689453125,258.9654541015625,279.160400390625,293.1466979980469,289.2077941894531,1.0,0.542701244354248,0.601252019405365,0.601252019405365,1.0,1.0,-2.502152442932129,1.033699870109558,1.4684525728225708,0.4609836041927337,0.0,0.0,0.8553058505058289,206.7823028564453,179.0,15.18598747253418,-25350.650390625,1771.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594970703125,308.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19301.1875,19080.0,0.0,0.0,0.5979005694389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220630407333374,1.2206438779830933,-1.3412593034445308e-05,0.0,0.00060679303715,0.0,0.0,214.469467163086,0.0,0.0,0.0,0.6791658401489258,4.0,0.0,1.0
374880,293.2021484375,297.1499938964844,293.1499938964844,0.3081328570842743,-5637.52392578125,304.1661071777344,0.7470654845237732,0.3398099243640899,0.311701089143753,293.1497802734375,297.1499938964844,293.1499938964844,0.5063453316688538,-8734.3505859375,304.1626281738281,0.8479768633842468,0.5046888589859009,0.4830378890037536,293.1124267578125,297.1499938964844,293.1499938964844,0.5181934237480164,-6571.998046875,304.1529235839844,0.8532471656799316,0.5151896476745605,0.3636893033981323,293.076416015625,297.1499938964844,293.1499938964844,0.5930712223052979,-9877.220703125,304.1485290527344,0.8836210370063782,0.5733199119567871,0.5467579364776611,293.139404296875,297.1499938964844,293.1499938964844,0.0472670048475265,-6850.71728515625,304.1535339355469,0.4360018372535705,0.077243834733963,0.3790963888168335,291.20672607421875,291.1499938964844,259.28106689453125,258.9654541015625,279.160400390625,293.1466979980469,289.2077941894531,1.0,0.542701244354248,0.601252019405365,0.601252019405365,1.0,1.0,-2.502152442932129,1.033699870109558,1.4684525728225708,0.4609836041927337,0.0,0.0,0.8553058505058289,206.7823028564453,179.0,15.18598747253418,-25350.650390625,1771.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594970703125,308.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19301.1875,19080.0,0.0,0.0,0.5979005694389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220630407333374,1.2206438779830933,-1.3412593034445308e-05,0.0,0.00060679303715,0.0,0.0,214.469467163086,0.0,0.0,0.0,0.6791658401489258,4.0,0.0,1.0
374940,293.2104797363281,297.1499938964844,293.1499938964844,0.3038384616374969,-5575.14404296875,304.1678771972656,0.7522013783454895,0.3368014991283417,0.308658093214035,293.1632080078125,297.1499938964844,293.1499938964844,0.5018027424812317,-8671.6494140625,304.1659545898437,0.8549199104309082,0.5019704103469849,0.480151891708374,293.12017822265625,297.1499938964844,293.1499938964844,0.5161533951759338,-6550.87548828125,304.15533447265625,0.8614693880081177,0.5145674347877502,0.3629829883575439,293.0862731933594,297.1499938964844,293.1499938964844,0.5915876626968384,-9856.2021484375,304.1514587402344,0.8928496837615967,0.5731868147850037,0.5462713837623596,293.1441650390625,297.1499938964844,293.1499938964844,0.0460634231567382,-6751.150390625,304.15435791015625,0.4401877224445343,0.0765468627214431,0.3741032779216766,291.22808837890625,291.1499938964844,259.275146484375,258.9636535644531,279.1593933105469,293.1544189453125,289.2289123535156,1.0,0.5342651605606079,0.6021433472633362,0.6021433472633362,1.0,1.0,-2.487597942352295,1.027904033660889,1.4596937894821167,0.4584033489227295,0.0,0.0,0.8434131741523743,196.2437286376953,167.0,24.306367874145508,-25262.763671875,1706.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,308.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,19316.546875,18000.0,0.0,0.0,0.594938337802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2004519701004028,1.2004650831222534,-1.3119402865413576e-05,0.0,0.0006037867860868,0.0,0.0,205.60317993164065,0.0,0.0,0.0,0.654630184173584,4.0,0.0,1.0
375000,293.2104797363281,297.1499938964844,293.1499938964844,0.3038384616374969,-5575.14404296875,304.1678771972656,0.7522013783454895,0.3368014991283417,0.308658093214035,293.1632080078125,297.1499938964844,293.1499938964844,0.5018027424812317,-8671.6494140625,304.1659545898437,0.8549199104309082,0.5019704103469849,0.480151891708374,293.12017822265625,297.1499938964844,293.1499938964844,0.5161533951759338,-6550.87548828125,304.15533447265625,0.8614693880081177,0.5145674347877502,0.3629829883575439,293.0862731933594,297.1499938964844,293.1499938964844,0.5915876626968384,-9856.2021484375,304.1514587402344,0.8928496837615967,0.5731868147850037,0.5462713837623596,293.1441650390625,297.1499938964844,293.1499938964844,0.0460634231567382,-6751.150390625,304.15435791015625,0.4401877224445343,0.0765468627214431,0.3741032779216766,291.22808837890625,291.1499938964844,259.275146484375,258.9636535644531,279.1593933105469,293.1544189453125,289.2289123535156,1.0,0.5342651605606079,0.6021433472633362,0.6021433472633362,1.0,1.0,-2.487597942352295,1.027904033660889,1.4596937894821167,0.4584033489227295,0.0,0.0,0.8434131741523743,196.2437286376953,167.0,24.306367874145508,-25262.763671875,1706.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,308.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,19316.546875,18000.0,0.0,0.0,0.594938337802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2004519701004028,1.2004650831222534,-1.3119402865413576e-05,0.0,0.0006037867860868,0.0,0.0,205.60317993164065,0.0,0.0,0.0,0.654630184173584,4.0,0.0,1.0
375060,293.21832275390625,297.1499938964844,293.1499938964844,0.3004593849182129,-5527.03466796875,304.16766357421875,0.7582035660743713,0.3336792290210724,0.3055115044116974,293.1761474609375,297.1499938964844,293.1499938964844,0.4986201822757721,-8629.1240234375,304.1661376953125,0.8628765344619751,0.4990129470825195,0.4770308136940002,293.127197265625,297.1499938964844,293.1499938964844,0.5157301425933838,-6547.20703125,304.1544189453125,0.8708881139755249,0.5138973593711853,0.362222820520401,293.0953063964844,297.1499938964844,293.1499938964844,0.591890811920166,-9860.630859375,304.1506652832031,0.9032232761383056,0.5729677081108093,0.545674204826355,293.1483764648437,297.1499938964844,293.1499938964844,0.0450351722538471,-6669.21484375,304.1546325683594,0.4452276229858398,0.0758353620767593,0.3689669668674469,291.2041015625,291.1499938964844,259.264892578125,258.9574279785156,279.1584167480469,293.1620788574219,289.2048645019531,1.0,0.5253387093544006,0.6029347777366638,0.6029347777366638,1.0,1.0,-2.472266674041748,1.021652102470398,1.4506144523620603,0.4555313885211944,0.0,0.0,0.8385547399520874,185.2725982666016,155.0,-4.652673721313477,-25022.70703125,1639.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7466125488281,308.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18293.404296875,18000.0,0.0,0.0,0.5908654928207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569783687591553,1.156990647315979,-1.2265673831279855e-05,0.0,0.00059965334367,0.0,0.0,184.8963623046875,0.0,0.0,0.0,0.6464170813560486,4.0,0.0,1.0
375120,293.21832275390625,297.1499938964844,293.1499938964844,0.3004593849182129,-5527.03466796875,304.16766357421875,0.7582035660743713,0.3336792290210724,0.3055115044116974,293.1761474609375,297.1499938964844,293.1499938964844,0.4986201822757721,-8629.1240234375,304.1661376953125,0.8628765344619751,0.4990129470825195,0.4770308136940002,293.127197265625,297.1499938964844,293.1499938964844,0.5157301425933838,-6547.20703125,304.1544189453125,0.8708881139755249,0.5138973593711853,0.362222820520401,293.0953063964844,297.1499938964844,293.1499938964844,0.591890811920166,-9860.630859375,304.1506652832031,0.9032232761383056,0.5729677081108093,0.545674204826355,293.1483764648437,297.1499938964844,293.1499938964844,0.0450351722538471,-6669.21484375,304.1546325683594,0.4452276229858398,0.0758353620767593,0.3689669668674469,291.2041015625,291.1499938964844,259.264892578125,258.9574279785156,279.1584167480469,293.1620788574219,289.2048645019531,1.0,0.5253387093544006,0.6029347777366638,0.6029347777366638,1.0,1.0,-2.472266674041748,1.021652102470398,1.4506144523620603,0.4555313885211944,0.0,0.0,0.8385547399520874,185.2725982666016,155.0,-4.652673721313477,-25022.70703125,1639.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7466125488281,308.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18293.404296875,18000.0,0.0,0.0,0.5908654928207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569783687591553,1.156990647315979,-1.2265673831279855e-05,0.0,0.00059965334367,0.0,0.0,184.8963623046875,0.0,0.0,0.0,0.6464170813560486,4.0,0.0,1.0
375180,293.22637939453125,297.1499938964844,293.1499938964844,0.295916736125946,-5460.80078125,304.1693420410156,0.7649763822555542,0.3303134143352508,0.3021600842475891,293.1893310546875,297.1499938964844,293.1499938964844,0.4935086667537689,-8558.73046875,304.16925048828125,0.8717736005783081,0.4956823587417602,0.4735787808895111,293.13385009765625,297.1499938964844,293.1499938964844,0.5136386752128601,-6525.75390625,304.15643310546875,0.881477415561676,0.513124942779541,0.3613992035388946,293.1039123535156,297.1499938964844,293.1499938964844,0.590263307094574,-9838.0703125,304.15313720703125,0.9154196977615356,0.5726079940795898,0.5449562668800354,293.1521911621094,297.1499938964844,293.1499938964844,0.0437890887260437,-6567.2734375,304.1551513671875,0.4511509835720062,0.0751073509454727,0.3637286424636841,291.220947265625,291.1499938964844,259.2509155273437,258.9472961425781,279.1576538085937,293.170166015625,289.2216491699219,1.0,0.5160188674926758,0.6036612391471863,0.6036612391471863,1.0,1.0,-2.4559483528137207,1.0148807764053345,1.4410675764083862,0.4523567259311676,0.0,0.0,0.8279510140419006,174.0936279296875,143.0,14.307615280151367,-24916.30859375,1570.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9256286621094,308.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18235.08984375,18000.0,0.0,0.0,0.5863184332847595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1368787288665771,1.1368906497955322,-1.1972510037594477e-05,0.0,0.0005950386403128,0.0,0.0,176.75892639160156,0.0,0.0,0.0,0.6368317604064941,4.0,0.0,1.0
375240,293.22637939453125,297.1499938964844,293.1499938964844,0.295916736125946,-5460.80078125,304.1693420410156,0.7649763822555542,0.3303134143352508,0.3021600842475891,293.1893310546875,297.1499938964844,293.1499938964844,0.4935086667537689,-8558.73046875,304.16925048828125,0.8717736005783081,0.4956823587417602,0.4735787808895111,293.13385009765625,297.1499938964844,293.1499938964844,0.5136386752128601,-6525.75390625,304.15643310546875,0.881477415561676,0.513124942779541,0.3613992035388946,293.1039123535156,297.1499938964844,293.1499938964844,0.590263307094574,-9838.0703125,304.15313720703125,0.9154196977615356,0.5726079940795898,0.5449562668800354,293.1521911621094,297.1499938964844,293.1499938964844,0.0437890887260437,-6567.2734375,304.1551513671875,0.4511509835720062,0.0751073509454727,0.3637286424636841,291.220947265625,291.1499938964844,259.2509155273437,258.9472961425781,279.1576538085937,293.170166015625,289.2216491699219,1.0,0.5160188674926758,0.6036612391471863,0.6036612391471863,1.0,1.0,-2.4559483528137207,1.0148807764053345,1.4410675764083862,0.4523567259311676,0.0,0.0,0.8279510140419006,174.0936279296875,143.0,14.307615280151367,-24916.30859375,1570.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9256286621094,308.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18235.08984375,18000.0,0.0,0.0,0.5863184332847595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1368787288665771,1.1368906497955322,-1.1972510037594477e-05,0.0,0.0005950386403128,0.0,0.0,176.75892639160156,0.0,0.0,0.0,0.6368317604064941,4.0,0.0,1.0
375300,293.2303161621094,297.1499938964844,293.1499938964844,0.2936034202575683,-5427.0693359375,304.1700134277344,0.7686850428581238,0.3285744786262512,0.3004183173179626,293.1957702636719,297.1499938964844,293.1499938964844,0.4908522367477417,-8522.28125,304.1705627441406,0.8766064047813416,0.4939154386520386,0.471737653017044,293.1370544433594,297.1499938964844,293.1499938964844,0.5125911831855774,-6515.1298828125,304.1571655273437,0.8872308135032654,0.5127041935920715,0.3609596490859985,293.1080322265625,297.1499938964844,293.1499938964844,0.5894299745559692,-9826.7421875,304.1540832519531,0.9223247170448304,0.5723788142204285,0.5445458292961121,293.1539306640625,297.1499938964844,293.1499938964844,0.0431617684662342,-6516.19287109375,304.1553649902344,0.4544681310653686,0.0747323781251907,0.3610612452030182,291.2278137207031,291.1499938964844,259.24273681640625,258.94091796875,279.1573486328125,293.1742553710937,289.22833251953125,1.0,0.5112268924713135,0.6040043234825134,0.6040043234825134,1.0,1.0,-2.447418451309204,1.0113050937652588,1.436113357543945,0.4506579935550689,0.0,0.0,0.8220628499984741,168.4576416015625,143.0,15.932649612426758,-24845.701171875,1535.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00360107421875,308.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.75,18000.0,0.0,0.0,0.5839059352874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1260716915130615,1.126083493232727,-1.1825508408946916e-05,0.0,0.0005925903096795,0.0,0.0,172.57774353027344,0.0,0.0,0.0,0.6317804455757141,4.0,0.0,1.0
375360,293.23406982421875,297.1499938964844,293.1499938964844,0.2913075089454651,-5393.61083984375,304.1705627441406,0.77265465259552,0.3268172740936279,0.2986546754837036,293.2020568847656,297.1499938964844,293.1499938964844,0.4881947636604309,-8485.92578125,304.1716613769531,0.8817415833473206,0.4921016991138458,0.4698470532894134,293.1401062011719,297.1499938964844,293.1499938964844,0.5115856528282166,-6505.01416015625,304.1576843261719,0.8933190703392029,0.5122659802436829,0.3605062663555145,293.112060546875,297.1499938964844,293.1499938964844,0.5886328220367432,-9816.0380859375,304.15478515625,0.9296783804893494,0.5721228122711182,0.5441077351570129,293.1556396484375,297.1499938964844,293.1499938964844,0.0425337627530097,-6465.25439453125,304.155517578125,0.4580468237400055,0.074349395930767,0.3583537936210632,291.2327575683594,291.1499938964844,259.2338256835937,258.9338073730469,279.15704345703125,293.1783752441406,289.23309326171875,1.0,0.5063554048538208,0.6043336391448975,0.6043336391448975,1.0,1.0,-2.43870496749878,1.007631540298462,1.4310733079910278,0.4489000737667084,0.0,0.0,0.8160362243652344,162.79640197753906,131.0,14.371179580688477,-24764.962890625,1500.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760498046875,308.76727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.615234375,18000.0,0.0,0.0,0.5813989043235779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147209405899048,1.1147326231002808,-1.1673288099700583e-05,0.0,0.0005900459946133,0.0,0.0,168.2700958251953,0.0,0.0,0.0,0.6265001893043518,4.0,0.0,1.0
375420,293.2410888671875,297.1499938964844,293.1499938964844,0.2867975831031799,-5327.9189453125,304.17120361328125,0.7814881801605225,0.323263555765152,0.295085996389389,293.2140197753906,297.1499938964844,293.1499938964844,0.4829180240631103,-8413.986328125,304.1732177734375,0.8930274248123169,0.488353282213211,0.4659444391727447,293.1458740234375,297.1499938964844,293.1499938964844,0.509722888469696,-6486.474609375,304.158203125,0.906670331954956,0.5113452076911926,0.3595655858516693,293.1196594238281,297.1499938964844,293.1499938964844,0.5871750712394714,-9796.7744140625,304.1556091308594,0.9454364776611328,0.5715401768684387,0.543160617351532,293.1588134765625,297.1499938964844,293.1499938964844,0.0412776544690132,-6363.91162109375,304.1557922363281,0.4659628272056579,0.0735614746809005,0.3528284132480621,291.2368469238281,291.1499938964844,259.21417236328125,258.91754150390625,279.156494140625,293.1865234375,289.23681640625,1.0,0.4963915348052978,0.604954183101654,0.604954183101654,1.0,1.0,-2.420823574066162,1.0000380277633667,1.4207855463027954,0.4452338218688965,0.0,0.0,0.8041074872016907,151.4183349609375,119.0,7.056956768035889,-24581.689453125,1430.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20819091796875,308.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18263.3828125,18000.0,0.0,0.0,0.5761014819145203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091099977493286,1.091111421585083,-1.13595515358611e-05,0.0,0.0005846697604283,0.0,0.0,159.5362548828125,0.0,0.0,0.0,0.6155584454536438,4.0,0.0,1.0
375480,293.2410888671875,297.1499938964844,293.1499938964844,0.2867975831031799,-5327.9189453125,304.17120361328125,0.7814881801605225,0.323263555765152,0.295085996389389,293.2140197753906,297.1499938964844,293.1499938964844,0.4829180240631103,-8413.986328125,304.1732177734375,0.8930274248123169,0.488353282213211,0.4659444391727447,293.1458740234375,297.1499938964844,293.1499938964844,0.509722888469696,-6486.474609375,304.158203125,0.906670331954956,0.5113452076911926,0.3595655858516693,293.1196594238281,297.1499938964844,293.1499938964844,0.5871750712394714,-9796.7744140625,304.1556091308594,0.9454364776611328,0.5715401768684387,0.543160617351532,293.1588134765625,297.1499938964844,293.1499938964844,0.0412776544690132,-6363.91162109375,304.1557922363281,0.4659628272056579,0.0735614746809005,0.3528284132480621,291.2368469238281,291.1499938964844,259.21417236328125,258.91754150390625,279.156494140625,293.1865234375,289.23681640625,1.0,0.4963915348052978,0.604954183101654,0.604954183101654,1.0,1.0,-2.420823574066162,1.0000380277633667,1.4207855463027954,0.4452338218688965,0.0,0.0,0.8041074872016907,151.4183349609375,119.0,7.056956768035889,-24581.689453125,1430.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20819091796875,308.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18263.3828125,18000.0,0.0,0.0,0.5761014819145203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091099977493286,1.091111421585083,-1.13595515358611e-05,0.0,0.0005846697604283,0.0,0.0,159.5362548828125,0.0,0.0,0.0,0.6155584454536438,4.0,0.0,1.0
375540,293.2474365234375,297.1499938964844,293.1499938964844,0.2823700308799743,-5263.38427734375,304.1715087890625,0.7917003631591797,0.3196642994880676,0.2914735376834869,293.2252502441406,297.1499938964844,293.1499938964844,0.4776551425457001,-8342.3916015625,304.1742248535156,0.905913472175598,0.484455406665802,0.4618969559669494,293.15118408203125,297.1499938964844,293.1499938964844,0.5080064535140991,-6469.55859375,304.1583251953125,0.923090934753418,0.5103697180747986,0.3585852086544037,293.1267395019531,297.1499938964844,293.1499938964844,0.5858451128005981,-9779.462890625,304.15594482421875,0.9620782136917114,0.5708697438240051,0.5421282649040222,293.1617431640625,297.1499938964844,293.1499938964844,0.0400165282189846,-6262.673828125,304.15594482421875,0.4737534821033478,0.0727468803524971,0.3471730053424835,291.235107421875,291.1499938964844,259.1925354003906,258.8990173339844,279.1560363769531,293.19451904296875,289.23486328125,1.0,0.4861483573913574,0.6055333614349365,0.6055333614349365,1.0,1.0,-2.402409553527832,0.9921584129333496,1.4102511405944824,0.4413942992687225,0.0,0.0,0.7928310632705688,139.9927520751953,107.0,-0.3711661696434021,-24380.84765625,1360.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3260498046875,308.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.30859375,18000.0,0.0,0.0,0.5704472661018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0674586296081543,1.067469596862793,-1.1048968190152664e-05,0.0,0.0005789314745925,0.0,0.0,151.0953826904297,0.0,0.0,0.0,0.6046521067619324,4.0,0.0,1.0
375600,293.2474365234375,297.1499938964844,293.1499938964844,0.2823700308799743,-5263.38427734375,304.1715087890625,0.7917003631591797,0.3196642994880676,0.2914735376834869,293.2252502441406,297.1499938964844,293.1499938964844,0.4776551425457001,-8342.3916015625,304.1742248535156,0.905913472175598,0.484455406665802,0.4618969559669494,293.15118408203125,297.1499938964844,293.1499938964844,0.5080064535140991,-6469.55859375,304.1583251953125,0.923090934753418,0.5103697180747986,0.3585852086544037,293.1267395019531,297.1499938964844,293.1499938964844,0.5858451128005981,-9779.462890625,304.15594482421875,0.9620782136917114,0.5708697438240051,0.5421282649040222,293.1617431640625,297.1499938964844,293.1499938964844,0.0400165282189846,-6262.673828125,304.15594482421875,0.4737534821033478,0.0727468803524971,0.3471730053424835,291.235107421875,291.1499938964844,259.1925354003906,258.8990173339844,279.1560363769531,293.19451904296875,289.23486328125,1.0,0.4861483573913574,0.6055333614349365,0.6055333614349365,1.0,1.0,-2.402409553527832,0.9921584129333496,1.4102511405944824,0.4413942992687225,0.0,0.0,0.7928310632705688,139.9927520751953,107.0,-0.3711661696434021,-24380.84765625,1360.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3260498046875,308.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.30859375,18000.0,0.0,0.0,0.5704472661018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0674586296081543,1.067469596862793,-1.1048968190152664e-05,0.0,0.0005789314745925,0.0,0.0,151.0953826904297,0.0,0.0,0.0,0.6046521067619324,4.0,0.0,1.0
375660,293.25323486328125,297.1499938964844,293.1499938964844,0.2779755592346191,-5199.189453125,304.1716613769531,0.8035460114479065,0.3160222172737121,0.2878215312957763,293.2357482910156,297.1499938964844,293.1499938964844,0.4723316729068756,-8269.9443359375,304.1750183105469,0.9220080375671388,0.4804126024246216,0.4577119052410126,293.1561279296875,297.1499938964844,293.1499938964844,0.5063511729240417,-6453.2978515625,304.1582946777344,0.9422463774681092,0.5093406438827515,0.3575672805309295,293.13336181640625,297.1499938964844,293.1499938964844,0.5845497250556946,-9762.693359375,304.1561279296875,0.9789583683013916,0.5701138973236084,0.5410150289535522,293.1643981933594,297.1499938964844,293.1499938964844,0.0387433618307113,-6160.6884765625,304.1560974121094,0.4814260005950928,0.0719082579016685,0.3414044976234436,291.2301025390625,291.1499938964844,259.1695556640625,258.8788452148437,279.1557006835937,293.20233154296875,289.229736328125,1.0,0.4756353795528412,0.6060859560966492,0.6060859560966492,1.0,1.0,-2.383504867553711,0.9840257167816162,1.3994792699813845,0.437406063079834,0.0,0.0,0.7824689149856567,128.54457092285156,95.0,-5.381530284881592,-24171.171875,1291.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42938232421875,308.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.962890625,18000.0,0.0,0.0,0.5644932985305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448285341262815,1.0448392629623413,-1.0755677976703735e-05,0.0,0.0005728889373131,0.0,0.0,143.3000946044922,0.0,0.0,0.0,0.5942531824111938,4.0,0.0,1.0
375720,293.25323486328125,297.1499938964844,293.1499938964844,0.2779755592346191,-5199.189453125,304.1716613769531,0.8035460114479065,0.3160222172737121,0.2878215312957763,293.2357482910156,297.1499938964844,293.1499938964844,0.4723316729068756,-8269.9443359375,304.1750183105469,0.9220080375671388,0.4804126024246216,0.4577119052410126,293.1561279296875,297.1499938964844,293.1499938964844,0.5063511729240417,-6453.2978515625,304.1582946777344,0.9422463774681092,0.5093406438827515,0.3575672805309295,293.13336181640625,297.1499938964844,293.1499938964844,0.5845497250556946,-9762.693359375,304.1561279296875,0.9789583683013916,0.5701138973236084,0.5410150289535522,293.1643981933594,297.1499938964844,293.1499938964844,0.0387433618307113,-6160.6884765625,304.1560974121094,0.4814260005950928,0.0719082579016685,0.3414044976234436,291.2301025390625,291.1499938964844,259.1695556640625,258.8788452148437,279.1557006835937,293.20233154296875,289.229736328125,1.0,0.4756353795528412,0.6060859560966492,0.6060859560966492,1.0,1.0,-2.383504867553711,0.9840257167816162,1.3994792699813845,0.437406063079834,0.0,0.0,0.7824689149856567,128.54457092285156,95.0,-5.381530284881592,-24171.171875,1291.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42938232421875,308.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.962890625,18000.0,0.0,0.0,0.5644932985305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448285341262815,1.0448392629623413,-1.0755677976703735e-05,0.0,0.0005728889373131,0.0,0.0,143.3000946044922,0.0,0.0,0.0,0.5942531824111938,4.0,0.0,1.0
