time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.25848388671875,297.1499938964844,293.1499938964844,0.2735785245895386,-5134.74853515625,304.1717834472656,0.8168966174125671,0.3123408555984497,0.2841335535049438,293.24566650390625,297.1499938964844,293.1499938964844,0.4668903648853302,-8195.7451171875,304.1757507324219,0.94130140542984,0.4762292206287384,0.4533941149711609,293.1606750488281,297.1499938964844,293.1499938964844,0.5046899914741516,-6436.95947265625,304.1582946777344,0.962973415851593,0.5082591772079468,0.3565130531787872,293.1395874023437,297.1499938964844,293.1499938964844,0.5832147598266602,-9745.3935546875,304.15631103515625,0.9954149127006532,0.5692753195762634,0.5398240685462952,293.1668395996094,297.1499938964844,293.1499938964844,0.0374544225633144,-6057.3896484375,304.1562194824219,0.4895713925361633,0.0710479617118835,0.3355372250080108,291.2237243652344,291.1499938964844,259.145751953125,258.8575134277344,279.155517578125,293.21002197265625,289.2232971191406,1.0,0.4648573100566864,0.6066293716430664,0.6066293716430664,1.0,1.0,-2.364142179489136,0.9756703972816468,1.3884718418121338,0.4332928359508514,0.0,0.0,0.773062527179718,117.09209442138672,98.0,-8.019471168518066,-23956.794921875,1222.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51678466796875,308.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.810546875,18000.0,0.0,0.0,0.558320164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0237135887145996,1.02372407913208,-1.0486343853699507e-05,0.0,0.0005666239885613,0.0,0.0,136.28054809570312,0.0,0.0,0.0,0.5845898389816284,4.0,0.0,1.0
375840,293.25848388671875,297.1499938964844,293.1499938964844,0.2735785245895386,-5134.74853515625,304.1717834472656,0.8168966174125671,0.3123408555984497,0.2841335535049438,293.24566650390625,297.1499938964844,293.1499938964844,0.4668903648853302,-8195.7451171875,304.1757507324219,0.94130140542984,0.4762292206287384,0.4533941149711609,293.1606750488281,297.1499938964844,293.1499938964844,0.5046899914741516,-6436.95947265625,304.1582946777344,0.962973415851593,0.5082591772079468,0.3565130531787872,293.1395874023437,297.1499938964844,293.1499938964844,0.5832147598266602,-9745.3935546875,304.15631103515625,0.9954149127006532,0.5692753195762634,0.5398240685462952,293.1668395996094,297.1499938964844,293.1499938964844,0.0374544225633144,-6057.3896484375,304.1562194824219,0.4895713925361633,0.0710479617118835,0.3355372250080108,291.2237243652344,291.1499938964844,259.145751953125,258.8575134277344,279.155517578125,293.21002197265625,289.2232971191406,1.0,0.4648573100566864,0.6066293716430664,0.6066293716430664,1.0,1.0,-2.364142179489136,0.9756703972816468,1.3884718418121338,0.4332928359508514,0.0,0.0,0.773062527179718,117.09209442138672,98.0,-8.019471168518066,-23956.794921875,1222.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51678466796875,308.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.810546875,18000.0,0.0,0.0,0.558320164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0237135887145996,1.02372407913208,-1.0486343853699507e-05,0.0,0.0005666239885613,0.0,0.0,136.28054809570312,0.0,0.0,0.0,0.5845898389816284,4.0,0.0,1.0
375900,293.2609558105469,297.1499938964844,293.1499938964844,0.271470159292221,-5103.83349609375,304.171630859375,0.8203767538070679,0.310477465391159,0.2823595404624939,293.2504272460937,297.1499938964844,293.1499938964844,0.4642229974269867,-8159.4150390625,304.1759033203125,0.9466769695281982,0.4740801751613617,0.4512742161750793,293.1628723144531,297.1499938964844,293.1499938964844,0.5039530992507935,-6429.79248046875,304.1581420898437,0.9689418077468872,0.5076925158500671,0.3560371994972229,293.1423645019531,297.1499938964844,293.1499938964844,0.5815819501876831,-9722.91796875,304.1582336425781,0.9990000128746032,0.5688568353652954,0.5383782982826233,293.1679992675781,297.1499938964844,293.1499938964844,0.036895602941513,-6012.6376953125,304.1560974121094,0.4916912615299225,0.0706035867333412,0.3329841494560241,291.2201538085937,291.1499938964844,259.1337585449219,258.8466186523437,279.1556396484375,293.2138366699219,289.2197265625,1.0,0.4613319635391235,0.6069151759147644,0.6069151759147644,1.0,1.0,-2.354090690612793,0.9713231325149536,1.3827675580978394,0.431190550327301,0.0,0.0,0.7687429189682007,113.64826965332033,98.0,-8.788070678710938,-23847.349609375,1196.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55389404296875,308.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.47265625,18000.0,0.0,0.0,0.5551772713661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0138087272644043,1.0138190984725952,-1.0361454769736156e-05,0.0,0.0005634343833662,0.0,0.0,133.07101440429688,0.0,0.0,0.0,0.580072283744812,4.0,0.0,1.0
375960,293.263427734375,297.1499938964844,293.1499938964844,0.2693522572517395,-5072.6552734375,304.17156982421875,0.8212828040122986,0.308586448431015,0.2806276679039001,293.255126953125,297.1499938964844,293.1499938964844,0.4614838659763336,-8121.96728515625,304.1761779785156,0.94845312833786,0.4718868434429168,0.4491812586784363,293.1650695800781,297.1499938964844,293.1499938964844,0.5031598806381226,-6421.98681640625,304.1581115722656,0.9715981483459472,0.5070998668670654,0.3555949032306671,293.1429443359375,297.1499938964844,293.1499938964844,0.5766337513923645,-9653.861328125,304.16571044921875,0.9990000128746032,0.5688400864601135,0.5342667698860168,293.169189453125,297.1499938964844,293.1499938964844,0.0363813862204551,-5971.20947265625,304.1559143066406,0.4921713471412658,0.0701435282826423,0.3306836187839508,291.21942138671875,291.1499938964844,259.12176513671875,258.8356628417969,279.1563720703125,293.2176208496094,289.21942138671875,1.0,0.4584090411663055,0.6072897911071777,0.6072897911071777,1.0,1.0,-2.34127140045166,0.9657959938049316,1.3754754066467283,0.4284841418266296,0.0,0.0,0.7642119526863098,111.76532745361328,101.0,-4.557300090789795,-23723.140625,1174.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5881652832031,308.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.26171875,18000.0,0.0,0.0,0.551991879940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0041745901107788,1.0041848421096802,-1.024221728584962e-05,0.0,0.0005602015880867,0.0,0.0,130.0118865966797,0.0,0.0,0.0,0.5756710171699524,4.0,0.0,1.0
376020,293.2685241699219,297.1499938964844,293.1499938964844,0.2651180922985077,-5010.16845703125,304.1714172363281,0.8204365372657776,0.3046838343143463,0.2771212160587311,293.2645263671875,297.1499938964844,293.1499938964844,0.4559540748596191,-8046.26953125,304.1766662597656,0.9483458995819092,0.4673181176185608,0.4448972940444946,293.1696472167969,297.1499938964844,293.1499938964844,0.5015903115272522,-6406.5615234375,304.1579895019531,0.973669707775116,0.5057893395423889,0.3546764850616455,293.1395568847656,297.1499938964844,293.1499938964844,0.5703386068344116,-9569.439453125,304.1705627441406,0.9990000128746032,0.5697030425071716,0.5293344259262085,293.1718139648437,297.1499938964844,293.1499938964844,0.0353472158312797,-5887.74951171875,304.1556701660156,0.4913029670715332,0.0691274031996727,0.3260052800178528,291.2167053222656,291.1499938964844,259.09814453125,258.81378173828125,279.1565246582031,293.2250366210937,289.2161865234375,1.0,0.4542430341243744,0.6079602837562561,0.6079602837562561,1.0,1.0,-2.319253444671631,0.9563401341438292,1.3629132509231567,0.4237844944000244,0.0,0.0,0.7553766965866089,109.69243621826172,104.0,-6.143359661102295,-23482.76953125,1142.0447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65057373046875,308.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18212.98046875,18000.0,0.0,0.0,0.5454863905906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842844009399414,0.9842944145202636,-1.0001982445828617e-05,0.0,0.00055359932594,0.0,0.0,123.87906646728516,0.0,0.0,0.0,0.5666778087615967,4.0,0.0,1.0
376080,293.2685241699219,297.1499938964844,293.1499938964844,0.2651180922985077,-5010.16845703125,304.1714172363281,0.8204365372657776,0.3046838343143463,0.2771212160587311,293.2645263671875,297.1499938964844,293.1499938964844,0.4559540748596191,-8046.26953125,304.1766662597656,0.9483458995819092,0.4673181176185608,0.4448972940444946,293.1696472167969,297.1499938964844,293.1499938964844,0.5015903115272522,-6406.5615234375,304.1579895019531,0.973669707775116,0.5057893395423889,0.3546764850616455,293.1395568847656,297.1499938964844,293.1499938964844,0.5703386068344116,-9569.439453125,304.1705627441406,0.9990000128746032,0.5697030425071716,0.5293344259262085,293.1718139648437,297.1499938964844,293.1499938964844,0.0353472158312797,-5887.74951171875,304.1556701660156,0.4913029670715332,0.0691274031996727,0.3260052800178528,291.2167053222656,291.1499938964844,259.09814453125,258.81378173828125,279.1565246582031,293.2250366210937,289.2161865234375,1.0,0.4542430341243744,0.6079602837562561,0.6079602837562561,1.0,1.0,-2.319253444671631,0.9563401341438292,1.3629132509231567,0.4237844944000244,0.0,0.0,0.7553766965866089,109.69243621826172,104.0,-6.143359661102295,-23482.76953125,1142.0447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65057373046875,308.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18212.98046875,18000.0,0.0,0.0,0.5454863905906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842844009399414,0.9842944145202636,-1.0001982445828617e-05,0.0,0.00055359932594,0.0,0.0,123.87906646728516,0.0,0.0,0.0,0.5666778087615967,4.0,0.0,1.0
376140,293.2734375,297.1499938964844,293.1499938964844,0.2609977722167969,-4949.28857421875,304.171142578125,0.8172131776809692,0.3006846010684967,0.2735616862773895,293.2737121582031,297.1499938964844,293.1499938964844,0.4505291283130646,-7972.0146484375,304.17681884765625,0.9449531435966492,0.4625560939311981,0.4404697120189667,293.1741943359375,297.1499938964844,293.1499938964844,0.5002449750900269,-6393.505859375,304.1575622558594,0.9729564785957336,0.5043680667877197,0.3537086546421051,293.1389465332031,297.1499938964844,293.1499938964844,0.5699048638343811,-9568.2392578125,304.16424560546875,0.9990000128746032,0.5701009035110474,0.5291139483451843,293.1745910644531,297.1499938964844,293.1499938964844,0.034297727048397,-5803.15771484375,304.1555480957031,0.4887196719646454,0.0680116191506385,0.3210925161838531,291.2059326171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.2325134277344,289.2051696777344,1.0,0.4518001973628998,0.6084924340248108,0.6084924340248108,1.0,1.0,-2.3023266792297363,0.9490810632705688,1.3532456159591677,0.4201778173446655,0.0,0.0,0.7485909461975098,109.11961364746094,107.0,-13.19541835784912,-23277.857421875,1121.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,308.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18177.88671875,18000.0,0.0,0.0,0.5389522910118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671789407730104,0.9671887159347534,-9.791341653908605e-06,0.0,0.0005469680181704,0.0,0.0,118.70668029785156,0.0,0.0,0.0,0.5589590072631836,4.0,0.0,1.0
376200,293.2734375,297.1499938964844,293.1499938964844,0.2609977722167969,-4949.28857421875,304.171142578125,0.8172131776809692,0.3006846010684967,0.2735616862773895,293.2737121582031,297.1499938964844,293.1499938964844,0.4505291283130646,-7972.0146484375,304.17681884765625,0.9449531435966492,0.4625560939311981,0.4404697120189667,293.1741943359375,297.1499938964844,293.1499938964844,0.5002449750900269,-6393.505859375,304.1575622558594,0.9729564785957336,0.5043680667877197,0.3537086546421051,293.1389465332031,297.1499938964844,293.1499938964844,0.5699048638343811,-9568.2392578125,304.16424560546875,0.9990000128746032,0.5701009035110474,0.5291139483451843,293.1745910644531,297.1499938964844,293.1499938964844,0.034297727048397,-5803.15771484375,304.1555480957031,0.4887196719646454,0.0680116191506385,0.3210925161838531,291.2059326171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.2325134277344,289.2051696777344,1.0,0.4518001973628998,0.6084924340248108,0.6084924340248108,1.0,1.0,-2.3023266792297363,0.9490810632705688,1.3532456159591677,0.4201778173446655,0.0,0.0,0.7485909461975098,109.11961364746094,107.0,-13.19541835784912,-23277.857421875,1121.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,308.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18177.88671875,18000.0,0.0,0.0,0.5389522910118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671789407730104,0.9671887159347534,-9.791341653908605e-06,0.0,0.0005469680181704,0.0,0.0,118.70668029785156,0.0,0.0,0.0,0.5589590072631836,4.0,0.0,1.0
376260,293.27801513671875,297.1499938964844,293.1499938964844,0.2569265067577362,-4888.95458984375,304.1708984375,0.8122542500495911,0.2966253459453583,0.26997771859169,293.2825012207031,297.1499938964844,293.1499938964844,0.4450788199901581,-7897.2236328125,304.1769714355469,0.9391478896141052,0.457634836435318,0.4359232485294342,293.1785583496094,297.1499938964844,293.1499938964844,0.4989836513996124,-6381.27783203125,304.1571655273437,0.9702544808387756,0.5028688907623291,0.352710098028183,293.1454162597656,297.1499938964844,293.1499938964844,0.5737731456756592,-9626.0390625,304.1529846191406,0.9990000128746032,0.5690857172012329,0.5322113633155823,293.17742919921875,297.1499938964844,293.1499938964844,0.0332192108035087,-5715.86083984375,304.1554870605469,0.4848411977291107,0.0668108388781547,0.3159656524658203,291.1918029785156,291.1499938964844,259.05438232421875,258.7722473144531,279.1547241210937,293.23992919921875,289.1909484863281,1.0,0.4505704641342163,0.6089133024215698,0.6089133024215698,1.0,1.0,-2.2889206409454346,0.943328022956848,1.3455926179885864,0.4173167645931244,0.0,0.0,0.7439477443695068,109.59696197509766,110.0,-18.066688537597656,-23106.06640625,1108.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7058410644531,308.9198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3671875,18000.0,0.0,0.0,0.5326240658760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543916583061218,0.9544013142585754,-9.631384273234287e-06,0.0,0.0005405457341112,0.0,0.0,114.9015121459961,0.0,0.0,0.0,0.5531851649284363,4.0,0.0,1.0
376320,293.27801513671875,297.1499938964844,293.1499938964844,0.2569265067577362,-4888.95458984375,304.1708984375,0.8122542500495911,0.2966253459453583,0.26997771859169,293.2825012207031,297.1499938964844,293.1499938964844,0.4450788199901581,-7897.2236328125,304.1769714355469,0.9391478896141052,0.457634836435318,0.4359232485294342,293.1785583496094,297.1499938964844,293.1499938964844,0.4989836513996124,-6381.27783203125,304.1571655273437,0.9702544808387756,0.5028688907623291,0.352710098028183,293.1454162597656,297.1499938964844,293.1499938964844,0.5737731456756592,-9626.0390625,304.1529846191406,0.9990000128746032,0.5690857172012329,0.5322113633155823,293.17742919921875,297.1499938964844,293.1499938964844,0.0332192108035087,-5715.86083984375,304.1554870605469,0.4848411977291107,0.0668108388781547,0.3159656524658203,291.1918029785156,291.1499938964844,259.05438232421875,258.7722473144531,279.1547241210937,293.23992919921875,289.1909484863281,1.0,0.4505704641342163,0.6089133024215698,0.6089133024215698,1.0,1.0,-2.2889206409454346,0.943328022956848,1.3455926179885864,0.4173167645931244,0.0,0.0,0.7439477443695068,109.59696197509766,110.0,-18.066688537597656,-23106.06640625,1108.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7058410644531,308.9198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3671875,18000.0,0.0,0.0,0.5326240658760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543916583061218,0.9544013142585754,-9.631384273234287e-06,0.0,0.0005405457341112,0.0,0.0,114.9015121459961,0.0,0.0,0.0,0.5531851649284363,4.0,0.0,1.0
376380,293.28228759765625,297.1499938964844,293.1499938964844,0.2528501451015472,-4828.287109375,304.17071533203125,0.8056732416152954,0.292518675327301,0.2663786113262176,293.2909545898437,297.1499938964844,293.1499938964844,0.4395050704479217,-7820.4287109375,304.1772766113281,0.9312590956687928,0.4525669813156128,0.4312676787376404,293.1827087402344,297.1499938964844,293.1499938964844,0.4976962506771087,-6368.7021484375,304.15692138671875,0.965785026550293,0.5013045072555542,0.3516875505447387,293.1592102050781,297.1499938964844,293.1499938964844,0.5798457264900208,-9711.8740234375,304.1420593261719,0.9990000128746032,0.5664154291152954,0.5368320345878601,293.1802978515625,297.1499938964844,293.1499938964844,0.0321023426949977,-5624.67333984375,304.155517578125,0.4796839356422424,0.0655331239104271,0.3106302320957184,291.1774597167969,291.1499938964844,259.035400390625,258.7536926269531,279.1543273925781,293.2476501464844,289.1767578125,1.0,0.4501548111438751,0.6093149781227112,0.6093149781227112,1.0,1.0,-2.27693247795105,0.938189685344696,1.338742733001709,0.4148089587688446,0.0,0.0,0.7412734031677246,110.9383316040039,113.0,-18.79181289672852,-22955.66015625,1100.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6791687011719,308.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.16796875,18000.0,0.0,0.0,0.5267094969749451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946155607700348,0.946165144443512,-9.525430868961848e-06,0.0,0.0005345431272871,0.0,0.0,112.46322631835938,0.0,0.0,0.0,0.5494534969329834,4.0,0.0,1.0
376440,293.28228759765625,297.1499938964844,293.1499938964844,0.2528501451015472,-4828.287109375,304.17071533203125,0.8056732416152954,0.292518675327301,0.2663786113262176,293.2909545898437,297.1499938964844,293.1499938964844,0.4395050704479217,-7820.4287109375,304.1772766113281,0.9312590956687928,0.4525669813156128,0.4312676787376404,293.1827087402344,297.1499938964844,293.1499938964844,0.4976962506771087,-6368.7021484375,304.15692138671875,0.965785026550293,0.5013045072555542,0.3516875505447387,293.1592102050781,297.1499938964844,293.1499938964844,0.5798457264900208,-9711.8740234375,304.1420593261719,0.9990000128746032,0.5664154291152954,0.5368320345878601,293.1802978515625,297.1499938964844,293.1499938964844,0.0321023426949977,-5624.67333984375,304.155517578125,0.4796839356422424,0.0655331239104271,0.3106302320957184,291.1774597167969,291.1499938964844,259.035400390625,258.7536926269531,279.1543273925781,293.2476501464844,289.1767578125,1.0,0.4501548111438751,0.6093149781227112,0.6093149781227112,1.0,1.0,-2.27693247795105,0.938189685344696,1.338742733001709,0.4148089587688446,0.0,0.0,0.7412734031677246,110.9383316040039,113.0,-18.79181289672852,-22955.66015625,1100.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6791687011719,308.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.16796875,18000.0,0.0,0.0,0.5267094969749451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946155607700348,0.946165144443512,-9.525430868961848e-06,0.0,0.0005345431272871,0.0,0.0,112.46322631835938,0.0,0.0,0.0,0.5494534969329834,4.0,0.0,1.0
376500,293.28424072265625,297.1499938964844,293.1499938964844,0.250760555267334,-4796.99951171875,304.1707458496094,0.8009982109069824,0.2904576361179352,0.2645976543426513,293.29498291015625,297.1499938964844,293.1499938964844,0.4365696609020233,-7779.73681640625,304.1776428222656,0.925565242767334,0.449988842010498,0.4289248883724212,293.1846618652344,297.1499938964844,293.1499938964844,0.496923416852951,-6360.99853515625,304.1570739746094,0.9619402289390564,0.5005083680152893,0.3511865735054016,293.16656494140625,297.1499938964844,293.1499938964844,0.5792925953865051,-9703.0439453125,304.14459228515625,0.9966652989387512,0.5648545026779175,0.5361468195915222,293.1816711425781,297.1499938964844,293.1499938964844,0.0315449684858322,-5578.546875,304.155517578125,0.4760346114635467,0.0648822709918022,0.308019608259201,291.1740417480469,291.1499938964844,259.02691650390625,258.7452087402344,279.1554260253906,293.25177001953125,289.1739501953125,1.0,0.4499958753585815,0.6096660494804382,0.6096660494804382,1.0,1.0,-2.2673985958099365,0.9341147541999816,1.33328378200531,0.4128811359405517,0.0,0.0,0.7400467991828918,112.26996612548828,113.0,-12.680412292480469,-22864.9765625,1095.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6535339355469,308.8598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18067.478515625,18000.0,0.0,0.0,0.5239332318305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432746171951294,0.9432840943336488,-9.489053809375037e-06,0.0,0.0005317256436683,0.0,0.0,111.62321472167967,0.0,0.0,0.0,0.5481305718421936,4.0,0.0,1.0
376560,293.2861633300781,297.1499938964844,293.1499938964844,0.2485972046852111,-4764.45166015625,304.1709289550781,0.7961832880973816,0.2883766889572143,0.2628110349178314,293.2989807128906,297.1499938964844,293.1499938964844,0.4334788024425506,-7736.6953125,304.1782531738281,0.9197089076042176,0.4473665058612823,0.4265536665916443,293.1866149902344,297.1499938964844,293.1499938964844,0.4959991872310638,-6351.6787109375,304.157470703125,0.9578324556350708,0.4996868669986725,0.3506781458854675,293.1720275878906,297.1499938964844,293.1499938964844,0.5778751969337463,-9682.2177734375,304.14813232421875,0.993395984172821,0.5635697245597839,0.5348889231681824,293.1830139160156,297.1499938964844,293.1499938964844,0.0309735238552093,-5530.70703125,304.15557861328125,0.4719840884208679,0.0642158538103103,0.30539071559906,291.1745910644531,291.1499938964844,259.0191650390625,258.73736572265625,279.1564636230469,293.2557983398437,289.174560546875,1.0,0.4498361051082611,0.6100687384605408,0.6100687384605408,1.0,1.0,-2.2571370601654053,0.9297634959220886,1.3273736238479614,0.4107718169689178,0.0,0.0,0.73835688829422,113.6944808959961,116.0,-6.331671714782715,-22765.423828125,1090.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6243896484375,308.8360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.71875,18000.0,0.0,0.0,0.5212469696998596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940035343170166,0.9400447607040404,-9.452740414417349e-06,0.0,0.0005289993714541,0.0,0.0,110.72213745117188,0.0,0.0,0.0,0.5466632843017578,4.0,0.0,1.0
376620,293.2899169921875,297.1499938964844,293.1499938964844,0.2442513406276703,-4698.90087890625,304.1711730957031,0.7867169380187988,0.2841672301292419,0.2591895759105682,293.3068542480469,297.1499938964844,293.1499938964844,0.4271923899650574,-7649.0185546875,304.1792907714844,0.9085031151771544,0.4419955313205719,0.421688437461853,293.1904602050781,297.1499938964844,293.1499938964844,0.4941083490848541,-6332.66796875,304.1581115722656,0.9495410919189452,0.4979785084724426,0.3496119379997253,293.17974853515625,297.1499938964844,293.1499938964844,0.5755587816238403,-9649.291015625,304.15252685546875,0.986894965171814,0.56144118309021,0.5329123735427856,293.1856689453125,297.1499938964844,293.1499938964844,0.0298050139099359,-5432.0,304.1556701660156,0.4625142514705658,0.0628436058759689,0.2999373376369476,291.1744079589844,291.1499938964844,259.0062255859375,258.7238464355469,279.1581726074219,293.2634582519531,289.1743469238281,1.0,0.4495638310909271,0.6109763383865356,0.6109763383865356,1.0,1.0,-2.236737966537476,0.92119300365448,1.315544843673706,0.4066623449325561,0.0,0.0,0.7351016998291016,116.56163024902344,119.0,-2.1304478645324707,-22558.796875,1079.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625915527344,308.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.603515625,18000.0,0.0,0.0,0.5160918831825256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932828724384308,0.9328380823135376,-9.372110980621072e-06,0.0,0.0005237676668912,0.0,0.0,108.7341537475586,0.0,0.0,0.0,0.543463408946991,4.0,0.0,1.0
376680,293.2899169921875,297.1499938964844,293.1499938964844,0.2442513406276703,-4698.90087890625,304.1711730957031,0.7867169380187988,0.2841672301292419,0.2591895759105682,293.3068542480469,297.1499938964844,293.1499938964844,0.4271923899650574,-7649.0185546875,304.1792907714844,0.9085031151771544,0.4419955313205719,0.421688437461853,293.1904602050781,297.1499938964844,293.1499938964844,0.4941083490848541,-6332.66796875,304.1581115722656,0.9495410919189452,0.4979785084724426,0.3496119379997253,293.17974853515625,297.1499938964844,293.1499938964844,0.5755587816238403,-9649.291015625,304.15252685546875,0.986894965171814,0.56144118309021,0.5329123735427856,293.1856689453125,297.1499938964844,293.1499938964844,0.0298050139099359,-5432.0,304.1556701660156,0.4625142514705658,0.0628436058759689,0.2999373376369476,291.1744079589844,291.1499938964844,259.0062255859375,258.7238464355469,279.1581726074219,293.2634582519531,289.1743469238281,1.0,0.4495638310909271,0.6109763383865356,0.6109763383865356,1.0,1.0,-2.236737966537476,0.92119300365448,1.315544843673706,0.4066623449325561,0.0,0.0,0.7351016998291016,116.56163024902344,119.0,-2.1304478645324707,-22558.796875,1079.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625915527344,308.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.603515625,18000.0,0.0,0.0,0.5160918831825256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932828724384308,0.9328380823135376,-9.372110980621072e-06,0.0,0.0005237676668912,0.0,0.0,108.7341537475586,0.0,0.0,0.0,0.543463408946991,4.0,0.0,1.0
376740,293.2934265136719,297.1499938964844,293.1499938964844,0.2398641854524612,-4632.447265625,304.17144775390625,0.777472734451294,0.279911071062088,0.255526602268219,293.31451416015625,297.1499938964844,293.1499938964844,0.4207189083099365,-7558.4462890625,304.1803283691406,0.8982781171798706,0.4364695847034454,0.4166780114173889,293.1941223144531,297.1499938964844,293.1499938964844,0.4921111166477203,-6312.60009765625,304.15875244140625,0.9411692023277284,0.4962068498134613,0.3484990000724792,293.1854858398437,297.1499938964844,293.1499938964844,0.5734444260597229,-9620.1650390625,304.1551818847656,0.9802520275115968,0.5595194101333618,0.5312249064445496,293.1881408691406,297.1499938964844,293.1499938964844,0.0286170598119497,-5330.0458984375,304.15576171875,0.452175498008728,0.0614352338016033,0.2943137884140014,291.1746826171875,291.1499938964844,258.9971923828125,258.7136535644531,279.1595764160156,293.2699890136719,289.1746520996094,1.0,0.4493346214294433,0.6120105385780334,0.6120105385780334,1.0,1.0,-2.2162015438079834,0.912650465965271,1.303551197052002,0.4026154577732086,0.0,0.0,0.7318002581596375,119.47463989257812,122.0,-0.2058419585227966,-22351.4921875,1069.2376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50067138671875,308.7287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.109375,18000.0,0.0,0.0,0.5111876726150513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255573749542236,0.9255666732788086,-9.29039470065618e-06,0.0,0.0005187905044294,0.0,0.0,106.74665069580078,0.0,0.0,0.0,0.5402261018753052,4.0,0.0,1.0
376800,293.2934265136719,297.1499938964844,293.1499938964844,0.2398641854524612,-4632.447265625,304.17144775390625,0.777472734451294,0.279911071062088,0.255526602268219,293.31451416015625,297.1499938964844,293.1499938964844,0.4207189083099365,-7558.4462890625,304.1803283691406,0.8982781171798706,0.4364695847034454,0.4166780114173889,293.1941223144531,297.1499938964844,293.1499938964844,0.4921111166477203,-6312.60009765625,304.15875244140625,0.9411692023277284,0.4962068498134613,0.3484990000724792,293.1854858398437,297.1499938964844,293.1499938964844,0.5734444260597229,-9620.1650390625,304.1551818847656,0.9802520275115968,0.5595194101333618,0.5312249064445496,293.1881408691406,297.1499938964844,293.1499938964844,0.0286170598119497,-5330.0458984375,304.15576171875,0.452175498008728,0.0614352338016033,0.2943137884140014,291.1746826171875,291.1499938964844,258.9971923828125,258.7136535644531,279.1595764160156,293.2699890136719,289.1746520996094,1.0,0.4493346214294433,0.6120105385780334,0.6120105385780334,1.0,1.0,-2.2162015438079834,0.912650465965271,1.303551197052002,0.4026154577732086,0.0,0.0,0.7318002581596375,119.47463989257812,122.0,-0.2058419585227966,-22351.4921875,1069.2376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50067138671875,308.7287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.109375,18000.0,0.0,0.0,0.5111876726150513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255573749542236,0.9255666732788086,-9.29039470065618e-06,0.0,0.0005187905044294,0.0,0.0,106.74665069580078,0.0,0.0,0.0,0.5402261018753052,4.0,0.0,1.0
376860,293.29736328125,297.1499938964844,293.1499938964844,0.2353461682796478,-4563.65234375,304.1718139648437,0.7683603763580322,0.2754829823970794,0.2517493069171905,293.3226013183594,297.1499938964844,293.1499938964844,0.4139586985111236,-7463.4384765625,304.1814880371094,0.8882628083229065,0.4306643307209015,0.4114478230476379,293.1976623535156,297.1499938964844,293.1499938964844,0.490001231431961,-6291.39208984375,304.1593322753906,0.9327449798583984,0.4943758547306061,0.347347617149353,293.1904296875,297.1499938964844,293.1499938964844,0.5712722539901733,-9590.7861328125,304.1570739746094,0.9733282327651978,0.5576141476631165,0.5295873284339905,293.1905212402344,297.1499938964844,293.1499938964844,0.0274146813899278,-5224.8447265625,304.15582275390625,0.4422620236873626,0.059986189007759,0.2885308861732483,291.1759948730469,291.1499938964844,258.9926452636719,258.7073669433594,279.1611633300781,293.275634765625,289.1760559082031,1.0,0.4491141736507416,0.6132006049156189,0.6132006049156189,1.0,1.0,-2.195087432861328,0.9039488434791564,1.2911385297775269,0.3985432684421539,0.0,0.0,0.7282630205154419,122.45826721191406,125.0,1.587275147438049,-22141.078125,1058.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4429931640625,308.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.412109375,18000.0,0.0,0.0,0.5064795017242432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917924702167511,0.9179338812828064,-9.205923561239617e-06,0.0,0.0005140122957527,0.0,0.0,104.69429779052734,0.0,0.0,0.0,0.5368367433547974,4.0,0.0,1.0
376920,293.29736328125,297.1499938964844,293.1499938964844,0.2353461682796478,-4563.65234375,304.1718139648437,0.7683603763580322,0.2754829823970794,0.2517493069171905,293.3226013183594,297.1499938964844,293.1499938964844,0.4139586985111236,-7463.4384765625,304.1814880371094,0.8882628083229065,0.4306643307209015,0.4114478230476379,293.1976623535156,297.1499938964844,293.1499938964844,0.490001231431961,-6291.39208984375,304.1593322753906,0.9327449798583984,0.4943758547306061,0.347347617149353,293.1904296875,297.1499938964844,293.1499938964844,0.5712722539901733,-9590.7861328125,304.1570739746094,0.9733282327651978,0.5576141476631165,0.5295873284339905,293.1905212402344,297.1499938964844,293.1499938964844,0.0274146813899278,-5224.8447265625,304.15582275390625,0.4422620236873626,0.059986189007759,0.2885308861732483,291.1759948730469,291.1499938964844,258.9926452636719,258.7073669433594,279.1611633300781,293.275634765625,289.1760559082031,1.0,0.4491141736507416,0.6132006049156189,0.6132006049156189,1.0,1.0,-2.195087432861328,0.9039488434791564,1.2911385297775269,0.3985432684421539,0.0,0.0,0.7282630205154419,122.45826721191406,125.0,1.587275147438049,-22141.078125,1058.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4429931640625,308.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.412109375,18000.0,0.0,0.0,0.5064795017242432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917924702167511,0.9179338812828064,-9.205923561239617e-06,0.0,0.0005140122957527,0.0,0.0,104.69429779052734,0.0,0.0,0.0,0.5368367433547974,4.0,0.0,1.0
376980,293.3013610839844,297.1499938964844,293.1499938964844,0.2306645512580871,-4491.98876953125,304.17236328125,0.7594144344329834,0.2709389925003052,0.2478357553482055,293.33087158203125,297.1499938964844,293.1499938964844,0.4068487584590912,-7363.052734375,304.1828308105469,0.8782984018325806,0.424611747264862,0.4059562981128692,293.20098876953125,297.1499938964844,293.1499938964844,0.4877627193927765,-6268.87548828125,304.15997314453125,0.9244098663330078,0.4924884736537933,0.3461578488349914,293.1949768066406,297.1499938964844,293.1499938964844,0.5689521431922913,-9559.7314453125,304.1585693359375,0.9661362171173096,0.5556682348251343,0.5279228091239929,293.1928100585937,297.1499938964844,293.1499938964844,0.0262005142867565,-5116.1640625,304.1559143066406,0.4328840672969818,0.0584990456700325,0.2825829684734344,291.1788024902344,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.2814025878906,289.1789245605469,1.0,0.4488725960254669,0.6146034598350525,0.6146034598350525,1.0,1.0,-2.1732189655303955,0.8950499296188354,1.2781691551208496,0.3944390118122101,0.0,0.0,0.7242417931556702,125.4964828491211,128.0,3.4334068298339844,-21925.015625,1047.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3941650390625,308.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.94140625,18000.0,0.0,0.0,0.5018983483314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094326496124268,0.9094417095184326,-9.113845408137422e-06,0.0,0.0005093630170449,0.0,0.0,102.4540023803711,0.0,0.0,0.0,0.5330806374549866,4.0,0.0,1.0
377040,293.3013610839844,297.1499938964844,293.1499938964844,0.2306645512580871,-4491.98876953125,304.17236328125,0.7594144344329834,0.2709389925003052,0.2478357553482055,293.33087158203125,297.1499938964844,293.1499938964844,0.4068487584590912,-7363.052734375,304.1828308105469,0.8782984018325806,0.424611747264862,0.4059562981128692,293.20098876953125,297.1499938964844,293.1499938964844,0.4877627193927765,-6268.87548828125,304.15997314453125,0.9244098663330078,0.4924884736537933,0.3461578488349914,293.1949768066406,297.1499938964844,293.1499938964844,0.5689521431922913,-9559.7314453125,304.1585693359375,0.9661362171173096,0.5556682348251343,0.5279228091239929,293.1928100585937,297.1499938964844,293.1499938964844,0.0262005142867565,-5116.1640625,304.1559143066406,0.4328840672969818,0.0584990456700325,0.2825829684734344,291.1788024902344,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.2814025878906,289.1789245605469,1.0,0.4488725960254669,0.6146034598350525,0.6146034598350525,1.0,1.0,-2.1732189655303955,0.8950499296188354,1.2781691551208496,0.3944390118122101,0.0,0.0,0.7242417931556702,125.4964828491211,128.0,3.4334068298339844,-21925.015625,1047.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3941650390625,308.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.94140625,18000.0,0.0,0.0,0.5018983483314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094326496124268,0.9094417095184326,-9.113845408137422e-06,0.0,0.0005093630170449,0.0,0.0,102.4540023803711,0.0,0.0,0.0,0.5330806374549866,4.0,0.0,1.0
377100,293.3031921386719,297.1499938964844,293.1499938964844,0.228309616446495,-4455.82373046875,304.1725769042969,0.755074679851532,0.2686587572097778,0.2458658665418625,293.3348999023437,297.1499938964844,293.1499938964844,0.403213769197464,-7311.59765625,304.1834716796875,0.8734049201011658,0.4215283095836639,0.4031497836112976,293.2026062011719,297.1499938964844,293.1499938964844,0.4866063892841339,-6257.24560546875,304.1602478027344,0.920354664325714,0.4915259778499603,0.3455497026443481,293.1971435546875,297.1499938964844,293.1499938964844,0.5677423477172852,-9543.6240234375,304.1592102050781,0.9624799489974976,0.5546755194664001,0.5270730257034302,293.1938781738281,297.1499938964844,293.1499938964844,0.0255926437675952,-5060.716796875,304.15594482421875,0.4284431636333465,0.0577434785664081,0.2795529067516327,291.1805114746094,291.1499938964844,258.9954833984375,258.7064514160156,279.1640930175781,293.2841491699219,289.1806335449219,1.0,0.4487428069114685,0.6153859496116638,0.6153859496116638,1.0,1.0,-2.1620919704437256,0.8905656933784485,1.2715262174606323,0.3923945426940918,0.0,0.0,0.7220334410667419,127.0198745727539,128.0,4.104733467102051,-21815.15625,1041.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37420654296875,308.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18097.73046875,18000.0,0.0,0.0,0.4996307492256164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047654271125792,0.9047744870185852,-9.063736797543244e-06,0.0,0.000507061718963,0.0,0.0,101.23896026611328,0.0,0.0,0.0,0.5310227274894714,4.0,0.0,1.0
377160,293.304931640625,297.1499938964844,293.1499938964844,0.225954383611679,-4419.57568359375,304.1727600097656,0.7508339881896973,0.2663772404193878,0.2438938170671463,293.3388366699219,297.1499938964844,293.1499938964844,0.3995384573936462,-7259.4853515625,304.1840515136719,0.868586540222168,0.4184128642082214,0.4003112912178039,293.20416259765625,297.1499938964844,293.1499938964844,0.485428899526596,-6245.40380859375,304.1605224609375,0.9164047837257384,0.4905515611171722,0.3449331521987915,293.19921875,297.1499938964844,293.1499938964844,0.5665023326873779,-9527.1611328125,304.1597900390625,0.95879727602005,0.5536686778068542,0.5262103080749512,293.1949462890625,297.1499938964844,293.1499938964844,0.0249863173812627,-5004.64990234375,304.1559753417969,0.4241763651371002,0.0569811053574085,0.2764904499053955,291.182373046875,291.1499938964844,258.99932861328125,258.70867919921875,279.1651611328125,293.28680419921875,289.1825256347656,1.0,0.4486074149608612,0.6162252426147461,0.6162252426147461,1.0,1.0,-2.1508593559265137,0.8860693573951721,1.2647899389266968,0.3903616368770599,0.0,0.0,0.7196863293647766,128.5428466796875,131.0,4.627855777740479,-21704.2265625,1035.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3576354980469,308.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.84375,18000.0,0.0,0.0,0.4973658919334411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997937440872192,0.8998027443885803,-9.010638677864335e-06,0.0,0.0005047631566412,0.0,0.0,99.95630645751952,0.0,0.0,0.0,0.5288344621658325,4.0,0.0,1.0
377220,293.3080749511719,297.1499938964844,293.1499938964844,0.2212514281272888,-4346.95654296875,304.1730041503906,0.7426413297653198,0.261812299489975,0.2399471253156662,293.3464050292969,297.1499938964844,293.1499938964844,0.3920874297618866,-7153.5576171875,304.18511962890625,0.859193742275238,0.4120934605598449,0.3945488333702087,293.2071838378906,297.1499938964844,293.1499938964844,0.4830192029476166,-6221.17529296875,304.1610412597656,0.9089010953903198,0.4885691702365875,0.3436763286590576,293.20318603515625,297.1499938964844,293.1499938964844,0.5639422535896301,-9493.2783203125,304.1607666015625,0.9513847827911376,0.5516132712364197,0.524445652961731,293.1969299316406,297.1499938964844,293.1499938964844,0.0237977802753448,-4890.724609375,304.15594482421875,0.4161440730094909,0.0554393492639064,0.2702836394309997,291.18634033203125,291.1499938964844,259.01171875,258.7174072265625,279.1674499511719,293.2918395996094,289.1864929199219,1.0,0.4483218789100647,0.6180839538574219,0.6180839538574219,1.0,1.0,-2.128114700317383,0.8770592212677002,1.2510554790496826,0.3863415718078613,0.0,0.0,0.714574933052063,131.58453369140625,134.0,5.3233137130737305,-21479.224609375,1024.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.335205078125,308.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.654296875,18000.0,0.0,0.0,0.4928094744682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888915479183197,0.8889244198799133,-8.89537750481395e-06,0.0,0.0005001389654353,0.0,0.0,97.1907958984375,0.0,0.0,0.0,0.5240601301193237,4.0,0.0,1.0
377280,293.3080749511719,297.1499938964844,293.1499938964844,0.2212514281272888,-4346.95654296875,304.1730041503906,0.7426413297653198,0.261812299489975,0.2399471253156662,293.3464050292969,297.1499938964844,293.1499938964844,0.3920874297618866,-7153.5576171875,304.18511962890625,0.859193742275238,0.4120934605598449,0.3945488333702087,293.2071838378906,297.1499938964844,293.1499938964844,0.4830192029476166,-6221.17529296875,304.1610412597656,0.9089010953903198,0.4885691702365875,0.3436763286590576,293.20318603515625,297.1499938964844,293.1499938964844,0.5639422535896301,-9493.2783203125,304.1607666015625,0.9513847827911376,0.5516132712364197,0.524445652961731,293.1969299316406,297.1499938964844,293.1499938964844,0.0237977802753448,-4890.724609375,304.15594482421875,0.4161440730094909,0.0554393492639064,0.2702836394309997,291.18634033203125,291.1499938964844,259.01171875,258.7174072265625,279.1674499511719,293.2918395996094,289.1864929199219,1.0,0.4483218789100647,0.6180839538574219,0.6180839538574219,1.0,1.0,-2.128114700317383,0.8770592212677002,1.2510554790496826,0.3863415718078613,0.0,0.0,0.714574933052063,131.58453369140625,134.0,5.3233137130737305,-21479.224609375,1024.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.335205078125,308.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.654296875,18000.0,0.0,0.0,0.4928094744682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888915479183197,0.8889244198799133,-8.89537750481395e-06,0.0,0.0005001389654353,0.0,0.0,97.1907958984375,0.0,0.0,0.0,0.5240601301193237,4.0,0.0,1.0
377340,293.31085205078125,297.1499938964844,293.1499938964844,0.2165646106004715,-4274.25537109375,304.1731262207031,0.7347825169563293,0.257245123386383,0.2359977066516876,293.3536071777344,297.1499938964844,293.1499938964844,0.3845174908638,-7045.53076171875,304.18603515625,0.8501275777816772,0.4056578874588012,0.3886756300926208,293.21002197265625,297.1499938964844,293.1499938964844,0.4805469214916229,-6196.3193359375,304.1614685058594,0.902051329612732,0.4865430295467376,0.3423886895179748,293.2069702148437,297.1499938964844,293.1499938964844,0.561288595199585,-9458.2626953125,304.1615905761719,0.9439572095870972,0.5495021939277649,0.5226284265518188,293.1987609863281,297.1499938964844,293.1499938964844,0.0225009210407733,-4783.31494140625,304.1560974121094,0.4086450040340423,0.0538777858018875,0.2639825046062469,291.1904602050781,291.1499938964844,259.03094482421875,258.7322692871094,279.1699523925781,293.2965087890625,289.19061279296875,1.0,0.4480191171169281,0.6202054619789124,0.6202054619789124,1.0,1.0,-2.105020761489868,0.868043065071106,1.2369776964187622,0.3823954164981842,0.0,0.0,0.7089067101478577,134.6199951171875,137.0,5.615536689758301,-21249.826171875,1012.3057861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3274230957031,308.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.615234375,18000.0,0.0,0.0,0.4881668090820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876758873462677,0.876767635345459,-8.767964573053177e-06,0.0,0.0004954272299073,0.0,0.0,94.16537475585938,0.0,0.0,0.0,0.5187467336654663,4.0,0.0,1.0
377400,293.31085205078125,297.1499938964844,293.1499938964844,0.2165646106004715,-4274.25537109375,304.1731262207031,0.7347825169563293,0.257245123386383,0.2359977066516876,293.3536071777344,297.1499938964844,293.1499938964844,0.3845174908638,-7045.53076171875,304.18603515625,0.8501275777816772,0.4056578874588012,0.3886756300926208,293.21002197265625,297.1499938964844,293.1499938964844,0.4805469214916229,-6196.3193359375,304.1614685058594,0.902051329612732,0.4865430295467376,0.3423886895179748,293.2069702148437,297.1499938964844,293.1499938964844,0.561288595199585,-9458.2626953125,304.1615905761719,0.9439572095870972,0.5495021939277649,0.5226284265518188,293.1987609863281,297.1499938964844,293.1499938964844,0.0225009210407733,-4783.31494140625,304.1560974121094,0.4086450040340423,0.0538777858018875,0.2639825046062469,291.1904602050781,291.1499938964844,259.03094482421875,258.7322692871094,279.1699523925781,293.2965087890625,289.19061279296875,1.0,0.4480191171169281,0.6202054619789124,0.6202054619789124,1.0,1.0,-2.105020761489868,0.868043065071106,1.2369776964187622,0.3823954164981842,0.0,0.0,0.7089067101478577,134.6199951171875,137.0,5.615536689758301,-21249.826171875,1012.3057861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3274230957031,308.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.615234375,18000.0,0.0,0.0,0.4881668090820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876758873462677,0.876767635345459,-8.767964573053177e-06,0.0,0.0004954272299073,0.0,0.0,94.16537475585938,0.0,0.0,0.0,0.5187467336654663,4.0,0.0,1.0
377460,293.31329345703125,297.1499938964844,293.1499938964844,0.211899846792221,-4201.55419921875,304.1731872558594,0.7271526455879211,0.2526759505271911,0.2320457696914672,293.3604736328125,297.1499938964844,293.1499938964844,0.3768410682678222,-6935.53369140625,304.1867980957031,0.8413658142089844,0.3991054892539978,0.3826915323734283,293.2127380371094,297.1499938964844,293.1499938964844,0.4780230820178985,-6170.9443359375,304.161865234375,0.8956204056739807,0.4844735264778137,0.3410706520080566,293.2105407714844,297.1499938964844,293.1499938964844,0.5585563778877258,-9422.283203125,304.16229248046875,0.936574935913086,0.547335147857666,0.520758330821991,293.200439453125,297.1499938964844,293.1499938964844,0.0214442871510982,-4658.6513671875,304.15582275390625,0.4013425409793854,0.0523000843822956,0.2576040923595428,291.1944580078125,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.3009033203125,289.194580078125,1.0,0.4477018415927887,0.6226208209991455,0.6226208209991455,1.0,1.0,-2.081598281860352,0.8590392470359802,1.2225589752197266,0.378537505865097,0.0,0.0,0.7027051448822021,137.64962768554688,140.0,5.557041168212891,-21015.765625,1000.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33416748046875,308.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18141.921875,18000.0,0.0,0.0,0.4833804666996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863343358039856,0.8633520007133484,-8.628989235148765e-06,0.0,0.0004905697423964,0.0,0.0,90.90477752685548,0.0,0.0,0.0,0.5129102468490601,4.0,0.0,1.0
