time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.31329345703125,297.1499938964844,293.1499938964844,0.211899846792221,-4201.55419921875,304.1731872558594,0.7271526455879211,0.2526759505271911,0.2320457696914672,293.3604736328125,297.1499938964844,293.1499938964844,0.3768410682678222,-6935.53369140625,304.1867980957031,0.8413658142089844,0.3991054892539978,0.3826915323734283,293.2127380371094,297.1499938964844,293.1499938964844,0.4780230820178985,-6170.9443359375,304.161865234375,0.8956204056739807,0.4844735264778137,0.3410706520080566,293.2105407714844,297.1499938964844,293.1499938964844,0.5585563778877258,-9422.283203125,304.16229248046875,0.936574935913086,0.547335147857666,0.520758330821991,293.200439453125,297.1499938964844,293.1499938964844,0.0214442871510982,-4658.6513671875,304.15582275390625,0.4013425409793854,0.0523000843822956,0.2576040923595428,291.1944580078125,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.3009033203125,289.194580078125,1.0,0.4477018415927887,0.6226208209991455,0.6226208209991455,1.0,1.0,-2.081598281860352,0.8590392470359802,1.2225589752197266,0.378537505865097,0.0,0.0,0.7027051448822021,137.64962768554688,140.0,5.557041168212891,-21015.765625,1000.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33416748046875,308.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18141.921875,18000.0,0.0,0.0,0.4833804666996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863343358039856,0.8633520007133484,-8.628989235148765e-06,0.0,0.0004905697423964,0.0,0.0,90.90477752685548,0.0,0.0,0.0,0.5129102468490601,4.0,0.0,1.0
377580,293.3154296875,297.1499938964844,293.1499938964844,0.207261636853218,-4128.916015625,304.1731872558594,0.7195836305618286,0.2481051087379455,0.228091612458229,293.3670654296875,297.1499938964844,293.1499938964844,0.3690688014030456,-6823.67041015625,304.1875,0.8328542709350586,0.392436534166336,0.3765968382358551,293.2153015136719,297.1499938964844,293.1499938964844,0.4754570722579956,-6145.1396484375,304.16217041015625,0.8893876075744629,0.4823613166809082,0.3397227525711059,293.21392822265625,297.1499938964844,293.1499938964844,0.5557587742805481,-9385.48828125,304.162841796875,0.9293039441108704,0.5451129078865051,0.5188360810279846,293.2019958496094,297.1499938964844,293.1499938964844,0.0203274823725223,-4541.154296875,304.1557312011719,0.3936026990413666,0.0507077723741531,0.2511575818061828,291.1981811523437,291.1499938964844,259.0922241210937,258.7824401855469,279.1758728027344,293.30499267578125,289.19830322265625,1.0,0.4473724365234375,0.625363826751709,0.625363826751709,1.0,1.0,-2.057860374450684,0.8500609397888184,1.2077994346618652,0.3747789263725281,0.0,0.0,0.696025013923645,140.6746368408203,143.0,5.226363658905029,-20776.8203125,987.8397216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3542785644531,308.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.8984375,18000.0,0.0,0.0,0.4784052073955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8487762808799744,0.8487848043441772,-8.480020369461272e-06,0.0,0.0004855204606428,0.0,0.0,87.455810546875,0.0,0.0,0.0,0.5066053867340088,4.0,0.0,1.0
377640,293.3154296875,297.1499938964844,293.1499938964844,0.207261636853218,-4128.916015625,304.1731872558594,0.7195836305618286,0.2481051087379455,0.228091612458229,293.3670654296875,297.1499938964844,293.1499938964844,0.3690688014030456,-6823.67041015625,304.1875,0.8328542709350586,0.392436534166336,0.3765968382358551,293.2153015136719,297.1499938964844,293.1499938964844,0.4754570722579956,-6145.1396484375,304.16217041015625,0.8893876075744629,0.4823613166809082,0.3397227525711059,293.21392822265625,297.1499938964844,293.1499938964844,0.5557587742805481,-9385.48828125,304.162841796875,0.9293039441108704,0.5451129078865051,0.5188360810279846,293.2019958496094,297.1499938964844,293.1499938964844,0.0203274823725223,-4541.154296875,304.1557312011719,0.3936026990413666,0.0507077723741531,0.2511575818061828,291.1981811523437,291.1499938964844,259.0922241210937,258.7824401855469,279.1758728027344,293.30499267578125,289.19830322265625,1.0,0.4473724365234375,0.625363826751709,0.625363826751709,1.0,1.0,-2.057860374450684,0.8500609397888184,1.2077994346618652,0.3747789263725281,0.0,0.0,0.696025013923645,140.6746368408203,143.0,5.226363658905029,-20776.8203125,987.8397216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3542785644531,308.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.8984375,18000.0,0.0,0.0,0.4784052073955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8487762808799744,0.8487848043441772,-8.480020369461272e-06,0.0,0.0004855204606428,0.0,0.0,87.455810546875,0.0,0.0,0.0,0.5066053867340088,4.0,0.0,1.0
377700,293.3163757324219,297.1499938964844,293.1499938964844,0.2049533873796463,-4092.632568359375,304.1731872558594,0.715757429599762,0.2458189278841018,0.226113423705101,293.3702392578125,297.1499938964844,293.1499938964844,0.3651491105556488,-6767.060546875,304.18780517578125,0.8286744952201843,0.389057993888855,0.3735075294971466,293.216552734375,297.1499938964844,293.1499938964844,0.4741604626178741,-6132.09716796875,304.1623229980469,0.8863574266433716,0.4812889993190765,0.3390372991561889,293.2155456542969,297.1499938964844,293.1499938964844,0.554338812828064,-9366.8232421875,304.1630859375,0.9257481694221495,0.5439809560775757,0.5178551077842712,293.2027282714844,297.1499938964844,293.1499938964844,0.0197131820023059,-4477.48193359375,304.154541015625,0.3893173933029175,0.050000000745058,0.2479715496301651,291.1998596191406,291.1499938964844,259.1127319335937,258.7996520996094,279.1775207519531,293.30694580078125,289.199951171875,1.0,0.4472061395645141,0.6268666982650757,0.6268666982650757,1.0,1.0,-2.0459463596343994,0.8456164598464966,1.2003300189971924,0.3729502558708191,0.0,0.0,0.6925275921821594,142.1773681640625,143.0,4.923017978668213,-20655.8203125,981.6604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36883544921875,308.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.724609375,18000.0,0.0,0.0,0.4758360981941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411048054695129,0.8411132097244263,-8.40238863020204e-06,0.0,0.0004829131648875,0.0,0.0,85.67736053466797,0.0,0.0,0.0,0.5032992362976074,4.0,0.0,1.0
377760,293.3173522949219,297.1499938964844,293.1499938964844,0.2026600390672683,-4056.52099609375,304.1731262207031,0.7121468186378479,0.2435249537229538,0.2241199910640716,293.3734436035156,297.1499938964844,293.1499938964844,0.3612320125102997,-6710.390625,304.18804931640625,0.8248452544212341,0.3856430053710937,0.3703752756118774,293.2178039550781,297.1499938964844,293.1499938964844,0.4728909432888031,-6119.35986328125,304.1623840332031,0.8837655782699585,0.4801995456218719,0.3383331894874573,293.2171936035156,297.1499938964844,293.1499938964844,0.5529491305351257,-9348.6142578125,304.1632385253906,0.9227131009101868,0.5428287386894226,0.5168459415435791,293.20361328125,297.1499938964844,293.1499938964844,0.0195298958569765,-4457.126953125,304.142333984375,0.3868700265884399,0.050000000745058,0.2468266636133194,291.2001037597656,291.1499938964844,259.1354675292969,258.8188781738281,279.1784973144531,293.3089294433594,289.1997985839844,1.0,0.4471260011196136,0.6283658742904663,0.6283658742904663,1.0,1.0,-2.03635311126709,0.8422269821166992,1.1941262483596802,0.3716210126876831,0.0,0.0,0.6891447901725769,143.42962646484375,146.0,1.4770574569702148,-20546.263671875,976.8610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3851318359375,308.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18159.75390625,18000.0,0.0,0.0,0.4732189774513244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333001136779785,0.8333084583282471,-8.32349087431794e-06,0.0,0.0004802571202162,0.0,0.0,83.89080810546875,0.0,0.0,0.0,0.4999515414237976,4.0,0.0,1.0
377820,293.3191833496094,297.1499938964844,293.1499938964844,0.1981726884841919,-3985.7294921875,304.17291259765625,0.7047674655914307,0.2389120459556579,0.2201035618782043,293.3797302246094,297.1499938964844,293.1499938964844,0.3534932434558868,-6598.1962890625,304.1882629394531,0.8173106908798218,0.3787029385566711,0.3639979958534241,293.2201843261719,297.1499938964844,293.1499938964844,0.4705734252929687,-6096.2724609375,304.162109375,0.8788995146751404,0.4780005812644958,0.3368962705135345,293.2203063964844,297.1499938964844,293.1499938964844,0.5504185557365417,-9315.7197265625,304.1630554199219,0.9170432090759276,0.5404947996139526,0.5147797465324402,293.2070007324219,297.1499938964844,293.1499938964844,0.0194952543824911,-4458.6298828125,304.1128845214844,0.3846455514431,0.050000000745058,0.2472899556159973,291.1927490234375,291.1499938964844,259.1878662109375,258.86358642578125,279.1806030273437,293.3133544921875,289.1923217773437,1.0,0.4472176134586334,0.6315217018127441,0.6315217018127441,1.0,1.0,-2.0202202796936035,0.8368645906448364,1.183355689048767,0.3698362410068512,0.0,0.0,0.6839299201965332,145.8346710205078,149.0,-6.568734169006348,-20357.859375,969.8660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41180419921875,308.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18131.69921875,18000.0,0.0,0.0,0.4679540991783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199247717857361,0.8199329972267151,-8.182869351003319e-06,0.0,0.0004749139188788,0.0,0.0,80.84049987792969,0.0,0.0,0.0,0.4942037463188171,4.0,0.0,1.0
377880,293.3191833496094,297.1499938964844,293.1499938964844,0.1981726884841919,-3985.7294921875,304.17291259765625,0.7047674655914307,0.2389120459556579,0.2201035618782043,293.3797302246094,297.1499938964844,293.1499938964844,0.3534932434558868,-6598.1962890625,304.1882629394531,0.8173106908798218,0.3787029385566711,0.3639979958534241,293.2201843261719,297.1499938964844,293.1499938964844,0.4705734252929687,-6096.2724609375,304.162109375,0.8788995146751404,0.4780005812644958,0.3368962705135345,293.2203063964844,297.1499938964844,293.1499938964844,0.5504185557365417,-9315.7197265625,304.1630554199219,0.9170432090759276,0.5404947996139526,0.5147797465324402,293.2070007324219,297.1499938964844,293.1499938964844,0.0194952543824911,-4458.6298828125,304.1128845214844,0.3846455514431,0.050000000745058,0.2472899556159973,291.1927490234375,291.1499938964844,259.1878662109375,258.86358642578125,279.1806030273437,293.3133544921875,289.1923217773437,1.0,0.4472176134586334,0.6315217018127441,0.6315217018127441,1.0,1.0,-2.0202202796936035,0.8368645906448364,1.183355689048767,0.3698362410068512,0.0,0.0,0.6839299201965332,145.8346710205078,149.0,-6.568734169006348,-20357.859375,969.8660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41180419921875,308.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18131.69921875,18000.0,0.0,0.0,0.4679540991783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199247717857361,0.8199329972267151,-8.182869351003319e-06,0.0,0.0004749139188788,0.0,0.0,80.84049987792969,0.0,0.0,0.0,0.4942037463188171,4.0,0.0,1.0
377940,293.3210754394531,297.1499938964844,293.1499938964844,0.1936284303665161,-3913.572021484375,304.1728515625,0.697020947933197,0.234241783618927,0.2160494923591613,293.3861083984375,297.1499938964844,293.1499938964844,0.345549613237381,-6482.26953125,304.1887512207031,0.8092503547668457,0.3715926110744476,0.3574751615524292,293.2223815917969,297.1499938964844,293.1499938964844,0.4681564569473266,-6072.0380859375,304.162109375,0.8738693594932556,0.4757728278636932,0.3354482352733612,293.2232360839844,297.1499938964844,293.1499938964844,0.5477608442306519,-9280.9375,304.1631164550781,0.9112621545791626,0.5381218791007996,0.5126882791519165,293.2120056152344,297.1499938964844,293.1499938964844,0.0194529369473457,-4459.837890625,304.0782165527344,0.3823636472225189,0.050000000745058,0.2478630244731903,291.1878356933594,291.1499938964844,259.25,258.9171142578125,279.1839599609375,293.3183288574219,289.1875,1.0,0.4474808871746063,0.6350785493850708,0.6350785493850708,1.0,1.0,-2.003956079483032,0.8316147327423096,1.1723413467407229,0.3682100474834442,0.0,0.0,0.6792325377464294,148.47654724121094,152.0,-6.5404372215271,-20178.48046875,963.6032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.423095703125,308.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18113.302734375,18000.0,0.0,0.0,0.4627664983272552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808749258518219,0.8087573051452637,-8.068181159615051e-06,0.0,0.0004696491523645,0.0,0.0,78.36312103271484,0.0,0.0,0.0,0.4894014298915863,4.0,0.0,1.0
378000,293.3210754394531,297.1499938964844,293.1499938964844,0.1936284303665161,-3913.572021484375,304.1728515625,0.697020947933197,0.234241783618927,0.2160494923591613,293.3861083984375,297.1499938964844,293.1499938964844,0.345549613237381,-6482.26953125,304.1887512207031,0.8092503547668457,0.3715926110744476,0.3574751615524292,293.2223815917969,297.1499938964844,293.1499938964844,0.4681564569473266,-6072.0380859375,304.162109375,0.8738693594932556,0.4757728278636932,0.3354482352733612,293.2232360839844,297.1499938964844,293.1499938964844,0.5477608442306519,-9280.9375,304.1631164550781,0.9112621545791626,0.5381218791007996,0.5126882791519165,293.2120056152344,297.1499938964844,293.1499938964844,0.0194529369473457,-4459.837890625,304.0782165527344,0.3823636472225189,0.050000000745058,0.2478630244731903,291.1878356933594,291.1499938964844,259.25,258.9171142578125,279.1839599609375,293.3183288574219,289.1875,1.0,0.4474808871746063,0.6350785493850708,0.6350785493850708,1.0,1.0,-2.003956079483032,0.8316147327423096,1.1723413467407229,0.3682100474834442,0.0,0.0,0.6792325377464294,148.47654724121094,152.0,-6.5404372215271,-20178.48046875,963.6032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.423095703125,308.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18113.302734375,18000.0,0.0,0.0,0.4627664983272552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808749258518219,0.8087573051452637,-8.068181159615051e-06,0.0,0.0004696491523645,0.0,0.0,78.36312103271484,0.0,0.0,0.0,0.4894014298915863,4.0,0.0,1.0
378060,293.322265625,297.1499938964844,293.1499938964844,0.1891298443078994,-3841.760498046875,304.1727294921875,0.6892322301864624,0.229664921760559,0.2120290547609329,293.39178466796875,297.1499938964844,293.1499938964844,0.3375267684459686,-6364.55712890625,304.189208984375,0.8006632328033447,0.3644592463970184,0.3508776426315307,293.22381591796875,297.1499938964844,293.1499938964844,0.465772807598114,-6048.13525390625,304.1620483398437,0.8688874244689941,0.4736487567424774,0.334038108587265,293.22528076171875,297.1499938964844,293.1499938964844,0.5451210141181946,-9246.40234375,304.16314697265625,0.905697464942932,0.5358458161354065,0.5106405019760132,293.2171630859375,297.1499938964844,293.1499938964844,0.0194081459194421,-4460.84423828125,304.041748046875,0.3800643980503082,0.050000000745058,0.2484575361013412,291.1837158203125,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.322998046875,289.18341064453125,1.0,0.4478534758090973,0.6389597058296204,0.6389597058296204,1.0,1.0,-1.9877656698226929,0.8265125751495361,1.1612530946731567,0.3667157590389251,0.0,0.0,0.6750094294548035,151.23977661132812,155.0,-6.0506463050842285,-20001.24609375,957.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4196472167969,308.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.669921875,18000.0,0.0,0.0,0.4577111601829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987101674079895,0.7987181544303894,-7.967330930114258e-06,0.0,0.0004645186418201,0.0,0.0,76.1920166015625,0.0,0.0,0.0,0.4851223528385162,4.0,0.0,1.0
378120,293.322265625,297.1499938964844,293.1499938964844,0.1891298443078994,-3841.760498046875,304.1727294921875,0.6892322301864624,0.229664921760559,0.2120290547609329,293.39178466796875,297.1499938964844,293.1499938964844,0.3375267684459686,-6364.55712890625,304.189208984375,0.8006632328033447,0.3644592463970184,0.3508776426315307,293.22381591796875,297.1499938964844,293.1499938964844,0.465772807598114,-6048.13525390625,304.1620483398437,0.8688874244689941,0.4736487567424774,0.334038108587265,293.22528076171875,297.1499938964844,293.1499938964844,0.5451210141181946,-9246.40234375,304.16314697265625,0.905697464942932,0.5358458161354065,0.5106405019760132,293.2171630859375,297.1499938964844,293.1499938964844,0.0194081459194421,-4460.84423828125,304.041748046875,0.3800643980503082,0.050000000745058,0.2484575361013412,291.1837158203125,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.322998046875,289.18341064453125,1.0,0.4478534758090973,0.6389597058296204,0.6389597058296204,1.0,1.0,-1.9877656698226929,0.8265125751495361,1.1612530946731567,0.3667157590389251,0.0,0.0,0.6750094294548035,151.23977661132812,155.0,-6.0506463050842285,-20001.24609375,957.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4196472167969,308.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.669921875,18000.0,0.0,0.0,0.4577111601829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987101674079895,0.7987181544303894,-7.967330930114258e-06,0.0,0.0004645186418201,0.0,0.0,76.1920166015625,0.0,0.0,0.0,0.4851223528385162,4.0,0.0,1.0
378180,293.3226013183594,297.1499938964844,293.1499938964844,0.1848144829273224,-3772.566650390625,304.1723327636719,0.6816659569740295,0.2252337336540222,0.2081548869609832,293.39654541015625,297.1499938964844,293.1499938964844,0.3295986950397491,-6247.70703125,304.1893310546875,0.7920873761177063,0.3573680222034454,0.3443321585655212,293.22442626953125,297.1499938964844,293.1499938964844,0.4635719656944275,-6026.15673828125,304.16168212890625,0.8641282320022583,0.4716545939445495,0.3327348232269287,293.2264404296875,297.1499938964844,293.1499938964844,0.5426660776138306,-9214.4443359375,304.162841796875,0.9005909562110901,0.5337017178535461,0.5087370872497559,293.2215576171875,297.1499938964844,293.1499938964844,0.0193666480481624,-4462.12451171875,304.005859375,0.3778173625469208,0.050000000745058,0.2490562349557876,291.1793518066406,291.1499938964844,259.3857116699219,259.0326232910156,279.1893005371094,293.3268737792969,289.1790466308594,1.0,0.4483228921890259,0.6430049538612366,0.6430049538612366,1.0,1.0,-1.972120761871338,0.821660041809082,1.150460720062256,0.3653550744056701,0.0,0.0,0.6713947057723999,154.04330444335938,158.0,-6.031256675720215,-19831.171875,952.7720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4020080566406,308.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.751953125,18000.0,0.0,0.0,0.4528408944606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899829149246216,0.7899907827377319,-7.879988515924197e-06,0.0,0.0004595759382937,0.0,0.0,74.33615112304688,0.0,0.0,0.0,0.4814146161079407,4.0,0.0,1.0
378240,293.3226013183594,297.1499938964844,293.1499938964844,0.1848144829273224,-3772.566650390625,304.1723327636719,0.6816659569740295,0.2252337336540222,0.2081548869609832,293.39654541015625,297.1499938964844,293.1499938964844,0.3295986950397491,-6247.70703125,304.1893310546875,0.7920873761177063,0.3573680222034454,0.3443321585655212,293.22442626953125,297.1499938964844,293.1499938964844,0.4635719656944275,-6026.15673828125,304.16168212890625,0.8641282320022583,0.4716545939445495,0.3327348232269287,293.2264404296875,297.1499938964844,293.1499938964844,0.5426660776138306,-9214.4443359375,304.162841796875,0.9005909562110901,0.5337017178535461,0.5087370872497559,293.2215576171875,297.1499938964844,293.1499938964844,0.0193666480481624,-4462.12451171875,304.005859375,0.3778173625469208,0.050000000745058,0.2490562349557876,291.1793518066406,291.1499938964844,259.3857116699219,259.0326232910156,279.1893005371094,293.3268737792969,289.1790466308594,1.0,0.4483228921890259,0.6430049538612366,0.6430049538612366,1.0,1.0,-1.972120761871338,0.821660041809082,1.150460720062256,0.3653550744056701,0.0,0.0,0.6713947057723999,154.04330444335938,158.0,-6.031256675720215,-19831.171875,952.7720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4020080566406,308.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.751953125,18000.0,0.0,0.0,0.4528408944606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899829149246216,0.7899907827377319,-7.879988515924197e-06,0.0,0.0004595759382937,0.0,0.0,74.33615112304688,0.0,0.0,0.0,0.4814146161079407,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1826954782009124,-3738.453125,304.172119140625,0.6779407858848572,0.2230461835861206,0.2062484174966812,293.39874267578125,297.1499938964844,293.1499938964844,0.3256380558013916,-6189.0859375,304.1893920898437,0.7878081798553467,0.3538119792938232,0.3410555422306061,293.224609375,297.1499938964844,293.1499938964844,0.4624935090541839,-6015.37353515625,304.1615295410156,0.8617997765541077,0.4706726670265198,0.332099437713623,293.2268981933594,297.1499938964844,293.1499938964844,0.5414611101150513,-9198.74609375,304.1627197265625,0.8981009721755981,0.5326459407806396,0.5078085660934448,293.2235107421875,297.1499938964844,293.1499938964844,0.0193461701273918,-4462.75927734375,303.9880065917969,0.3767064809799194,0.050000000745058,0.2493589967489242,291.1773681640625,291.1499938964844,259.4200134277344,259.061279296875,279.19024658203125,293.3286437988281,289.1770935058594,1.0,0.4485850930213928,0.6450896263122559,0.6450896263122559,1.0,1.0,-1.9643820524215696,0.8192697763442993,1.145112156867981,0.3646937310695648,0.0,0.0,0.6697734594345093,155.4667510986328,158.0,-5.731223106384277,-19748.23046875,950.3863525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3880615234375,308.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.373046875,18000.0,0.0,0.0,0.4504908621311188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861006855964661,0.7861085534095764,-7.841389560780954e-06,0.0,0.0004571909375954,0.0,0.0,73.52107238769531,0.0,0.0,0.0,0.4797679781913757,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1805945783853531,-3704.535888671875,304.17193603515625,0.6742528080940247,0.2208731472492218,0.2043560445308685,293.4008483886719,297.1499938964844,293.1499938964844,0.3216700255870819,-6130.1796875,304.189453125,0.7835354804992676,0.3502436578273773,0.3377687931060791,293.22479248046875,297.1499938964844,293.1499938964844,0.461416095495224,-6004.58203125,304.1614074707031,0.8594990968704224,0.4696938693523407,0.3314678072929382,293.227294921875,297.1499938964844,293.1499938964844,0.5402566194534302,-9183.0283203125,304.16259765625,0.8956296443939209,0.531593382358551,0.5068854689598083,293.2253723144531,297.1499938964844,293.1499938964844,0.0193255543708801,-4463.3564453125,303.9701232910156,0.3756040036678314,0.050000000745058,0.2496640533208847,291.17559814453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1911315917969,293.330322265625,289.1753234863281,1.0,0.4488609433174133,0.6472163200378418,0.6472163200378418,1.0,1.0,-1.956661820411682,0.816885769367218,1.1397761106491089,0.3640347421169281,0.0,0.0,0.668249785900116,156.9039306640625,161.0,-5.299973011016846,-19666.1484375,948.0662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3710632324219,308.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.828125,18000.0,0.0,0.0,0.4482027888298034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824775576591492,0.7824853658676147,-7.805624591128435e-06,0.0,0.0004548688593786,0.0,0.0,72.7669906616211,0.0,0.0,0.0,0.4782342910766601,4.0,0.0,1.0
378420,293.3222045898437,297.1499938964844,293.1499938964844,0.1764409095048904,-3637.192626953125,304.1715393066406,0.6670058369636536,0.2165658771991729,0.2006081044673919,293.4049072265625,297.1499938964844,293.1499938964844,0.3137055933475494,-6011.3994140625,304.1895751953125,0.7750321626663208,0.3430650532245636,0.331158310174942,293.22509765625,297.1499938964844,293.1499938964844,0.4592509269714355,-5982.83642578125,304.16119384765625,0.8549825549125671,0.4677384793758392,0.3302085995674133,293.22802734375,297.1499938964844,293.1499938964844,0.5378332734107971,-9151.3203125,304.1624450683594,0.8907469511032104,0.5294893980026245,0.5050442814826965,293.2287902832031,297.1499938964844,293.1499938964844,0.0192831009626388,-4464.365234375,303.93426513671875,0.373429387807846,0.050000000745058,0.2502797245979309,291.1726989746094,291.1499938964844,259.5238037109375,259.1468200683594,279.1929016113281,293.33355712890625,289.1725158691406,1.0,0.4494427442550659,0.6515980958938599,0.6515980958938599,1.0,1.0,-1.9412389993667605,0.8121163249015808,1.129122614860535,0.3627115786075592,0.0,0.0,0.6654260754585266,159.81103515625,164.0,-4.210865020751953,-19503.857421875,943.5560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3296813964844,308.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.009765625,18000.0,0.0,0.0,0.4438141584396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758449912071228,0.7758527398109436,-7.7408676588675e-06,0.0,0.0004504149546846,0.0,0.0,71.4034652709961,0.0,0.0,0.0,0.475435197353363,4.0,0.0,1.0
378480,293.3222045898437,297.1499938964844,293.1499938964844,0.1764409095048904,-3637.192626953125,304.1715393066406,0.6670058369636536,0.2165658771991729,0.2006081044673919,293.4049072265625,297.1499938964844,293.1499938964844,0.3137055933475494,-6011.3994140625,304.1895751953125,0.7750321626663208,0.3430650532245636,0.331158310174942,293.22509765625,297.1499938964844,293.1499938964844,0.4592509269714355,-5982.83642578125,304.16119384765625,0.8549825549125671,0.4677384793758392,0.3302085995674133,293.22802734375,297.1499938964844,293.1499938964844,0.5378332734107971,-9151.3203125,304.1624450683594,0.8907469511032104,0.5294893980026245,0.5050442814826965,293.2287902832031,297.1499938964844,293.1499938964844,0.0192831009626388,-4464.365234375,303.93426513671875,0.373429387807846,0.050000000745058,0.2502797245979309,291.1726989746094,291.1499938964844,259.5238037109375,259.1468200683594,279.1929016113281,293.33355712890625,289.1725158691406,1.0,0.4494427442550659,0.6515980958938599,0.6515980958938599,1.0,1.0,-1.9412389993667605,0.8121163249015808,1.129122614860535,0.3627115786075592,0.0,0.0,0.6654260754585266,159.81103515625,164.0,-4.210865020751953,-19503.857421875,943.5560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3296813964844,308.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.009765625,18000.0,0.0,0.0,0.4438141584396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758449912071228,0.7758527398109436,-7.7408676588675e-06,0.0,0.0004504149546846,0.0,0.0,71.4034652709961,0.0,0.0,0.0,0.475435197353363,4.0,0.0,1.0
378540,293.3216857910156,297.1499938964844,293.1499938964844,0.1723489016294479,-3570.468994140625,304.1711730957031,0.6599609851837158,0.2123098224401474,0.1969070881605148,293.40875244140625,297.1499938964844,293.1499938964844,0.3056974112987518,-5891.21337890625,304.1897277832031,0.7666211128234863,0.3358261287212372,0.3244918882846832,293.225341796875,297.1499938964844,293.1499938964844,0.4570620357990265,-5960.78076171875,304.1611328125,0.8505830764770508,0.4657823741436004,0.3289503157138824,293.2286682128906,297.1499938964844,293.1499938964844,0.5353781580924988,-9119.0927734375,304.1623840332031,0.8859534859657288,0.5273817777633667,0.5032018423080444,293.2319641113281,297.1499938964844,293.1499938964844,0.0192381162196397,-4465.041015625,303.8980407714844,0.3713013231754303,0.050000000745058,0.2509009540081024,291.17071533203125,291.1499938964844,259.5936889648437,259.2035217285156,279.1947021484375,293.33660888671875,289.1705627441406,1.0,0.4500532448291778,0.6561604142189026,0.6561604142189026,1.0,1.0,-1.925811767578125,0.8073312640190125,1.118480563163757,0.3613728284835815,0.0,0.0,0.6628075242042542,162.75131225585938,167.0,-3.0089221000671387,-19343.435546875,939.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2811279296875,308.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.134765625,18000.0,0.0,0.0,0.4396798312664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698147892951965,0.7698224782943726,-7.682939212827478e-06,0.0,0.0004462191136553,0.0,0.0,70.18360900878906,0.0,0.0,0.0,0.4729010164737701,4.0,0.0,1.0
378600,293.3216857910156,297.1499938964844,293.1499938964844,0.1723489016294479,-3570.468994140625,304.1711730957031,0.6599609851837158,0.2123098224401474,0.1969070881605148,293.40875244140625,297.1499938964844,293.1499938964844,0.3056974112987518,-5891.21337890625,304.1897277832031,0.7666211128234863,0.3358261287212372,0.3244918882846832,293.225341796875,297.1499938964844,293.1499938964844,0.4570620357990265,-5960.78076171875,304.1611328125,0.8505830764770508,0.4657823741436004,0.3289503157138824,293.2286682128906,297.1499938964844,293.1499938964844,0.5353781580924988,-9119.0927734375,304.1623840332031,0.8859534859657288,0.5273817777633667,0.5032018423080444,293.2319641113281,297.1499938964844,293.1499938964844,0.0192381162196397,-4465.041015625,303.8980407714844,0.3713013231754303,0.050000000745058,0.2509009540081024,291.17071533203125,291.1499938964844,259.5936889648437,259.2035217285156,279.1947021484375,293.33660888671875,289.1705627441406,1.0,0.4500532448291778,0.6561604142189026,0.6561604142189026,1.0,1.0,-1.925811767578125,0.8073312640190125,1.118480563163757,0.3613728284835815,0.0,0.0,0.6628075242042542,162.75131225585938,167.0,-3.0089221000671387,-19343.435546875,939.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2811279296875,308.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.134765625,18000.0,0.0,0.0,0.4396798312664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698147892951965,0.7698224782943726,-7.682939212827478e-06,0.0,0.0004462191136553,0.0,0.0,70.18360900878906,0.0,0.0,0.0,0.4729010164737701,4.0,0.0,1.0
378660,293.321044921875,297.1499938964844,293.1499938964844,0.1683122813701629,-3504.268798828125,304.1708679199219,0.6531399488449097,0.2080886512994766,0.1932464241981506,293.4125061035156,297.1499938964844,293.1499938964844,0.2976403534412384,-5769.50830078125,304.1899108886719,0.7583369016647339,0.3285078108310699,0.3177612721920013,293.2255859375,297.1499938964844,293.1499938964844,0.4548461139202118,-5938.3916015625,304.1611022949219,0.8463036417961121,0.4638234972953796,0.3276911973953247,293.229248046875,297.1499938964844,293.1499938964844,0.5328866243362427,-9086.2998046875,304.16241455078125,0.8812597990036011,0.5252676606178284,0.5013549327850342,293.2348937988281,297.1499938964844,293.1499938964844,0.0191899444907903,-4465.32666015625,303.8613586425781,0.3692249655723572,0.050000000745058,0.2515259683132171,291.16961669921875,291.1499938964844,259.6640930175781,259.2599792480469,279.19659423828125,293.3395690917969,289.16949462890625,1.0,0.4506814181804657,0.6609176397323608,0.6609176397323608,1.0,1.0,-1.9103543758392327,0.8025176525115967,1.1078367233276367,0.3600110113620758,0.0,0.0,0.6602798700332642,165.71466064453125,155.0,-1.806609869003296,-19184.26171875,934.8055419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2290344238281,308.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.89453125,18000.0,0.0,0.0,0.4357839822769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641189098358154,0.7641265392303467,-7.629150786669925e-06,0.0,0.000442265329184,0.0,0.0,69.04923248291016,0.0,0.0,0.0,0.4705176949501037,4.0,0.0,1.0
378720,293.321044921875,297.1499938964844,293.1499938964844,0.1683122813701629,-3504.268798828125,304.1708679199219,0.6531399488449097,0.2080886512994766,0.1932464241981506,293.4125061035156,297.1499938964844,293.1499938964844,0.2976403534412384,-5769.50830078125,304.1899108886719,0.7583369016647339,0.3285078108310699,0.3177612721920013,293.2255859375,297.1499938964844,293.1499938964844,0.4548461139202118,-5938.3916015625,304.1611022949219,0.8463036417961121,0.4638234972953796,0.3276911973953247,293.229248046875,297.1499938964844,293.1499938964844,0.5328866243362427,-9086.2998046875,304.16241455078125,0.8812597990036011,0.5252676606178284,0.5013549327850342,293.2348937988281,297.1499938964844,293.1499938964844,0.0191899444907903,-4465.32666015625,303.8613586425781,0.3692249655723572,0.050000000745058,0.2515259683132171,291.16961669921875,291.1499938964844,259.6640930175781,259.2599792480469,279.19659423828125,293.3395690917969,289.16949462890625,1.0,0.4506814181804657,0.6609176397323608,0.6609176397323608,1.0,1.0,-1.9103543758392327,0.8025176525115967,1.1078367233276367,0.3600110113620758,0.0,0.0,0.6602798700332642,165.71466064453125,155.0,-1.806609869003296,-19184.26171875,934.8055419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2290344238281,308.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.89453125,18000.0,0.0,0.0,0.4357839822769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641189098358154,0.7641265392303467,-7.629150786669925e-06,0.0,0.000442265329184,0.0,0.0,69.04923248291016,0.0,0.0,0.0,0.4705176949501037,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1639976799488067,-3432.914306640625,304.1711120605469,0.6503239274024963,0.203795924782753,0.1893359124660492,293.4169616699219,297.1499938964844,293.1499938964844,0.2891183793544769,-5639.59619140625,304.1908264160156,0.7545897364616394,0.3209580779075622,0.3106325268745422,293.2257080078125,297.1499938964844,293.1499938964844,0.4522828161716461,-5912.1923828125,304.16168212890625,0.8471645712852478,0.4618876576423645,0.3262807428836822,293.2297058105469,297.1499938964844,293.1499938964844,0.5300182104110718,-9048.0810546875,304.1630859375,0.8822764158248901,0.5231687426567078,0.4992975890636444,293.2375183105469,297.1499938964844,293.1499938964844,0.0189806967973709,-4446.6552734375,303.8250427246094,0.3705341517925262,0.050000000745058,0.2511312365531921,291.1716613769531,291.1499938964844,259.7350158691406,259.3162536621094,279.1996154785156,293.343017578125,289.171875,1.0,0.4464824199676513,0.6660255193710327,0.6660255193710327,1.0,1.0,-1.8924623727798464,0.7966214418411255,1.0958410501480105,0.3581143617630005,0.0,0.0,0.6573203206062317,163.18017578125,143.0,2.598784208297729,-19011.140625,910.5501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1787109375,308.185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.294921875,18000.0,0.0,0.0,0.4320736527442932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581372261047363,0.7581447958946228,-7.575077688670717e-06,0.0,0.0004384998464956,0.0,0.0,67.88631439208984,0.0,0.0,0.0,0.4680251181125641,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1639976799488067,-3432.914306640625,304.1711120605469,0.6503239274024963,0.203795924782753,0.1893359124660492,293.4169616699219,297.1499938964844,293.1499938964844,0.2891183793544769,-5639.59619140625,304.1908264160156,0.7545897364616394,0.3209580779075622,0.3106325268745422,293.2257080078125,297.1499938964844,293.1499938964844,0.4522828161716461,-5912.1923828125,304.16168212890625,0.8471645712852478,0.4618876576423645,0.3262807428836822,293.2297058105469,297.1499938964844,293.1499938964844,0.5300182104110718,-9048.0810546875,304.1630859375,0.8822764158248901,0.5231687426567078,0.4992975890636444,293.2375183105469,297.1499938964844,293.1499938964844,0.0189806967973709,-4446.6552734375,303.8250427246094,0.3705341517925262,0.050000000745058,0.2511312365531921,291.1716613769531,291.1499938964844,259.7350158691406,259.3162536621094,279.1996154785156,293.343017578125,289.171875,1.0,0.4464824199676513,0.6660255193710327,0.6660255193710327,1.0,1.0,-1.8924623727798464,0.7966214418411255,1.0958410501480105,0.3581143617630005,0.0,0.0,0.6573203206062317,163.18017578125,143.0,2.598784208297729,-19011.140625,910.5501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1787109375,308.185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.294921875,18000.0,0.0,0.0,0.4320736527442932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581372261047363,0.7581447958946228,-7.575077688670717e-06,0.0,0.0004384998464956,0.0,0.0,67.88631439208984,0.0,0.0,0.0,0.4680251181125641,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1617743372917175,-3395.950439453125,304.1713256835937,0.6499951481819153,0.2016687989234924,0.1873228996992111,293.4192199707031,297.1499938964844,293.1499938964844,0.2847076952457428,-5571.953125,304.1914367675781,0.7539075016975403,0.3171328902244568,0.3069407045841217,293.2256164550781,297.1499938964844,293.1499938964844,0.4509128630161285,-5898.15380859375,304.1620483398437,0.8490449786186218,0.46094411611557,0.3255470991134643,293.22979736328125,297.1499938964844,293.1499938964844,0.5284814834594727,-9027.5498046875,304.1634826660156,0.8843920230865479,0.5221384763717651,0.4982258081436157,293.23858642578125,297.1499938964844,293.1499938964844,0.018834114074707,-4432.16748046875,303.80718994140625,0.372142344713211,0.050000000745058,0.2506560087203979,291.17388916015625,291.1499938964844,259.7706604003906,259.34429931640625,279.2012634277344,293.3447265625,289.1741027832031,1.0,0.4432816207408905,0.6687111854553223,0.6687111854553223,1.0,1.0,-1.88287365436554,0.7933909296989441,1.0894827842712402,0.3570115566253662,0.0,0.0,0.6555024981498718,160.41552734375,143.0,4.270127773284912,-18917.5703125,893.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1573486328125,308.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.27734375,18000.0,0.0,0.0,0.4302523136138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545087337493896,0.7545163035392761,-7.543553238065215e-06,0.0,0.0004366514040157,0.0,0.0,67.19536590576172,0.0,0.0,0.0,0.466531366109848,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1595581471920013,-3359.000732421875,304.1714782714844,0.6502133011817932,0.1995769739151001,0.1853113770484924,293.4213562011719,297.1499938964844,293.1499938964844,0.2802649438381195,-5503.59130859375,304.19195556640625,0.7538051605224609,0.3133037388324737,0.3032105565071106,293.2254638671875,297.1499938964844,293.1499938964844,0.4495260119438171,-5883.94775390625,304.1623840332031,0.8516570329666138,0.4600177705287933,0.32480588555336,293.2298278808594,297.1499938964844,293.1499938964844,0.5269224643707275,-9006.7333984375,304.16387939453125,0.8873092532157898,0.5211225748062134,0.4971408247947693,293.2395324707031,297.1499938964844,293.1499938964844,0.0186710134148597,-4415.552734375,303.78955078125,0.3742260038852691,0.050000000745058,0.2500562965869903,291.1761779785156,291.1499938964844,259.8064270019531,259.3723449707031,279.2028503417969,293.3462829589844,289.1763916015625,1.0,0.439538300037384,0.6714766025543213,0.6714766025543213,1.0,1.0,-1.8730663061141968,0.7900611758232117,1.0830050706863403,0.3558536767959595,0.0,0.0,0.6535268425941467,156.98263549804688,131.0,5.277446269989014,-18821.41015625,873.6632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1397399902344,308.1458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.728515625,18000.0,0.0,0.0,0.4284325540065765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504949569702148,0.7505024671554565,-7.508555881940992e-06,0.0,0.0004348045622464,0.0,0.0,66.43513488769531,0.0,0.0,0.0,0.4648826420307159,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.155192881822586,-3285.9140625,304.17156982421875,0.6520322561264038,0.1955072730779647,0.1813347935676574,293.4251403808594,297.1499938964844,293.1499938964844,0.2713579833507538,-5365.8564453125,304.1928100585937,0.7550267577171326,0.3056589961051941,0.2956981956958771,293.2249450683594,297.1499938964844,293.1499938964844,0.4467295110225677,-5855.3271484375,304.16290283203125,0.8587616682052612,0.4582123756408691,0.3233158886432647,293.22967529296875,297.1499938964844,293.1499938964844,0.5237690806388855,-8964.6767578125,304.1644897460937,0.8951590061187744,0.5191315412521362,0.4949537813663482,293.2409973144531,297.1499938964844,293.1499938964844,0.0183132961392402,-4377.89892578125,303.75494384765625,0.3795875012874603,0.050000000745058,0.2485907673835754,291.18084716796875,291.1499938964844,259.8782653808594,259.4283142089844,279.2059936523437,293.3489990234375,289.1810607910156,1.0,0.4308392703533172,0.6772354245185852,0.6772354245185852,1.0,1.0,-1.8530956506729128,0.7832295298576355,1.069866180419922,0.3534353375434875,0.0,0.0,0.6491002440452576,148.6920166015625,119.0,6.139439105987549,-18624.291015625,830.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11700439453125,308.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18091.435546875,18000.0,0.0,0.0,0.4247521758079529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414146065711975,0.7414220571517944,-7.429391644109273e-06,0.0,0.0004310694639571,0.0,0.0,64.73442077636719,0.0,0.0,0.0,0.4611603319644928,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.155192881822586,-3285.9140625,304.17156982421875,0.6520322561264038,0.1955072730779647,0.1813347935676574,293.4251403808594,297.1499938964844,293.1499938964844,0.2713579833507538,-5365.8564453125,304.1928100585937,0.7550267577171326,0.3056589961051941,0.2956981956958771,293.2249450683594,297.1499938964844,293.1499938964844,0.4467295110225677,-5855.3271484375,304.16290283203125,0.8587616682052612,0.4582123756408691,0.3233158886432647,293.22967529296875,297.1499938964844,293.1499938964844,0.5237690806388855,-8964.6767578125,304.1644897460937,0.8951590061187744,0.5191315412521362,0.4949537813663482,293.2409973144531,297.1499938964844,293.1499938964844,0.0183132961392402,-4377.89892578125,303.75494384765625,0.3795875012874603,0.050000000745058,0.2485907673835754,291.18084716796875,291.1499938964844,259.8782653808594,259.4283142089844,279.2059936523437,293.3489990234375,289.1810607910156,1.0,0.4308392703533172,0.6772354245185852,0.6772354245185852,1.0,1.0,-1.8530956506729128,0.7832295298576355,1.069866180419922,0.3534353375434875,0.0,0.0,0.6491002440452576,148.6920166015625,119.0,6.139439105987549,-18624.291015625,830.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11700439453125,308.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18091.435546875,18000.0,0.0,0.0,0.4247521758079529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414146065711975,0.7414220571517944,-7.429391644109273e-06,0.0,0.0004310694639571,0.0,0.0,64.73442077636719,0.0,0.0,0.0,0.4611603319644928,4.0,0.0,1.0
379140,293.3173217773437,297.1499938964844,293.1499938964844,0.1509494930505752,-3214.468994140625,304.17144775390625,0.6554677486419678,0.1915845274925232,0.177444651722908,293.4283142089844,297.1499938964844,293.1499938964844,0.2624872326850891,-5227.74560546875,304.1933288574219,0.7578637599945068,0.2980432510375976,0.2881604731082916,293.2242126464844,297.1499938964844,293.1499938964844,0.4439440071582794,-5826.8564453125,304.1632385253906,0.8681322932243347,0.4564620554447174,0.3218292891979217,293.22930908203125,297.1499938964844,293.1499938964844,0.5206166505813599,-8922.70703125,304.1649169921875,0.9053767919540404,0.5171892642974854,0.4927646815776825,293.241943359375,297.1499938964844,293.1499938964844,0.0179339367896318,-4336.6279296875,303.72119140625,0.38632532954216,0.050000000745058,0.2468905746936798,291.18511962890625,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3511047363281,289.1853332519531,1.0,0.4209713339805603,0.6832942962646484,0.6832942962646484,1.0,1.0,-1.832918286323548,0.7762787938117981,1.0566394329071045,0.3509341478347778,0.0,0.0,0.6441226005554199,139.14988708496094,107.0,5.9372639656066895,-18423.212890625,783.7620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.111328125,308.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.078125,18000.0,0.0,0.0,0.4209569096565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310656309127808,0.7310730218887329,-7.339488092839019e-06,0.0,0.0004272177466191,0.0,0.0,62.83035659790039,0.0,0.0,0.0,0.456936240196228,4.0,0.0,1.0
379200,293.3173217773437,297.1499938964844,293.1499938964844,0.1509494930505752,-3214.468994140625,304.17144775390625,0.6554677486419678,0.1915845274925232,0.177444651722908,293.4283142089844,297.1499938964844,293.1499938964844,0.2624872326850891,-5227.74560546875,304.1933288574219,0.7578637599945068,0.2980432510375976,0.2881604731082916,293.2242126464844,297.1499938964844,293.1499938964844,0.4439440071582794,-5826.8564453125,304.1632385253906,0.8681322932243347,0.4564620554447174,0.3218292891979217,293.22930908203125,297.1499938964844,293.1499938964844,0.5206166505813599,-8922.70703125,304.1649169921875,0.9053767919540404,0.5171892642974854,0.4927646815776825,293.241943359375,297.1499938964844,293.1499938964844,0.0179339367896318,-4336.6279296875,303.72119140625,0.38632532954216,0.050000000745058,0.2468905746936798,291.18511962890625,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3511047363281,289.1853332519531,1.0,0.4209713339805603,0.6832942962646484,0.6832942962646484,1.0,1.0,-1.832918286323548,0.7762787938117981,1.0566394329071045,0.3509341478347778,0.0,0.0,0.6441226005554199,139.14988708496094,107.0,5.9372639656066895,-18423.212890625,783.7620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.111328125,308.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.078125,18000.0,0.0,0.0,0.4209569096565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310656309127808,0.7310730218887329,-7.339488092839019e-06,0.0,0.0004272177466191,0.0,0.0,62.83035659790039,0.0,0.0,0.0,0.456936240196228,4.0,0.0,1.0
