time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150939941406,297.1499938964844,293.1499938964844,0.1468406170606613,-3144.893798828125,304.171142578125,0.6604347825050354,0.1877970397472381,0.1736503392457962,293.43096923828125,297.1499938964844,293.1499938964844,0.2536873519420624,-5089.75,304.19354248046875,0.7621805667877197,0.2904548048973083,0.2806189358234405,293.22332763671875,297.1499938964844,293.1499938964844,0.4411948323249817,-5798.78466796875,304.1634216308594,0.8796949982643127,0.4547575116157532,0.3203542828559875,293.228759765625,297.1499938964844,293.1499938964844,0.5174956917762756,-8881.2138671875,304.1651306152344,0.9187620878219604,0.5152883529663086,0.4905866682529449,293.2424621582031,297.1499938964844,293.1499938964844,0.0175481550395488,-4293.4833984375,303.688232421875,0.3939986526966095,0.050000000745058,0.2450513243675232,291.1888122558594,291.1499938964844,260.02325439453125,259.5399780273437,279.21209716796875,293.3527526855469,289.1889343261719,1.0,0.4102798700332641,0.6896594166755676,0.6896594166755676,1.0,1.0,-1.812711834907532,0.7692809700965881,1.0434308052062988,0.3483843803405761,0.0,0.0,0.6386953592300415,128.87078857421875,95.0,5.223964691162109,-18220.0546875,735.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12139892578125,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18112.193359375,18000.0,0.0,0.0,0.4169946312904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196865081787109,0.7196937799453735,-7.241302682814421e-06,0.0,0.0004231965285725,0.0,0.0,60.78027725219727,0.0,0.0,0.0,0.4523153305053711,4.0,0.0,1.0
379320,293.3150939941406,297.1499938964844,293.1499938964844,0.1468406170606613,-3144.893798828125,304.171142578125,0.6604347825050354,0.1877970397472381,0.1736503392457962,293.43096923828125,297.1499938964844,293.1499938964844,0.2536873519420624,-5089.75,304.19354248046875,0.7621805667877197,0.2904548048973083,0.2806189358234405,293.22332763671875,297.1499938964844,293.1499938964844,0.4411948323249817,-5798.78466796875,304.1634216308594,0.8796949982643127,0.4547575116157532,0.3203542828559875,293.228759765625,297.1499938964844,293.1499938964844,0.5174956917762756,-8881.2138671875,304.1651306152344,0.9187620878219604,0.5152883529663086,0.4905866682529449,293.2424621582031,297.1499938964844,293.1499938964844,0.0175481550395488,-4293.4833984375,303.688232421875,0.3939986526966095,0.050000000745058,0.2450513243675232,291.1888122558594,291.1499938964844,260.02325439453125,259.5399780273437,279.21209716796875,293.3527526855469,289.1889343261719,1.0,0.4102798700332641,0.6896594166755676,0.6896594166755676,1.0,1.0,-1.812711834907532,0.7692809700965881,1.0434308052062988,0.3483843803405761,0.0,0.0,0.6386953592300415,128.87078857421875,95.0,5.223964691162109,-18220.0546875,735.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12139892578125,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18112.193359375,18000.0,0.0,0.0,0.4169946312904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196865081787109,0.7196937799453735,-7.241302682814421e-06,0.0,0.0004231965285725,0.0,0.0,60.78027725219727,0.0,0.0,0.0,0.4523153305053711,4.0,0.0,1.0
379380,293.3125305175781,297.1499938964844,293.1499938964844,0.1428691446781158,-3077.25537109375,304.17071533203125,0.6670243740081787,0.1841349899768829,0.1699540317058563,293.43316650390625,297.1499938964844,293.1499938964844,0.2449734359979629,-4952.0625,304.19354248046875,0.7680346965789795,0.2828888595104217,0.2730814218521118,293.2223815917969,297.1499938964844,293.1499938964844,0.438495010137558,-5771.2314453125,304.1634216308594,0.8935404419898987,0.4530915021896362,0.3188945055007934,293.2281188964844,297.1499938964844,293.1499938964844,0.514422595500946,-8840.392578125,304.16522216796875,0.9352595210075378,0.5134225487709045,0.4884257614612579,293.24267578125,297.1499938964844,293.1499938964844,0.0171645078808069,-4249.4931640625,303.65594482421875,0.4018102884292602,0.050000000745058,0.243130937218666,291.1917419433594,291.1499938964844,260.0963134765625,259.59576416015625,279.2152709960937,293.35400390625,289.1918334960937,1.0,0.3989648520946502,0.6963465213775635,0.6963465213775635,1.0,1.0,-1.792569637298584,0.7622731924057007,1.0302964448928833,0.3458031415939331,0.0,0.0,0.6329241991043091,118.1660385131836,83.0,4.265836238861084,-18015.724609375,687.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14453125,308.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.681640625,18000.0,0.0,0.0,0.4128338098526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075244188308716,0.7075315713882446,-7.137364264053758e-06,0.0,0.0004189738538116,0.0,0.0,58.64039993286133,0.0,0.0,0.0,0.4474059641361236,4.0,0.0,1.0
379440,293.3125305175781,297.1499938964844,293.1499938964844,0.1428691446781158,-3077.25537109375,304.17071533203125,0.6670243740081787,0.1841349899768829,0.1699540317058563,293.43316650390625,297.1499938964844,293.1499938964844,0.2449734359979629,-4952.0625,304.19354248046875,0.7680346965789795,0.2828888595104217,0.2730814218521118,293.2223815917969,297.1499938964844,293.1499938964844,0.438495010137558,-5771.2314453125,304.1634216308594,0.8935404419898987,0.4530915021896362,0.3188945055007934,293.2281188964844,297.1499938964844,293.1499938964844,0.514422595500946,-8840.392578125,304.16522216796875,0.9352595210075378,0.5134225487709045,0.4884257614612579,293.24267578125,297.1499938964844,293.1499938964844,0.0171645078808069,-4249.4931640625,303.65594482421875,0.4018102884292602,0.050000000745058,0.243130937218666,291.1917419433594,291.1499938964844,260.0963134765625,259.59576416015625,279.2152709960937,293.35400390625,289.1918334960937,1.0,0.3989648520946502,0.6963465213775635,0.6963465213775635,1.0,1.0,-1.792569637298584,0.7622731924057007,1.0302964448928833,0.3458031415939331,0.0,0.0,0.6329241991043091,118.1660385131836,83.0,4.265836238861084,-18015.724609375,687.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14453125,308.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.681640625,18000.0,0.0,0.0,0.4128338098526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075244188308716,0.7075315713882446,-7.137364264053758e-06,0.0,0.0004189738538116,0.0,0.0,58.64039993286133,0.0,0.0,0.0,0.4474059641361236,4.0,0.0,1.0
379500,293.3111267089844,297.1499938964844,293.1499938964844,0.1409349292516708,-3044.169189453125,304.17047119140625,0.6709988713264465,0.1823487728834152,0.1681428402662277,293.43414306640625,297.1499938964844,293.1499938964844,0.2406512051820755,-4883.36279296875,304.1934814453125,0.7716042399406433,0.2791129946708679,0.2693153619766235,293.2218933105469,297.1499938964844,293.1499938964844,0.4371657967567444,-5757.66796875,304.1634216308594,0.9013786315917968,0.4522712230682373,0.318170815706253,293.227783203125,297.1499938964844,293.1499938964844,0.5129067897796631,-8820.2646484375,304.1651916503906,0.9444221258163452,0.5125013589859009,0.4873526990413666,293.24267578125,297.1499938964844,293.1499938964844,0.0169750023633241,-4227.37451171875,303.6400146484375,0.4059748947620392,0.050000000745058,0.24215167760849,291.19293212890625,291.1499938964844,260.13299560546875,259.6236877441406,279.2169189453125,293.3544921875,289.1929931640625,1.0,0.3931099772453308,0.6998177766799927,0.6998177766799927,1.0,1.0,-1.7825394868850708,0.7587721347808838,1.0237674713134766,0.34450364112854,0.0,0.0,0.6299421787261963,112.71515655517578,83.0,3.7426273822784415,-17913.287109375,663.5219116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600036621094,308.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.93359375,18000.0,0.0,0.0,0.4106740653514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012273669242859,0.7012344598770142,-7.084004664648091e-06,0.0,0.0004167819570284,0.0,0.0,57.553348541259766,0.0,0.0,0.0,0.4448767006397247,4.0,0.0,1.0
379560,293.3096923828125,297.1499938964844,293.1499938964844,0.1390346586704254,-3011.568359375,304.1701965332031,0.6754811406135559,0.1805916875600814,0.166356086730957,293.4349975585937,297.1499938964844,293.1499938964844,0.2363527566194534,-4814.76416015625,304.1933898925781,0.7756573557853699,0.275341659784317,0.2655512988567352,293.2214050292969,297.1499938964844,293.1499938964844,0.4358509182929992,-5744.25048828125,304.1633605957031,0.9101737141609192,0.4514587521553039,0.3174513280391693,293.2274169921875,297.1499938964844,293.1499938964844,0.5114057660102844,-8800.333984375,304.1651611328125,0.9540280103683472,0.511587381362915,0.4862847030162811,293.2426147460937,297.1499938964844,293.1499938964844,0.0167875885963439,-4205.24658203125,303.62420654296875,0.4104909598827362,0.050000000745058,0.2411640435457229,291.19390869140625,291.1499938964844,260.16973876953125,259.6515808105469,279.2186279296875,293.3549194335937,289.1939392089844,1.0,0.3871363401412964,0.7033789157867432,0.7033789157867432,1.0,1.0,-1.7725423574447632,0.7552751302719116,1.0172673463821411,0.3431991934776306,0.0,0.0,0.6269143223762512,107.2217025756836,71.0,3.2071144580841064,-17810.736328125,639.6395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.177490234375,308.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.546875,18000.0,0.0,0.0,0.4084608852863312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948298215866089,0.6948368549346924,-7.030134383967379e-06,0.0,0.0004145358689129,0.0,0.0,56.46353912353516,0.0,0.0,0.0,0.4423160552978515,4.0,0.0,1.0
379620,293.3066711425781,297.1499938964844,293.1499938964844,0.1353341341018676,-2947.80419921875,304.1696472167969,0.6861860156059265,0.1771614253520965,0.1628553122282028,293.4365234375,297.1499938964844,293.1499938964844,0.2278295457363128,-4677.8935546875,304.1931457519531,0.7854495048522949,0.267811506986618,0.2580311596393585,293.22039794921875,297.1499938964844,293.1499938964844,0.4332643747329712,-5717.849609375,304.1632080078125,0.9317930340766908,0.4498549997806549,0.3160250782966614,293.2266540527344,297.1499938964844,293.1499938964844,0.508448600769043,-8761.0634765625,304.1650390625,0.9740049242973328,0.509779155254364,0.4841643869876861,293.2423400878906,297.1499938964844,293.1499938964844,0.0164199750870466,-4161.107421875,303.5929870605469,0.4212468564510345,0.050000000745058,0.2391730099916458,291.1953125,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3556213378906,289.1952819824219,1.0,0.3748579621315002,0.710784375667572,0.710784375667572,1.0,1.0,-1.7526605129241943,0.7482975721359253,1.004362940788269,0.3405768275260925,0.0,0.0,0.6207727789878845,96.15764617919922,59.0,2.13965368270874,-17605.462890625,592.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2165832519531,308.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18123.96484375,18000.0,0.0,0.0,0.4038816094398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818590760231018,0.6818660497665405,-6.922020929778228e-06,0.0,0.0004098884819541,0.0,0.0,54.298973083496094,0.0,0.0,0.0,0.4371530711650848,4.0,0.0,1.0
379680,293.3066711425781,297.1499938964844,293.1499938964844,0.1353341341018676,-2947.80419921875,304.1696472167969,0.6861860156059265,0.1771614253520965,0.1628553122282028,293.4365234375,297.1499938964844,293.1499938964844,0.2278295457363128,-4677.8935546875,304.1931457519531,0.7854495048522949,0.267811506986618,0.2580311596393585,293.22039794921875,297.1499938964844,293.1499938964844,0.4332643747329712,-5717.849609375,304.1632080078125,0.9317930340766908,0.4498549997806549,0.3160250782966614,293.2266540527344,297.1499938964844,293.1499938964844,0.508448600769043,-8761.0634765625,304.1650390625,0.9740049242973328,0.509779155254364,0.4841643869876861,293.2423400878906,297.1499938964844,293.1499938964844,0.0164199750870466,-4161.107421875,303.5929870605469,0.4212468564510345,0.050000000745058,0.2391730099916458,291.1953125,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3556213378906,289.1952819824219,1.0,0.3748579621315002,0.710784375667572,0.710784375667572,1.0,1.0,-1.7526605129241943,0.7482975721359253,1.004362940788269,0.3405768275260925,0.0,0.0,0.6207727789878845,96.15764617919922,59.0,2.13965368270874,-17605.462890625,592.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2165832519531,308.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18123.96484375,18000.0,0.0,0.0,0.4038816094398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818590760231018,0.6818660497665405,-6.922020929778228e-06,0.0,0.0004098884819541,0.0,0.0,54.298973083496094,0.0,0.0,0.0,0.4371530711650848,4.0,0.0,1.0
379740,293.303466796875,297.1499938964844,293.1499938964844,0.1317653805017471,-2885.9501953125,304.1690368652344,0.6996976733207703,0.1738418489694595,0.1594517529010772,293.4377746582031,297.1499938964844,293.1499938964844,0.2194061875343322,-4541.466796875,304.1927795410156,0.7980485558509827,0.2602981925010681,0.2505230605602264,293.2193603515625,297.1499938964844,293.1499938964844,0.4307348132133484,-5692.0146484375,304.1630249023437,0.957111120223999,0.4482775032520294,0.3146155774593353,293.22589111328125,297.1499938964844,293.1499938964844,0.5055512189865112,-8722.568359375,304.16485595703125,0.9940056800842284,0.5079954266548157,0.4820650219917297,293.241943359375,297.1499938964844,293.1499938964844,0.0160626582801342,-4117.25048828125,303.5622253417969,0.4356408715248108,0.050000000745058,0.2371700406074524,291.19598388671875,291.1499938964844,260.3175964355469,259.763427734375,279.22613525390625,293.3560485839844,289.1959228515625,1.0,0.3621513545513153,0.7185954451560974,0.7185954451560974,1.0,1.0,-1.732940912246704,0.7413457632064819,0.9915952086448668,0.337937444448471,0.0,0.0,0.6145913600921631,85.03916931152344,62.0,1.1173559427261353,-17400.220703125,546.2249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2583923339844,308.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.21875,18000.0,0.0,0.0,0.3991121649742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688321828842163,0.6688389778137207,-6.815003871452063e-06,0.0,0.0004050481074955,0.0,0.0,52.18527221679688,0.0,0.0,0.0,0.4320078194141388,4.0,0.0,1.0
379800,293.303466796875,297.1499938964844,293.1499938964844,0.1317653805017471,-2885.9501953125,304.1690368652344,0.6996976733207703,0.1738418489694595,0.1594517529010772,293.4377746582031,297.1499938964844,293.1499938964844,0.2194061875343322,-4541.466796875,304.1927795410156,0.7980485558509827,0.2602981925010681,0.2505230605602264,293.2193603515625,297.1499938964844,293.1499938964844,0.4307348132133484,-5692.0146484375,304.1630249023437,0.957111120223999,0.4482775032520294,0.3146155774593353,293.22589111328125,297.1499938964844,293.1499938964844,0.5055512189865112,-8722.568359375,304.16485595703125,0.9940056800842284,0.5079954266548157,0.4820650219917297,293.241943359375,297.1499938964844,293.1499938964844,0.0160626582801342,-4117.25048828125,303.5622253417969,0.4356408715248108,0.050000000745058,0.2371700406074524,291.19598388671875,291.1499938964844,260.3175964355469,259.763427734375,279.22613525390625,293.3560485839844,289.1959228515625,1.0,0.3621513545513153,0.7185954451560974,0.7185954451560974,1.0,1.0,-1.732940912246704,0.7413457632064819,0.9915952086448668,0.337937444448471,0.0,0.0,0.6145913600921631,85.03916931152344,62.0,1.1173559427261353,-17400.220703125,546.2249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2583923339844,308.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.21875,18000.0,0.0,0.0,0.3991121649742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688321828842163,0.6688389778137207,-6.815003871452063e-06,0.0,0.0004050481074955,0.0,0.0,52.18527221679688,0.0,0.0,0.0,0.4320078194141388,4.0,0.0,1.0
379860,293.3002624511719,297.1499938964844,293.1499938964844,0.1284712851047516,-2828.510498046875,304.1681823730469,0.7052786350250244,0.1706006824970245,0.1563340723514557,293.4388732910156,297.1499938964844,293.1499938964844,0.2112296521663665,-4407.87451171875,304.1921691894531,0.8015348315238953,0.2527878582477569,0.2432368546724319,293.2184753417969,297.1499938964844,293.1499938964844,0.4283558130264282,-5667.72509765625,304.16265869140625,0.9696850776672364,0.4467051327228546,0.3133744895458221,293.2216491699219,297.1499938964844,293.1499938964844,0.4952378273010254,-8576.54296875,304.177978515625,0.9990000128746032,0.5069051384925842,0.4737111628055572,293.24151611328125,297.1499938964844,293.1499938964844,0.0158369913697242,-4090.0732421875,303.5316162109375,0.4446446001529693,0.050000000745058,0.2361813187599182,291.19989013671875,291.1499938964844,260.3919677734375,259.8195495605469,279.23297119140625,293.3560791015625,289.2010192871094,1.0,0.3539939224720001,0.7271714806556702,0.7271714806556702,1.0,1.0,-1.7077471017837524,0.7318597435951233,0.9758873581886292,0.3339859843254089,0.0,0.0,0.6078608632087708,79.22648620605469,65.0,9.166695594787598,-17165.5546875,512.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3021545410156,308.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.63671875,18000.0,0.0,0.0,0.394156277179718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557012796401978,0.6557080149650574,-6.710162779199891e-06,0.0,0.0004000185290351,0.0,0.0,50.12332534790039,0.0,0.0,0.0,0.4268516004085541,4.0,0.0,1.0
379920,293.3002624511719,297.1499938964844,293.1499938964844,0.1284712851047516,-2828.510498046875,304.1681823730469,0.7052786350250244,0.1706006824970245,0.1563340723514557,293.4388732910156,297.1499938964844,293.1499938964844,0.2112296521663665,-4407.87451171875,304.1921691894531,0.8015348315238953,0.2527878582477569,0.2432368546724319,293.2184753417969,297.1499938964844,293.1499938964844,0.4283558130264282,-5667.72509765625,304.16265869140625,0.9696850776672364,0.4467051327228546,0.3133744895458221,293.2216491699219,297.1499938964844,293.1499938964844,0.4952378273010254,-8576.54296875,304.177978515625,0.9990000128746032,0.5069051384925842,0.4737111628055572,293.24151611328125,297.1499938964844,293.1499938964844,0.0158369913697242,-4090.0732421875,303.5316162109375,0.4446446001529693,0.050000000745058,0.2361813187599182,291.19989013671875,291.1499938964844,260.3919677734375,259.8195495605469,279.23297119140625,293.3560791015625,289.2010192871094,1.0,0.3539939224720001,0.7271714806556702,0.7271714806556702,1.0,1.0,-1.7077471017837524,0.7318597435951233,0.9758873581886292,0.3339859843254089,0.0,0.0,0.6078608632087708,79.22648620605469,65.0,9.166695594787598,-17165.5546875,512.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3021545410156,308.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.63671875,18000.0,0.0,0.0,0.394156277179718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557012796401978,0.6557080149650574,-6.710162779199891e-06,0.0,0.0004000185290351,0.0,0.0,50.12332534790039,0.0,0.0,0.0,0.4268516004085541,4.0,0.0,1.0
379980,293.2975158691406,297.1499938964844,293.1499938964844,0.1252883374691009,-2772.614013671875,304.1674194335937,0.7052489519119263,0.1673516184091568,0.1533387452363968,293.4401550292969,297.1499938964844,293.1499938964844,0.2031474262475967,-4274.544921875,304.1915588378906,0.7985487580299377,0.2452086210250854,0.2360215634107589,293.2180480957031,297.1499938964844,293.1499938964844,0.4259344041347503,-5642.892578125,304.1624450683594,0.9744749069213868,0.4450572729110718,0.3121821284294128,293.206298828125,297.1499938964844,293.1499938964844,0.4835314452648163,-8413.7587890625,304.1876525878906,0.9990000128746032,0.5081943273544312,0.4646904766559601,293.24139404296875,297.1499938964844,293.1499938964844,0.0156779959797859,-4071.4267578125,303.50054931640625,0.4489711821079254,0.050000000745058,0.2357587963342666,291.2089233398437,291.1499938964844,260.46661376953125,259.8758850097656,279.2392272949219,293.35601806640625,289.20867919921875,1.0,0.3484843969345093,0.7364345788955688,0.7364345788955688,1.0,1.0,-1.6827141046524048,0.7224554419517517,0.9602586030960084,0.3299541771411896,0.0,0.0,0.5991377234458923,76.44518280029297,68.0,6.34361743927002,-16897.021484375,489.3633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3627319335937,308.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18158.265625,18000.0,0.0,0.0,0.3888265788555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384423971176147,0.63844895362854,-6.581683464901289e-06,0.0,0.0003946095239371,0.0,0.0,47.54245376586914,0.0,0.0,0.0,0.4202623069286346,4.0,0.0,1.0
380040,293.2975158691406,297.1499938964844,293.1499938964844,0.1252883374691009,-2772.614013671875,304.1674194335937,0.7052489519119263,0.1673516184091568,0.1533387452363968,293.4401550292969,297.1499938964844,293.1499938964844,0.2031474262475967,-4274.544921875,304.1915588378906,0.7985487580299377,0.2452086210250854,0.2360215634107589,293.2180480957031,297.1499938964844,293.1499938964844,0.4259344041347503,-5642.892578125,304.1624450683594,0.9744749069213868,0.4450572729110718,0.3121821284294128,293.206298828125,297.1499938964844,293.1499938964844,0.4835314452648163,-8413.7587890625,304.1876525878906,0.9990000128746032,0.5081943273544312,0.4646904766559601,293.24139404296875,297.1499938964844,293.1499938964844,0.0156779959797859,-4071.4267578125,303.50054931640625,0.4489711821079254,0.050000000745058,0.2357587963342666,291.2089233398437,291.1499938964844,260.46661376953125,259.8758850097656,279.2392272949219,293.35601806640625,289.20867919921875,1.0,0.3484843969345093,0.7364345788955688,0.7364345788955688,1.0,1.0,-1.6827141046524048,0.7224554419517517,0.9602586030960084,0.3299541771411896,0.0,0.0,0.5991377234458923,76.44518280029297,68.0,6.34361743927002,-16897.021484375,489.3633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3627319335937,308.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18158.265625,18000.0,0.0,0.0,0.3888265788555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384423971176147,0.63844895362854,-6.581683464901289e-06,0.0,0.0003946095239371,0.0,0.0,47.54245376586914,0.0,0.0,0.0,0.4202623069286346,4.0,0.0,1.0
380100,293.2962341308594,297.1499938964844,293.1499938964844,0.1237851604819297,-2746.202880859375,304.1669921875,0.704192042350769,0.1657356172800064,0.1518618017435073,293.4408569335937,297.1499938964844,293.1499938964844,0.1992283761501312,-4209.576171875,304.1911315917969,0.7958132028579712,0.2413983345031738,0.2324093729257583,293.2179260253906,297.1499938964844,293.1499938964844,0.4249251186847687,-5632.68896484375,304.1620178222656,0.975540578365326,0.4442162811756134,0.3115841150283813,293.1983642578125,297.1499938964844,293.1499938964844,0.4801650047302246,-8368.91796875,304.1868896484375,0.9990000128746032,0.5090380311012268,0.4621773064136505,293.241455078125,297.1499938964844,293.1499938964844,0.015618871897459,-4065.38427734375,303.48443603515625,0.4502160847187042,0.050000000745058,0.235642671585083,291.2070007324219,291.1499938964844,260.5039978027344,259.90411376953125,279.24151611328125,293.35626220703125,289.2065734863281,1.0,0.3465558886528015,0.7411828637123108,0.7411828637123108,1.0,1.0,-1.672727108001709,0.7188807129859924,0.9538464546203612,0.3285295665264129,0.0,0.0,0.5955221056938171,75.61836242675781,68.0,0.5252177119255066,-16782.419921875,480.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3967590332031,308.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.654296875,18000.0,0.0,0.0,0.3860259056091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304457187652588,0.6304522752761841,-6.5178928707609884e-06,0.0,0.0003917672147508,0.0,0.0,46.35004806518555,0.0,0.0,0.0,0.4171895980834961,4.0,0.0,1.0
380160,293.2949523925781,297.1499938964844,293.1499938964844,0.1223178729414939,-2720.369384765625,304.16656494140625,0.7025611400604248,0.164132535457611,0.1504044234752655,293.4415283203125,297.1499938964844,293.1499938964844,0.1953474283218383,-4144.96044921875,304.1907043457031,0.7923827767372131,0.2375802993774414,0.2287982255220413,293.2178649902344,297.1499938964844,293.1499938964844,0.423965573310852,-5623.00341796875,304.1615905761719,0.9758924245834352,0.4433700442314148,0.3109891712665558,293.1916809082031,297.1499938964844,293.1499938964844,0.4781323969364166,-8343.3251953125,304.1838684082031,0.9990000128746032,0.509738564491272,0.4607581794261932,293.2415466308594,297.1499938964844,293.1499938964844,0.0155675904825329,-4060.51708984375,303.46807861328125,0.450926810503006,0.050000000745058,0.2355775088071823,291.2038269042969,291.1499938964844,260.5414733886719,259.93243408203125,279.243408203125,293.3565979003906,289.20318603515625,1.0,0.3450824022293091,0.7459982633590698,0.7459982633590698,1.0,1.0,-1.6641438007354736,0.7159245610237122,0.9482192397117616,0.3274265825748443,0.0,0.0,0.5922470688819885,75.09403991699219,71.0,-4.353451251983643,-16680.865234375,474.2560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4284973144531,308.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18135.642578125,18000.0,0.0,0.0,0.383182168006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623225748538971,0.6232322454452515,-6.459985343099106e-06,0.0,0.0003888811916112,0.0,0.0,45.28717422485352,0.0,0.0,0.0,0.414409726858139,4.0,0.0,1.0
380220,293.2924194335937,297.1499938964844,293.1499938964844,0.1194958463311195,-2670.544677734375,304.1657409667969,0.697877049446106,0.1609744131565094,0.1475548893213272,293.4428405761719,297.1499938964844,293.1499938964844,0.1877023130655288,-4016.843505859375,304.1898803710937,0.7837947010993958,0.2299286127090454,0.2215842604637146,293.2177734375,297.1499938964844,293.1499938964844,0.4222010970115661,-5605.24755859375,304.1606750488281,0.9748150110244752,0.4416671395301819,0.3098101019859314,293.1839294433594,297.1499938964844,293.1499938964844,0.4775242507457733,-8341.2763671875,304.1734924316406,0.9990000128746032,0.5102759599685669,0.460645467042923,293.2419738769531,297.1499938964844,293.1499938964844,0.0154844783246517,-4053.81396484375,303.4345703125,0.4509840607643127,0.050000000745058,0.2355729192495346,291.1935729980469,291.1499938964844,260.6165771484375,259.9892883300781,279.24639892578125,293.35693359375,289.192626953125,1.0,0.3432756066322326,0.7557973861694336,0.7557973861694336,1.0,1.0,-1.6505025625228882,0.7115466594696045,0.9389559030532836,0.3260098993778229,0.0,0.0,0.5870798826217651,74.79187774658203,74.0,-12.385069847106934,-16511.669921875,465.2769165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.474609375,308.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.7265625,18000.0,0.0,0.0,0.3775047063827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113433837890625,0.6113497614860535,-6.363686679833336e-06,0.0,0.0003831193025689,0.0,0.0,43.564300537109375,0.0,0.0,0.0,0.4098447859287262,4.0,0.0,1.0
380280,293.2924194335937,297.1499938964844,293.1499938964844,0.1194958463311195,-2670.544677734375,304.1657409667969,0.697877049446106,0.1609744131565094,0.1475548893213272,293.4428405761719,297.1499938964844,293.1499938964844,0.1877023130655288,-4016.843505859375,304.1898803710937,0.7837947010993958,0.2299286127090454,0.2215842604637146,293.2177734375,297.1499938964844,293.1499938964844,0.4222010970115661,-5605.24755859375,304.1606750488281,0.9748150110244752,0.4416671395301819,0.3098101019859314,293.1839294433594,297.1499938964844,293.1499938964844,0.4775242507457733,-8341.2763671875,304.1734924316406,0.9990000128746032,0.5102759599685669,0.460645467042923,293.2419738769531,297.1499938964844,293.1499938964844,0.0154844783246517,-4053.81396484375,303.4345703125,0.4509840607643127,0.050000000745058,0.2355729192495346,291.1935729980469,291.1499938964844,260.6165771484375,259.9892883300781,279.24639892578125,293.35693359375,289.192626953125,1.0,0.3432756066322326,0.7557973861694336,0.7557973861694336,1.0,1.0,-1.6505025625228882,0.7115466594696045,0.9389559030532836,0.3260098993778229,0.0,0.0,0.5870798826217651,74.79187774658203,74.0,-12.385069847106934,-16511.669921875,465.2769165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.474609375,308.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.7265625,18000.0,0.0,0.0,0.3775047063827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113433837890625,0.6113497614860535,-6.363686679833336e-06,0.0,0.0003831193025689,0.0,0.0,43.564300537109375,0.0,0.0,0.0,0.4098447859287262,4.0,0.0,1.0
380340,293.2898864746094,297.1499938964844,293.1499938964844,0.1167960613965988,-2622.660888671875,304.1650085449219,0.6917247176170349,0.1578835994005203,0.1447920501232147,293.4440612792969,297.1499938964844,293.1499938964844,0.1801685690879821,-3889.410888671875,304.18914794921875,0.7734543681144714,0.2222616821527481,0.2143812626600265,293.2177734375,297.1499938964844,293.1499938964844,0.4205524325370788,-5588.64013671875,304.15985107421875,0.9718084335327148,0.4399532973766327,0.3086435198783874,293.1845703125,297.1499938964844,293.1499938964844,0.4806521832942962,-8391.2724609375,304.1604309082031,0.9990000128746032,0.5092998743057251,0.4634132087230682,293.2427062988281,297.1499938964844,293.1499938964844,0.0154180852696299,-4049.71875,303.3998107910156,0.449603408575058,0.050000000745058,0.2357013672590255,291.1807861328125,291.1499938964844,260.6918334960937,260.0464782714844,279.248779296875,293.3562927246094,289.17974853515625,1.0,0.3426842391490936,0.765796422958374,0.765796422958374,1.0,1.0,-1.640612244606018,0.7087762951850891,0.931835949420929,0.3254089951515198,0.0,0.0,0.5838274359703064,75.2785873413086,77.0,-16.59564971923828,-16383.134765625,460.81158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4845886230469,307.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.58984375,18000.0,0.0,0.0,0.372073233127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033337116241455,0.6033400297164917,-6.296660103544127e-06,0.0,0.0003776070370804,0.0,0.0,42.41373443603516,0.0,0.0,0.0,0.4067532420158386,4.0,0.0,1.0
380400,293.2898864746094,297.1499938964844,293.1499938964844,0.1167960613965988,-2622.660888671875,304.1650085449219,0.6917247176170349,0.1578835994005203,0.1447920501232147,293.4440612792969,297.1499938964844,293.1499938964844,0.1801685690879821,-3889.410888671875,304.18914794921875,0.7734543681144714,0.2222616821527481,0.2143812626600265,293.2177734375,297.1499938964844,293.1499938964844,0.4205524325370788,-5588.64013671875,304.15985107421875,0.9718084335327148,0.4399532973766327,0.3086435198783874,293.1845703125,297.1499938964844,293.1499938964844,0.4806521832942962,-8391.2724609375,304.1604309082031,0.9990000128746032,0.5092998743057251,0.4634132087230682,293.2427062988281,297.1499938964844,293.1499938964844,0.0154180852696299,-4049.71875,303.3998107910156,0.449603408575058,0.050000000745058,0.2357013672590255,291.1807861328125,291.1499938964844,260.6918334960937,260.0464782714844,279.248779296875,293.3562927246094,289.17974853515625,1.0,0.3426842391490936,0.765796422958374,0.765796422958374,1.0,1.0,-1.640612244606018,0.7087762951850891,0.931835949420929,0.3254089951515198,0.0,0.0,0.5838274359703064,75.2785873413086,77.0,-16.59564971923828,-16383.134765625,460.81158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4845886230469,307.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.58984375,18000.0,0.0,0.0,0.372073233127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033337116241455,0.6033400297164917,-6.296660103544127e-06,0.0,0.0003776070370804,0.0,0.0,42.41373443603516,0.0,0.0,0.0,0.4067532420158386,4.0,0.0,1.0
380460,293.2873229980469,297.1499938964844,293.1499938964844,0.1141907647252082,-2576.21337890625,304.1643371582031,0.6845431923866272,0.154859110713005,0.1421086490154266,293.4451904296875,297.1499938964844,293.1499938964844,0.1727109551429748,-3762.015380859375,304.18853759765625,0.7619704008102417,0.2145814299583435,0.2071854025125503,293.2178039550781,297.1499938964844,293.1499938964844,0.4189434647560119,-5572.35400390625,304.1592712402344,0.9672706723213196,0.438228577375412,0.3074850738048553,293.193359375,297.1499938964844,293.1499938964844,0.4866632521152496,-8480.4033203125,304.14697265625,0.9990000128746032,0.5066561698913574,0.468343049287796,293.243896484375,297.1499938964844,293.1499938964844,0.0153607055544853,-4047.0380859375,303.3635559082031,0.4471954703330993,0.050000000745058,0.2359315752983093,291.16754150390625,291.1499938964844,260.7673034667969,260.10406494140625,279.2511291503906,293.3548583984375,289.1665344238281,1.0,0.3430176377296448,0.7760260105133057,0.7760260105133057,1.0,1.0,-1.6335541009902954,0.7072007060050964,0.926353394985199,0.325405865907669,0.0,0.0,0.5823838710784912,76.36709594726562,80.0,-17.871091842651367,-16286.390625,459.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45001220703125,307.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.34765625,18000.0,0.0,0.0,0.3671368956565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599039614200592,0.5990458726882935,-6.257789664232405e-06,0.0,0.0003725972783286,0.0,0.0,41.78843688964844,0.0,0.0,0.0,0.4050667881965637,4.0,0.0,1.0
380520,293.2873229980469,297.1499938964844,293.1499938964844,0.1141907647252082,-2576.21337890625,304.1643371582031,0.6845431923866272,0.154859110713005,0.1421086490154266,293.4451904296875,297.1499938964844,293.1499938964844,0.1727109551429748,-3762.015380859375,304.18853759765625,0.7619704008102417,0.2145814299583435,0.2071854025125503,293.2178039550781,297.1499938964844,293.1499938964844,0.4189434647560119,-5572.35400390625,304.1592712402344,0.9672706723213196,0.438228577375412,0.3074850738048553,293.193359375,297.1499938964844,293.1499938964844,0.4866632521152496,-8480.4033203125,304.14697265625,0.9990000128746032,0.5066561698913574,0.468343049287796,293.243896484375,297.1499938964844,293.1499938964844,0.0153607055544853,-4047.0380859375,303.3635559082031,0.4471954703330993,0.050000000745058,0.2359315752983093,291.16754150390625,291.1499938964844,260.7673034667969,260.10406494140625,279.2511291503906,293.3548583984375,289.1665344238281,1.0,0.3430176377296448,0.7760260105133057,0.7760260105133057,1.0,1.0,-1.6335541009902954,0.7072007060050964,0.926353394985199,0.325405865907669,0.0,0.0,0.5823838710784912,76.36709594726562,80.0,-17.871091842651367,-16286.390625,459.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45001220703125,307.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.34765625,18000.0,0.0,0.0,0.3671368956565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599039614200592,0.5990458726882935,-6.257789664232405e-06,0.0,0.0003725972783286,0.0,0.0,41.78843688964844,0.0,0.0,0.0,0.4050667881965637,4.0,0.0,1.0
380580,293.28472900390625,297.1499938964844,293.1499938964844,0.1116657257080078,-2530.947021484375,304.1637878417969,0.6766892075538635,0.1519048362970352,0.1395030617713928,293.4462585449219,297.1499938964844,293.1499938964844,0.1653099656105041,-3634.277587890625,304.1880187988281,0.7498437166213989,0.2068903595209121,0.1999941915273666,293.2178955078125,297.1499938964844,293.1499938964844,0.4173226356506347,-5555.84326171875,304.15887451171875,0.9614721536636353,0.4364931285381317,0.3063315451145172,293.209228515625,297.1499938964844,293.1499938964844,0.494735836982727,-8596.9404296875,304.1346130371094,0.9990000128746032,0.5023506879806519,0.4748056828975677,293.2454833984375,297.1499938964844,293.1499938964844,0.0153076238930225,-4045.019287109375,303.3257751464844,0.444078654050827,0.050000000745058,0.2362429499626159,291.1552124023437,291.1499938964844,260.8428955078125,260.162109375,279.2542724609375,293.3536071777344,289.15435791015625,1.0,0.3440462946891784,0.7866009473800659,0.7866009473800659,1.0,1.0,-1.6284801959991455,0.706447958946228,0.9220321774482728,0.3258130252361297,0.0,0.0,0.5825303792953491,77.92963409423828,83.0,-16.97870635986328,-16213.119140625,461.09515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3697509765625,307.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8984375,18000.0,0.0,0.0,0.3628880679607391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980777144432068,0.5980839729309082,-6.244137239264092e-06,0.0,0.0003682852548081,0.0,0.0,41.62230682373047,0.0,0.0,0.0,0.4046347141265869,4.0,0.0,1.0
380640,293.28472900390625,297.1499938964844,293.1499938964844,0.1116657257080078,-2530.947021484375,304.1637878417969,0.6766892075538635,0.1519048362970352,0.1395030617713928,293.4462585449219,297.1499938964844,293.1499938964844,0.1653099656105041,-3634.277587890625,304.1880187988281,0.7498437166213989,0.2068903595209121,0.1999941915273666,293.2178955078125,297.1499938964844,293.1499938964844,0.4173226356506347,-5555.84326171875,304.15887451171875,0.9614721536636353,0.4364931285381317,0.3063315451145172,293.209228515625,297.1499938964844,293.1499938964844,0.494735836982727,-8596.9404296875,304.1346130371094,0.9990000128746032,0.5023506879806519,0.4748056828975677,293.2454833984375,297.1499938964844,293.1499938964844,0.0153076238930225,-4045.019287109375,303.3257751464844,0.444078654050827,0.050000000745058,0.2362429499626159,291.1552124023437,291.1499938964844,260.8428955078125,260.162109375,279.2542724609375,293.3536071777344,289.15435791015625,1.0,0.3440462946891784,0.7866009473800659,0.7866009473800659,1.0,1.0,-1.6284801959991455,0.706447958946228,0.9220321774482728,0.3258130252361297,0.0,0.0,0.5825303792953491,77.92963409423828,83.0,-16.97870635986328,-16213.119140625,461.09515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3697509765625,307.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8984375,18000.0,0.0,0.0,0.3628880679607391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980777144432068,0.5980839729309082,-6.244137239264092e-06,0.0,0.0003682852548081,0.0,0.0,41.62230682373047,0.0,0.0,0.0,0.4046347141265869,4.0,0.0,1.0
380700,293.28338623046875,297.1499938964844,293.1499938964844,0.1104341894388198,-2508.748291015625,304.1635131835937,0.6718262434005737,0.1504644602537155,0.1382490247488021,293.4466857910156,297.1499938964844,293.1499938964844,0.161625251173973,-3570.13916015625,304.18780517578125,0.7428783178329468,0.2030515521764755,0.1964207291603088,293.2178955078125,297.1499938964844,293.1499938964844,0.416461169719696,-5546.98046875,304.1588439941406,0.9570196866989136,0.4356301426887512,0.3057708144187927,293.21826171875,297.1499938964844,293.1499938964844,0.4954173564910888,-8604.60546875,304.1363830566406,0.9973491430282592,0.4998280704021454,0.4750367999076843,293.2463684082031,297.1499938964844,293.1499938964844,0.0152896419167518,-4045.031982421875,303.3065490722656,0.441590279340744,0.050000000745058,0.2365035414695739,291.1512451171875,291.1499938964844,260.8807373046875,260.1913146972656,279.2585754394531,293.3537292480469,289.15118408203125,1.0,0.3446483910083771,0.7923354506492615,0.7923354506492615,1.0,1.0,-1.6226292848587036,0.7045060992240906,0.9181231260299684,0.3252420425415039,0.0,0.0,0.5828732252120972,79.20738220214844,83.0,-11.041146278381348,-16163.283203125,461.2050476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31475830078125,307.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.3610533475875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985895991325378,0.5985957980155945,-6.245408258109819e-06,0.0,0.0003664232499431,0.0,0.0,41.67814254760742,0.0,0.0,0.0,0.4047901332378387,4.0,0.0,1.0
380760,293.2820129394531,297.1499938964844,293.1499938964844,0.1091696545481681,-2485.754638671875,304.1633605957031,0.6666019558906555,0.1490412354469299,0.1370284855365753,293.4471130371094,297.1499938964844,293.1499938964844,0.1578752100467682,-3504.342041015625,304.187744140625,0.735577404499054,0.1992128193378448,0.1928648650646209,293.21795654296875,297.1499938964844,293.1499938964844,0.4153527617454529,-5535.32958984375,304.15924072265625,0.9517778754234314,0.4347608387470245,0.3052207231521606,293.2242126464844,297.1499938964844,293.1499938964844,0.493032306432724,-8568.1904296875,304.1431884765625,0.9929247498512268,0.4977899491786957,0.4729551672935486,293.2472839355469,297.1499938964844,293.1499938964844,0.0152664417400956,-4043.59228515625,303.28765869140625,0.438724160194397,0.050000000745058,0.2368183434009552,291.1556701660156,291.1499938964844,260.9186096191406,260.2206420898437,279.2642822265625,293.3542175292969,289.1566467285156,1.0,0.3452023863792419,0.7984772324562073,0.7984772324562073,1.0,1.0,-1.6141513586044312,0.7013754844665527,0.9127758145332336,0.3239359259605407,0.0,0.0,0.5820878744125366,80.71990203857422,86.0,1.895210027694702,-16091.943359375,460.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2566223144531,307.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.3593637347221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984121561050415,0.5984184145927429,-6.246290013223188e-06,0.0,0.0003647085104603,0.0,0.0,41.66595458984375,0.0,0.0,0.0,0.4047047197818756,4.0,0.0,1.0
380820,293.27935791015625,297.1499938964844,293.1499938964844,0.1067100763320922,-2440.91845703125,304.1629943847656,0.6569110751152039,0.1462341845035553,0.1346162557601928,293.4479064941406,297.1499938964844,293.1499938964844,0.1504620611667633,-3373.296630859375,304.1875305175781,0.7214981317520142,0.1915211826562881,0.1857330501079559,293.2182006835937,297.1499938964844,293.1499938964844,0.4131917059421539,-5512.74267578125,304.1597595214844,0.9416979551315308,0.4329888820648193,0.3040922880172729,293.2299194335937,297.1499938964844,293.1499938964844,0.4894040822982788,-8514.548828125,304.1513061523437,0.984585165977478,0.4947433769702911,0.4699383378028869,293.2492370605469,297.1499938964844,293.1499938964844,0.0152189768850803,-4040.942138671875,303.2489624023437,0.4336210787296295,0.050000000745058,0.2374223172664642,291.16229248046875,291.1499938964844,260.9944152832031,260.2797546386719,279.275146484375,293.3547058105469,289.16241455078125,1.0,0.3463519215583801,0.8115416765213013,0.8115416765213013,1.0,1.0,-1.5984405279159546,0.6956517100334167,0.9027888178825378,0.3216072022914886,0.0,0.0,0.5798589587211609,83.63555908203125,89.0,4.673449993133545,-15922.4609375,459.2882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1476135253906,307.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.478515625,18000.0,0.0,0.0,0.3562516272068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945566892623901,0.5945629477500916,-6.22464813204715e-06,0.0,0.0003615501045715,0.0,0.0,41.18153381347656,0.0,0.0,0.0,0.4033605754375458,4.0,0.0,1.0
380880,293.27935791015625,297.1499938964844,293.1499938964844,0.1067100763320922,-2440.91845703125,304.1629943847656,0.6569110751152039,0.1462341845035553,0.1346162557601928,293.4479064941406,297.1499938964844,293.1499938964844,0.1504620611667633,-3373.296630859375,304.1875305175781,0.7214981317520142,0.1915211826562881,0.1857330501079559,293.2182006835937,297.1499938964844,293.1499938964844,0.4131917059421539,-5512.74267578125,304.1597595214844,0.9416979551315308,0.4329888820648193,0.3040922880172729,293.2299194335937,297.1499938964844,293.1499938964844,0.4894040822982788,-8514.548828125,304.1513061523437,0.984585165977478,0.4947433769702911,0.4699383378028869,293.2492370605469,297.1499938964844,293.1499938964844,0.0152189768850803,-4040.942138671875,303.2489624023437,0.4336210787296295,0.050000000745058,0.2374223172664642,291.16229248046875,291.1499938964844,260.9944152832031,260.2797546386719,279.275146484375,293.3547058105469,289.16241455078125,1.0,0.3463519215583801,0.8115416765213013,0.8115416765213013,1.0,1.0,-1.5984405279159546,0.6956517100334167,0.9027888178825378,0.3216072022914886,0.0,0.0,0.5798589587211609,83.63555908203125,89.0,4.673449993133545,-15922.4609375,459.2882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1476135253906,307.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.478515625,18000.0,0.0,0.0,0.3562516272068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945566892623901,0.5945629477500916,-6.22464813204715e-06,0.0,0.0003615501045715,0.0,0.0,41.18153381347656,0.0,0.0,0.0,0.4033605754375458,4.0,0.0,1.0
380940,293.2766418457031,297.1499938964844,293.1499938964844,0.1043556109070777,-2397.830078125,304.16259765625,0.6480235457420349,0.1435116976499557,0.132270410656929,293.44854736328125,297.1499938964844,293.1499938964844,0.1431716233491897,-3243.04150390625,304.1871643066406,0.7067961692810059,0.1838420778512954,0.1786017119884491,293.2184753417969,297.1499938964844,293.1499938964844,0.4111032783985138,-5490.99267578125,304.15997314453125,0.9319834113121032,0.4312068223953247,0.3029494285583496,293.2320251464844,297.1499938964844,293.1499938964844,0.4865711033344269,-8473.90234375,304.155517578125,0.9764622449874878,0.4922870695590973,0.4676600098609924,293.251220703125,297.1499938964844,293.1499938964844,0.0151722952723503,-4038.699462890625,303.20928955078125,0.4290818274021148,0.050000000745058,0.2380136996507644,291.1653137207031,291.1499938964844,261.0703125,260.3394775390625,279.2861633300781,293.3546447753906,289.1654968261719,1.0,0.3475689888000488,0.8257153630256653,0.8257153630256653,1.0,1.0,-1.5836647748947144,0.6902994513511658,0.8933653831481934,0.3194524943828583,0.0,0.0,0.5776209235191345,86.50590515136719,92.0,4.588074684143066,-15762.7041015625,458.5473937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542907714844,307.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.33203125,18000.0,0.0,0.0,0.353390097618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904768705368042,0.5904830694198608,-6.196386948431609e-06,0.0,0.000358646037057,0.0,0.0,40.64397430419922,0.0,0.0,0.0,0.401854395866394,4.0,0.0,1.0
