time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2766418457031,297.1499938964844,293.1499938964844,0.1043556109070777,-2397.830078125,304.16259765625,0.6480235457420349,0.1435116976499557,0.132270410656929,293.44854736328125,297.1499938964844,293.1499938964844,0.1431716233491897,-3243.04150390625,304.1871643066406,0.7067961692810059,0.1838420778512954,0.1786017119884491,293.2184753417969,297.1499938964844,293.1499938964844,0.4111032783985138,-5490.99267578125,304.15997314453125,0.9319834113121032,0.4312068223953247,0.3029494285583496,293.2320251464844,297.1499938964844,293.1499938964844,0.4865711033344269,-8473.90234375,304.155517578125,0.9764622449874878,0.4922870695590973,0.4676600098609924,293.251220703125,297.1499938964844,293.1499938964844,0.0151722952723503,-4038.699462890625,303.20928955078125,0.4290818274021148,0.050000000745058,0.2380136996507644,291.1653137207031,291.1499938964844,261.0703125,260.3394775390625,279.2861633300781,293.3546447753906,289.1654968261719,1.0,0.3475689888000488,0.8257153630256653,0.8257153630256653,1.0,1.0,-1.5836647748947144,0.6902994513511658,0.8933653831481934,0.3194524943828583,0.0,0.0,0.5776209235191345,86.50590515136719,92.0,4.588074684143066,-15762.7041015625,458.5473937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542907714844,307.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.33203125,18000.0,0.0,0.0,0.353390097618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904768705368042,0.5904830694198608,-6.196386948431609e-06,0.0,0.000358646037057,0.0,0.0,40.64397430419922,0.0,0.0,0.0,0.401854395866394,4.0,0.0,1.0
381060,293.2737731933594,297.1499938964844,293.1499938964844,0.1020984426140785,-2356.325927734375,304.16217041015625,0.6398040652275085,0.1408849954605102,0.1300084888935089,293.4490051269531,297.1499938964844,293.1499938964844,0.1359903961420059,-3113.266845703125,304.1867370605469,0.6912556290626526,0.1761886030435562,0.1714908629655838,293.2187194824219,297.1499938964844,293.1499938964844,0.4090192914009094,-5469.29443359375,304.1601257324219,0.922635018825531,0.4294233024120331,0.3018045723438263,293.2328491210937,297.1499938964844,293.1499938964844,0.4839507043361664,-8437.0966796875,304.15802001953125,0.9682672023773192,0.490036129951477,0.4656372368335724,293.2531433105469,297.1499938964844,293.1499938964844,0.0151243200525641,-4036.308349609375,303.1690673828125,0.4249482154846191,0.050000000745058,0.2386045157909393,291.1680908203125,291.1499938964844,261.146240234375,260.3998718261719,279.2980041503906,293.3544006347656,289.1682434082031,1.0,0.3488458693027496,0.8411069512367249,0.8411069512367249,1.0,1.0,-1.5693185329437256,0.6850742101669312,0.8842443227767944,0.3173311054706573,0.0,0.0,0.5750201344490051,89.38449096679688,95.0,4.099295616149902,-15605.111328125,458.0475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97760009765625,307.6091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.166015625,18000.0,0.0,0.0,0.3507002592086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856692790985107,0.5856754183769226,-6.163369562273147e-06,0.0,0.0003559161850716,0.0,0.0,40.01747131347656,0.0,0.0,0.0,0.4000898897647857,4.0,0.0,1.0
381120,293.2737731933594,297.1499938964844,293.1499938964844,0.1020984426140785,-2356.325927734375,304.16217041015625,0.6398040652275085,0.1408849954605102,0.1300084888935089,293.4490051269531,297.1499938964844,293.1499938964844,0.1359903961420059,-3113.266845703125,304.1867370605469,0.6912556290626526,0.1761886030435562,0.1714908629655838,293.2187194824219,297.1499938964844,293.1499938964844,0.4090192914009094,-5469.29443359375,304.1601257324219,0.922635018825531,0.4294233024120331,0.3018045723438263,293.2328491210937,297.1499938964844,293.1499938964844,0.4839507043361664,-8437.0966796875,304.15802001953125,0.9682672023773192,0.490036129951477,0.4656372368335724,293.2531433105469,297.1499938964844,293.1499938964844,0.0151243200525641,-4036.308349609375,303.1690673828125,0.4249482154846191,0.050000000745058,0.2386045157909393,291.1680908203125,291.1499938964844,261.146240234375,260.3998718261719,279.2980041503906,293.3544006347656,289.1682434082031,1.0,0.3488458693027496,0.8411069512367249,0.8411069512367249,1.0,1.0,-1.5693185329437256,0.6850742101669312,0.8842443227767944,0.3173311054706573,0.0,0.0,0.5750201344490051,89.38449096679688,95.0,4.099295616149902,-15605.111328125,458.0475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97760009765625,307.6091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.166015625,18000.0,0.0,0.0,0.3507002592086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856692790985107,0.5856754183769226,-6.163369562273147e-06,0.0,0.0003559161850716,0.0,0.0,40.01747131347656,0.0,0.0,0.0,0.4000898897647857,4.0,0.0,1.0
381180,293.270751953125,297.1499938964844,293.1499938964844,0.0999386385083198,-2316.419921875,304.1617126464844,0.6321422457695007,0.1383576542139053,0.1278355568647384,293.44921875,297.1499938964844,293.1499938964844,0.1289235204458236,-2984.034912109375,304.186279296875,0.6758391261100769,0.1685693264007568,0.1644095331430435,293.21893310546875,297.1499938964844,293.1499938964844,0.4069298505783081,-5447.5244140625,304.16021728515625,0.913796842098236,0.4276398122310638,0.3006598949432373,293.23321533203125,297.1499938964844,293.1499938964844,0.4813806712627411,-8401.4599609375,304.1596069335937,0.9599549770355223,0.4878659248352051,0.463712215423584,293.25506591796875,297.1499938964844,293.1499938964844,0.0150748500600457,-4033.690185546875,303.1282958984375,0.4211541414260864,0.050000000745058,0.2391975075006485,291.1710205078125,291.1499938964844,261.2221984863281,260.46099853515625,279.3110046386719,293.3540344238281,289.17120361328125,1.0,0.3501723706722259,0.8578546643257141,0.8578546643257141,1.0,1.0,-1.5552347898483276,0.6798911690711975,0.8753436207771301,0.3151928782463074,0.0,0.0,0.5720229744911194,92.28266143798828,98.0,4.19903564453125,-15449.681640625,457.7184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9188842773437,307.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.3481012284755707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801824927330017,0.5801885724067688,-6.125906566012418e-06,0.0,0.0003532784758135,0.0,0.0,39.31072616577149,0.0,0.0,0.0,0.3980816900730133,4.0,0.0,1.0
381240,293.270751953125,297.1499938964844,293.1499938964844,0.0999386385083198,-2316.419921875,304.1617126464844,0.6321422457695007,0.1383576542139053,0.1278355568647384,293.44921875,297.1499938964844,293.1499938964844,0.1289235204458236,-2984.034912109375,304.186279296875,0.6758391261100769,0.1685693264007568,0.1644095331430435,293.21893310546875,297.1499938964844,293.1499938964844,0.4069298505783081,-5447.5244140625,304.16021728515625,0.913796842098236,0.4276398122310638,0.3006598949432373,293.23321533203125,297.1499938964844,293.1499938964844,0.4813806712627411,-8401.4599609375,304.1596069335937,0.9599549770355223,0.4878659248352051,0.463712215423584,293.25506591796875,297.1499938964844,293.1499938964844,0.0150748500600457,-4033.690185546875,303.1282958984375,0.4211541414260864,0.050000000745058,0.2391975075006485,291.1710205078125,291.1499938964844,261.2221984863281,260.46099853515625,279.3110046386719,293.3540344238281,289.17120361328125,1.0,0.3501723706722259,0.8578546643257141,0.8578546643257141,1.0,1.0,-1.5552347898483276,0.6798911690711975,0.8753436207771301,0.3151928782463074,0.0,0.0,0.5720229744911194,92.28266143798828,98.0,4.19903564453125,-15449.681640625,457.7184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9188842773437,307.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.3481012284755707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801824927330017,0.5801885724067688,-6.125906566012418e-06,0.0,0.0003532784758135,0.0,0.0,39.31072616577149,0.0,0.0,0.0,0.3980816900730133,4.0,0.0,1.0
381300,293.26922607421875,297.1499938964844,293.1499938964844,0.0988949388265609,-2297.066650390625,304.1614685058594,0.6284754872322083,0.1371318697929382,0.1267830282449722,293.4492492675781,297.1499938964844,293.1499938964844,0.1254351884126663,-2919.656005859375,304.18603515625,0.6682716608047485,0.164774864912033,0.1608823984861374,293.2190246582031,297.1499938964844,293.1499938964844,0.4058814942836761,-5436.5927734375,304.1602783203125,0.9096303582191468,0.4267480969429016,0.3000877201557159,293.2332763671875,297.1499938964844,293.1499938964844,0.4800970554351806,-8383.767578125,304.1601867675781,0.9557668566703796,0.4867959320545196,0.4627672433853149,293.2559814453125,297.1499938964844,293.1499938964844,0.0150495395064353,-4032.2841796875,303.1077575683594,0.4193708598613739,0.050000000745058,0.2394948899745941,291.172607421875,291.1499938964844,261.2601928710937,260.49188232421875,279.3214111328125,293.3538818359375,289.1728820800781,1.0,0.3508513271808624,0.863296627998352,0.863296627998352,1.0,1.0,-1.5482723712921145,0.677090048789978,0.8711823225021362,0.3138964176177978,0.0,0.0,0.5703567862510681,93.73889923095705,98.0,4.828637599945068,-15370.275390625,457.6056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8964233398437,307.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.61328125,18000.0,0.0,0.0,0.3468117117881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771430730819702,0.5771492123603821,-6.105301508796401e-06,0.0,0.0003519697929732,0.0,0.0,38.923248291015625,0.0,0.0,0.0,0.3969736397266388,4.0,0.0,1.0
381360,293.26763916015625,297.1499938964844,293.1499938964844,0.0978544503450393,-2277.684814453125,304.1612854003906,0.6248884797096252,0.1359347999095916,0.1257545351982116,293.44921875,297.1499938964844,293.1499938964844,0.121950663626194,-2854.885986328125,304.1858215332031,0.6608471274375916,0.160991758108139,0.157365083694458,293.2191162109375,297.1499938964844,293.1499938964844,0.4047394096851349,-5424.59228515625,304.1604919433594,0.9056686162948608,0.425855815410614,0.299515426158905,293.2333374023437,297.1499938964844,293.1499938964844,0.4787046313285827,-8364.515625,304.1608581542969,0.9515690803527832,0.4857316613197326,0.461829125881195,293.25689697265625,297.1499938964844,293.1499938964844,0.0150203052908182,-4030.019287109375,303.0873107910156,0.4176571667194366,0.050000000745058,0.2397927343845367,291.1770324707031,291.1499938964844,261.29815673828125,260.52294921875,279.34307861328125,293.35369873046875,289.1780090332031,1.0,0.3515393733978271,0.8629280924797058,0.8629280924797058,1.0,1.0,-1.5413591861724854,0.673819899559021,0.8675392270088196,0.3121204674243927,0.0,0.0,0.5681374669075012,95.19916534423828,101.0,10.18911075592041,-15284.4765625,457.5230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87939453125,307.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.56640625,18000.0,0.0,0.0,0.3455071449279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736559629440308,0.5736620426177979,-6.082731943024555e-06,0.0,0.0003506458306219,0.0,0.0,38.48707962036133,0.0,0.0,0.0,0.3957019746303558,4.0,0.0,1.0
381420,293.26434326171875,297.1499938964844,293.1499938964844,0.0958511009812355,-2240.275146484375,304.1608581542969,0.6178383827209473,0.1336220502853393,0.1237736493349075,293.4489440917969,297.1499938964844,293.1499938964844,0.1150829419493675,-2726.003173828125,304.185302734375,0.6465381383895874,0.1534629911184311,0.1503642201423645,293.21929931640625,297.1499938964844,293.1499938964844,0.402435839176178,-5400.4072265625,304.16082763671875,0.8983207941055298,0.4240684807300567,0.2983689606189728,293.2333679199219,297.1499938964844,293.1499938964844,0.475896269083023,-8325.8642578125,304.1618957519531,0.943184733390808,0.4836139380931854,0.4599648416042328,293.2587280273437,297.1499938964844,293.1499938964844,0.0149601455777883,-4025.214599609375,303.046142578125,0.4144193232059479,0.050000000745058,0.2403895854949951,291.1871032714844,291.1499938964844,261.3741149902344,260.5857849121094,279.3862609863281,293.35333251953125,289.18756103515625,1.0,0.352939635515213,0.8621909618377686,0.8621909618377686,1.0,1.0,-1.5276782512664795,0.6673529744148254,0.860325276851654,0.3086088597774505,0.0,0.0,0.5624384880065918,98.13069915771484,104.0,11.20700740814209,-15092.7529296875,457.4405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663330078125,307.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.306640625,18000.0,0.0,0.0,0.3427559733390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637690424919128,0.5637750625610352,-6.020507498760708e-06,0.0,0.000347853754647,0.0,0.0,37.27545928955078,0.0,0.0,0.0,0.3921791613101959,4.0,0.0,1.0
381480,293.26434326171875,297.1499938964844,293.1499938964844,0.0958511009812355,-2240.275146484375,304.1608581542969,0.6178383827209473,0.1336220502853393,0.1237736493349075,293.4489440917969,297.1499938964844,293.1499938964844,0.1150829419493675,-2726.003173828125,304.185302734375,0.6465381383895874,0.1534629911184311,0.1503642201423645,293.21929931640625,297.1499938964844,293.1499938964844,0.402435839176178,-5400.4072265625,304.16082763671875,0.8983207941055298,0.4240684807300567,0.2983689606189728,293.2333679199219,297.1499938964844,293.1499938964844,0.475896269083023,-8325.8642578125,304.1618957519531,0.943184733390808,0.4836139380931854,0.4599648416042328,293.2587280273437,297.1499938964844,293.1499938964844,0.0149601455777883,-4025.214599609375,303.046142578125,0.4144193232059479,0.050000000745058,0.2403895854949951,291.1871032714844,291.1499938964844,261.3741149902344,260.5857849121094,279.3862609863281,293.35333251953125,289.18756103515625,1.0,0.352939635515213,0.8621909618377686,0.8621909618377686,1.0,1.0,-1.5276782512664795,0.6673529744148254,0.860325276851654,0.3086088597774505,0.0,0.0,0.5624384880065918,98.13069915771484,104.0,11.20700740814209,-15092.7529296875,457.4405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663330078125,307.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.306640625,18000.0,0.0,0.0,0.3427559733390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637690424919128,0.5637750625610352,-6.020507498760708e-06,0.0,0.000347853754647,0.0,0.0,37.27545928955078,0.0,0.0,0.0,0.3921791613101959,4.0,0.0,1.0
381540,293.260986328125,297.1499938964844,293.1499938964844,0.0939662754535675,-2205.04736328125,304.1603698730469,0.6106838583946228,0.1314030438661575,0.1218803748488426,293.4484558105469,297.1499938964844,293.1499938964844,0.1083925738930702,-2598.854736328125,304.1846923828125,0.6329660415649414,0.1459914892911911,0.1434145420789718,293.21942138671875,297.1499938964844,293.1499938964844,0.4002475142478943,-5377.51904296875,304.1608581542969,0.8913012146949768,0.4222839772701263,0.2972235381603241,293.2333068847656,297.1499938964844,293.1499938964844,0.4732229113578796,-8289.3232421875,304.1623840332031,0.934898316860199,0.4815134108066559,0.4581162929534912,293.260498046875,297.1499938964844,293.1499938964844,0.0149033460766077,-4021.220947265625,303.00421142578125,0.4114031791687011,0.050000000745058,0.2409875690937042,291.1932067871094,291.1499938964844,261.45001220703125,260.6495361328125,279.4292907714844,293.3529663085937,289.193603515625,1.0,0.3543672263622284,0.8614538311958313,0.8614538311958313,1.0,1.0,-1.5141855478286743,0.660981297492981,0.8532043099403381,0.3051502406597137,0.0,0.0,0.5562613010406494,101.07428741455078,107.0,9.093178749084473,-14900.375,457.4559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88165283203125,307.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.29296875,18000.0,0.0,0.0,0.3397142589092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525997281074524,0.5526056885719299,-5.947119916527299e-06,0.0,0.000344766798662,0.0,0.0,35.9190559387207,0.0,0.0,0.0,0.3881838917732239,4.0,0.0,1.0
381600,293.260986328125,297.1499938964844,293.1499938964844,0.0939662754535675,-2205.04736328125,304.1603698730469,0.6106838583946228,0.1314030438661575,0.1218803748488426,293.4484558105469,297.1499938964844,293.1499938964844,0.1083925738930702,-2598.854736328125,304.1846923828125,0.6329660415649414,0.1459914892911911,0.1434145420789718,293.21942138671875,297.1499938964844,293.1499938964844,0.4002475142478943,-5377.51904296875,304.1608581542969,0.8913012146949768,0.4222839772701263,0.2972235381603241,293.2333068847656,297.1499938964844,293.1499938964844,0.4732229113578796,-8289.3232421875,304.1623840332031,0.934898316860199,0.4815134108066559,0.4581162929534912,293.260498046875,297.1499938964844,293.1499938964844,0.0149033460766077,-4021.220947265625,303.00421142578125,0.4114031791687011,0.050000000745058,0.2409875690937042,291.1932067871094,291.1499938964844,261.45001220703125,260.6495361328125,279.4292907714844,293.3529663085937,289.193603515625,1.0,0.3543672263622284,0.8614538311958313,0.8614538311958313,1.0,1.0,-1.5141855478286743,0.660981297492981,0.8532043099403381,0.3051502406597137,0.0,0.0,0.5562613010406494,101.07428741455078,107.0,9.093178749084473,-14900.375,457.4559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88165283203125,307.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.29296875,18000.0,0.0,0.0,0.3397142589092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525997281074524,0.5526056885719299,-5.947119916527299e-06,0.0,0.000344766798662,0.0,0.0,35.9190559387207,0.0,0.0,0.0,0.3881838917732239,4.0,0.0,1.0
381660,293.25762939453125,297.1499938964844,293.1499938964844,0.0921756401658058,-2171.5517578125,304.159912109375,0.6034191846847534,0.1292754560708999,0.1200680956244468,293.4476928710937,297.1499938964844,293.1499938964844,0.1018656343221664,-2473.145751953125,304.1839904785156,0.6196500658988953,0.1385856121778488,0.1365238279104232,293.21954345703125,297.1499938964844,293.1499938964844,0.3981154561042785,-5355.23828125,304.1607971191406,0.8845589756965637,0.4205028116703033,0.2960804998874664,293.2331848144531,297.1499938964844,293.1499938964844,0.4706179499626159,-8253.8271484375,304.16259765625,0.926815152168274,0.4794279634952545,0.4562825858592987,293.26220703125,297.1499938964844,293.1499938964844,0.014847507700324,-4017.489990234375,302.9617004394531,0.408572107553482,0.050000000745058,0.2415861636400222,291.1977233886719,291.1499938964844,261.5260314941406,260.71392822265625,279.4722900390625,293.3528747558594,289.1979675292969,1.0,0.3558176755905151,0.8607804179191589,0.8607804179191589,1.0,1.0,-1.5008825063705444,0.6547096967697144,0.8461727499961853,0.3017500042915344,0.0,0.0,0.5495750904083252,104.0271987915039,110.0,6.622993469238281,-14707.515625,457.5600891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9196472167969,307.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.740234375,18000.0,0.0,0.0,0.3363376557826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404917597770691,0.5404976010322571,-5.868391326657729e-06,0.0,0.0003413399681448,0.0,0.0,34.486454010009766,0.0,0.0,0.0,0.3838888108730316,4.0,0.0,1.0
381720,293.25762939453125,297.1499938964844,293.1499938964844,0.0921756401658058,-2171.5517578125,304.159912109375,0.6034191846847534,0.1292754560708999,0.1200680956244468,293.4476928710937,297.1499938964844,293.1499938964844,0.1018656343221664,-2473.145751953125,304.1839904785156,0.6196500658988953,0.1385856121778488,0.1365238279104232,293.21954345703125,297.1499938964844,293.1499938964844,0.3981154561042785,-5355.23828125,304.1607971191406,0.8845589756965637,0.4205028116703033,0.2960804998874664,293.2331848144531,297.1499938964844,293.1499938964844,0.4706179499626159,-8253.8271484375,304.16259765625,0.926815152168274,0.4794279634952545,0.4562825858592987,293.26220703125,297.1499938964844,293.1499938964844,0.014847507700324,-4017.489990234375,302.9617004394531,0.408572107553482,0.050000000745058,0.2415861636400222,291.1977233886719,291.1499938964844,261.5260314941406,260.71392822265625,279.4722900390625,293.3528747558594,289.1979675292969,1.0,0.3558176755905151,0.8607804179191589,0.8607804179191589,1.0,1.0,-1.5008825063705444,0.6547096967697144,0.8461727499961853,0.3017500042915344,0.0,0.0,0.5495750904083252,104.0271987915039,110.0,6.622993469238281,-14707.515625,457.5600891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9196472167969,307.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.740234375,18000.0,0.0,0.0,0.3363376557826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404917597770691,0.5404976010322571,-5.868391326657729e-06,0.0,0.0003413399681448,0.0,0.0,34.486454010009766,0.0,0.0,0.0,0.3838888108730316,4.0,0.0,1.0
381780,293.2541809082031,297.1499938964844,293.1499938964844,0.0904841944575309,-2139.910400390625,304.159423828125,0.5962631702423096,0.1272472143173217,0.1183448135852813,293.4466247558594,297.1499938964844,293.1499938964844,0.0955039113759994,-2348.990478515625,304.1832580566406,0.6051387190818787,0.1312553286552429,0.1297010332345962,293.2196350097656,297.1499938964844,293.1499938964844,0.3960392773151397,-5333.54638671875,304.16064453125,0.8780942559242249,0.4187249839305877,0.2949397265911102,293.2330017089844,297.1499938964844,293.1499938964844,0.4680830538272857,-8219.3447265625,304.1626281738281,0.9190487265586852,0.4773558974266052,0.4544616937637329,293.26385498046875,297.1499938964844,293.1499938964844,0.0147924795746803,-4013.993896484375,302.91864013671875,0.4058914184570312,0.050000000745058,0.2421847581863403,291.2006530761719,291.1499938964844,261.6024169921875,260.7785949707031,279.515380859375,293.3529052734375,289.2008056640625,1.0,0.3572880029678345,0.8601069450378418,0.8601069450378418,1.0,1.0,-1.4877859354019165,0.6485413312911987,0.839244544506073,0.2984085083007812,0.0,0.0,0.542608916759491,106.9862823486328,113.0,4.438475608825684,-14515.9287109375,457.75201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9739990234375,307.40447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.1171875,18000.0,0.0,0.0,0.3326106071472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279310941696167,0.5279368758201599,-5.787782356492244e-06,0.0,0.0003375574888195,0.0,0.0,33.04188919067383,0.0,0.0,0.0,0.3794742822647095,4.0,0.0,1.0
381840,293.2541809082031,297.1499938964844,293.1499938964844,0.0904841944575309,-2139.910400390625,304.159423828125,0.5962631702423096,0.1272472143173217,0.1183448135852813,293.4466247558594,297.1499938964844,293.1499938964844,0.0955039113759994,-2348.990478515625,304.1832580566406,0.6051387190818787,0.1312553286552429,0.1297010332345962,293.2196350097656,297.1499938964844,293.1499938964844,0.3960392773151397,-5333.54638671875,304.16064453125,0.8780942559242249,0.4187249839305877,0.2949397265911102,293.2330017089844,297.1499938964844,293.1499938964844,0.4680830538272857,-8219.3447265625,304.1626281738281,0.9190487265586852,0.4773558974266052,0.4544616937637329,293.26385498046875,297.1499938964844,293.1499938964844,0.0147924795746803,-4013.993896484375,302.91864013671875,0.4058914184570312,0.050000000745058,0.2421847581863403,291.2006530761719,291.1499938964844,261.6024169921875,260.7785949707031,279.515380859375,293.3529052734375,289.2008056640625,1.0,0.3572880029678345,0.8601069450378418,0.8601069450378418,1.0,1.0,-1.4877859354019165,0.6485413312911987,0.839244544506073,0.2984085083007812,0.0,0.0,0.542608916759491,106.9862823486328,113.0,4.438475608825684,-14515.9287109375,457.75201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9739990234375,307.40447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.1171875,18000.0,0.0,0.0,0.3326106071472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279310941696167,0.5279368758201599,-5.787782356492244e-06,0.0,0.0003375574888195,0.0,0.0,33.04188919067383,0.0,0.0,0.0,0.3794742822647095,4.0,0.0,1.0
381900,293.25244140625,297.1499938964844,293.1499938964844,0.089672066271305,-2124.72314453125,304.1591796875,0.5927314162254333,0.1262655556201934,0.1175137534737587,293.4460144042969,297.1499938964844,293.1499938964844,0.0923754572868347,-2287.539794921875,304.18292236328125,0.5973654389381409,0.1276223957538604,0.12631855905056,293.2196655273437,297.1499938964844,293.1499938964844,0.3950203657150268,-5322.89990234375,304.1605529785156,0.8749640583992004,0.4178372919559479,0.2943702042102813,293.23291015625,297.1499938964844,293.1499938964844,0.4668401777744293,-8202.44921875,304.1625671386719,0.9153203964233398,0.4763244688510895,0.4535556435585022,293.2646484375,297.1499938964844,293.1499938964844,0.0147652169689536,-4012.31982421875,302.8969421386719,0.4045964181423187,0.050000000745058,0.2424840033054351,291.2016296386719,291.1499938964844,261.6407165527344,260.8110046386719,279.5368957519531,293.3528747558594,289.2016906738281,1.0,0.358029842376709,0.8597702383995056,0.8597702383995056,1.0,1.0,-1.4813153743743896,0.6454958319664001,0.8358194828033447,0.2967599928379059,0.0,0.0,0.5390713810920715,108.46784973144533,113.0,3.421504020690918,-14420.693359375,457.8796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0052185058594,307.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.158203125,18000.0,0.0,0.0,0.3306193351745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215830206871033,0.5215887427330017,-5.747583145421231e-06,0.0,0.0003355366061441,0.0,0.0,32.32828521728516,0.0,0.0,0.0,0.377261221408844,4.0,0.0,1.0
381960,293.250732421875,297.1499938964844,293.1499938964844,0.0888798907399177,-2109.9140625,304.1589660644531,0.5892317295074463,0.1253038793802261,0.1167009770870208,293.4452819824219,297.1499938964844,293.1499938964844,0.0892742350697517,-2226.5439453125,304.1825561523437,0.589354395866394,0.1240147352218627,0.1229578778147697,293.2196655273437,297.1499938964844,293.1499938964844,0.3940131962299347,-5312.3740234375,304.16046142578125,0.871900737285614,0.4169504642486572,0.2938011288642883,293.2327880859375,297.1499938964844,293.1499938964844,0.4656127095222473,-8185.76708984375,304.1625366210937,0.9117156267166138,0.4752959907054901,0.4526522755622864,293.26544189453125,297.1499938964844,293.1499938964844,0.0147380866110324,-4010.68701171875,302.8751220703125,0.4033259451389313,0.050000000745058,0.2427831888198852,291.2022399902344,291.1499938964844,261.6791076660156,260.8434753417969,279.5583190917969,293.352783203125,289.2022705078125,1.0,0.3587757050991058,0.8594586253166199,0.8594586253166199,1.0,1.0,-1.4748966693878174,0.6424777507781982,0.8324188590049744,0.2951281666755676,0.0,0.0,0.5355240106582642,109.95063018798828,116.0,2.471562623977661,-14325.955078125,458.0277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0380554199219,307.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.50390625,18000.0,0.0,0.0,0.3285479843616485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152469277381897,0.5152526497840881,-5.707845502911368e-06,0.0,0.0003334344364702,0.0,0.0,31.62701416015625,0.0,0.0,0.0,0.3750644624233246,4.0,0.0,1.0
382020,293.2473449707031,297.1499938964844,293.1499938964844,0.0873521193861961,-2081.375732421875,304.15850830078125,0.582339346408844,0.1234385296702385,0.115128107368946,293.4436340332031,297.1499938964844,293.1499938964844,0.0831295475363731,-2105.932861328125,304.18194580078125,0.5727285742759705,0.1168670058250427,0.1163042485713958,293.2196960449219,297.1499938964844,293.1499938964844,0.3920317888259887,-5291.65673828125,304.1602783203125,0.8659704327583313,0.4151794016361236,0.2926648259162903,293.2325439453125,297.1499938964844,293.1499938964844,0.4632013738155365,-8152.994140625,304.162353515625,0.9049410223960876,0.4732475280761719,0.4508536159992218,293.2669677734375,297.1499938964844,293.1499938964844,0.014684135094285,-4007.52197265625,302.83111572265625,0.4008423089981079,0.050000000745058,0.2433813363313675,291.20263671875,291.1499938964844,261.75604248046875,260.9085998535156,279.60107421875,293.3524780273437,289.2025756835937,1.0,0.3602785766124725,0.8588354587554932,0.8588354587554932,1.0,1.0,-1.4622154235839844,0.6365190744400024,0.8256964087486267,0.2919099330902099,0.0,0.0,0.5284678936004639,112.9195556640625,119.0,0.7902883291244507,-14138.0556640625,458.3839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1053466796875,307.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18102.482421875,18000.0,0.0,0.0,0.3241882920265198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027440786361694,0.5027496814727783,-5.630648502119584e-06,0.0,0.0003290098975412,0.0,0.0,30.275314331054688,0.0,0.0,0.0,0.3707664012908935,4.0,0.0,1.0
382080,293.2473449707031,297.1499938964844,293.1499938964844,0.0873521193861961,-2081.375732421875,304.15850830078125,0.582339346408844,0.1234385296702385,0.115128107368946,293.4436340332031,297.1499938964844,293.1499938964844,0.0831295475363731,-2105.932861328125,304.18194580078125,0.5727285742759705,0.1168670058250427,0.1163042485713958,293.2196960449219,297.1499938964844,293.1499938964844,0.3920317888259887,-5291.65673828125,304.1602783203125,0.8659704327583313,0.4151794016361236,0.2926648259162903,293.2325439453125,297.1499938964844,293.1499938964844,0.4632013738155365,-8152.994140625,304.162353515625,0.9049410223960876,0.4732475280761719,0.4508536159992218,293.2669677734375,297.1499938964844,293.1499938964844,0.014684135094285,-4007.52197265625,302.83111572265625,0.4008423089981079,0.050000000745058,0.2433813363313675,291.20263671875,291.1499938964844,261.75604248046875,260.9085998535156,279.60107421875,293.3524780273437,289.2025756835937,1.0,0.3602785766124725,0.8588354587554932,0.8588354587554932,1.0,1.0,-1.4622154235839844,0.6365190744400024,0.8256964087486267,0.2919099330902099,0.0,0.0,0.5284678936004639,112.9195556640625,119.0,0.7902883291244507,-14138.0556640625,458.3839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1053466796875,307.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18102.482421875,18000.0,0.0,0.0,0.3241882920265198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027440786361694,0.5027496814727783,-5.630648502119584e-06,0.0,0.0003290098975412,0.0,0.0,30.275314331054688,0.0,0.0,0.0,0.3707664012908935,4.0,0.0,1.0
382140,293.2440185546875,297.1499938964844,293.1499938964844,0.0858956277370452,-2054.204345703125,304.1581115722656,0.5756070017814636,0.1216488108038902,0.1136234924197197,293.4418334960937,297.1499938964844,293.1499938964844,0.0770080611109733,-1986.8203125,304.1815185546875,0.5555168390274048,0.1097961738705635,0.1097245886921882,293.2197265625,297.1499938964844,293.1499938964844,0.3900875449180603,-5271.3095703125,304.1600952148437,0.860291063785553,0.4134118854999542,0.2915309071540832,293.2322998046875,297.1499938964844,293.1499938964844,0.4608406722545624,-8120.8916015625,304.16217041015625,0.8987324237823486,0.4712099432945251,0.4490651786327362,293.2684020996094,297.1499938964844,293.1499938964844,0.0146303949877619,-4004.43994140625,302.7867126464844,0.3984076976776123,0.050000000745058,0.2439794540405273,291.2020874023437,291.1499938964844,261.833251953125,260.9739074707031,279.6437683105469,293.3520812988281,289.20196533203125,1.0,0.3617939949035644,0.8582122921943665,0.8582122921943665,1.0,1.0,-1.4497201442718506,0.6306525468826294,0.819067656993866,0.28874671459198,0.0,0.0,0.5215480327606201,115.89376831054688,122.0,-0.5658108592033386,-13952.2421875,458.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.170166015625,307.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.853515625,18000.0,0.0,0.0,0.3195873200893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906383454799652,0.4906438887119293,-5.557571512326831e-06,0.0,0.0003243404789827,0.0,0.0,29.0069637298584,0.0,0.0,0.0,0.3666526675224304,4.0,0.0,1.0
382200,293.2440185546875,297.1499938964844,293.1499938964844,0.0858956277370452,-2054.204345703125,304.1581115722656,0.5756070017814636,0.1216488108038902,0.1136234924197197,293.4418334960937,297.1499938964844,293.1499938964844,0.0770080611109733,-1986.8203125,304.1815185546875,0.5555168390274048,0.1097961738705635,0.1097245886921882,293.2197265625,297.1499938964844,293.1499938964844,0.3900875449180603,-5271.3095703125,304.1600952148437,0.860291063785553,0.4134118854999542,0.2915309071540832,293.2322998046875,297.1499938964844,293.1499938964844,0.4608406722545624,-8120.8916015625,304.16217041015625,0.8987324237823486,0.4712099432945251,0.4490651786327362,293.2684020996094,297.1499938964844,293.1499938964844,0.0146303949877619,-4004.43994140625,302.7867126464844,0.3984076976776123,0.050000000745058,0.2439794540405273,291.2020874023437,291.1499938964844,261.833251953125,260.9739074707031,279.6437683105469,293.3520812988281,289.20196533203125,1.0,0.3617939949035644,0.8582122921943665,0.8582122921943665,1.0,1.0,-1.4497201442718506,0.6306525468826294,0.819067656993866,0.28874671459198,0.0,0.0,0.5215480327606201,115.89376831054688,122.0,-0.5658108592033386,-13952.2421875,458.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.170166015625,307.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.853515625,18000.0,0.0,0.0,0.3195873200893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906383454799652,0.4906438887119293,-5.557571512326831e-06,0.0,0.0003243404789827,0.0,0.0,29.0069637298584,0.0,0.0,0.0,0.3666526675224304,4.0,0.0,1.0
382260,293.24072265625,297.1499938964844,293.1499938964844,0.0845074579119682,-2028.35009765625,304.15771484375,0.5690627694129944,0.1199337616562843,0.1121859177947044,293.4398193359375,297.1499938964844,293.1499938964844,0.0708690583705902,-1869.1715087890625,304.1812438964844,0.5381510257720947,0.1028070449829101,0.1032194942235946,293.2196960449219,297.1499938964844,293.1499938964844,0.3881750702857971,-5251.27392578125,304.159912109375,0.854856014251709,0.4116480350494385,0.2903993129730224,293.23199462890625,297.1499938964844,293.1499938964844,0.4585244357585907,-8089.36669921875,304.1619873046875,0.892756462097168,0.4691828191280365,0.4472863376140594,293.269775390625,297.1499938964844,293.1499938964844,0.0145766288042068,-4001.388427734375,302.74188232421875,0.3959953188896179,0.050000000745058,0.2445767223834991,291.2008056640625,291.1499938964844,261.91064453125,261.0393981933594,279.68634033203125,293.35162353515625,289.2006225585937,1.0,0.3633213639259338,0.8576186895370483,0.8576186895370483,1.0,1.0,-1.4374083280563354,0.6248788237571716,0.8125295042991638,0.2856405377388,0.0,0.0,0.5148554444313049,118.8689422607422,125.0,-1.673247218132019,-13768.7158203125,459.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22784423828125,307.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18092.12890625,18000.0,0.0,0.0,0.3148112893104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790866076946258,0.4790920913219452,-5.489443537953775e-06,0.0,0.000319493439747,0.0,0.0,27.83320045471192,0.0,0.0,0.0,0.3627718091011047,4.0,0.0,1.0
382320,293.24072265625,297.1499938964844,293.1499938964844,0.0845074579119682,-2028.35009765625,304.15771484375,0.5690627694129944,0.1199337616562843,0.1121859177947044,293.4398193359375,297.1499938964844,293.1499938964844,0.0708690583705902,-1869.1715087890625,304.1812438964844,0.5381510257720947,0.1028070449829101,0.1032194942235946,293.2196960449219,297.1499938964844,293.1499938964844,0.3881750702857971,-5251.27392578125,304.159912109375,0.854856014251709,0.4116480350494385,0.2903993129730224,293.23199462890625,297.1499938964844,293.1499938964844,0.4585244357585907,-8089.36669921875,304.1619873046875,0.892756462097168,0.4691828191280365,0.4472863376140594,293.269775390625,297.1499938964844,293.1499938964844,0.0145766288042068,-4001.388427734375,302.74188232421875,0.3959953188896179,0.050000000745058,0.2445767223834991,291.2008056640625,291.1499938964844,261.91064453125,261.0393981933594,279.68634033203125,293.35162353515625,289.2006225585937,1.0,0.3633213639259338,0.8576186895370483,0.8576186895370483,1.0,1.0,-1.4374083280563354,0.6248788237571716,0.8125295042991638,0.2856405377388,0.0,0.0,0.5148554444313049,118.8689422607422,125.0,-1.673247218132019,-13768.7158203125,459.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22784423828125,307.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18092.12890625,18000.0,0.0,0.0,0.3148112893104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790866076946258,0.4790920913219452,-5.489443537953775e-06,0.0,0.000319493439747,0.0,0.0,27.83320045471192,0.0,0.0,0.0,0.3627718091011047,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0831853374838829,-2003.7728271484373,304.1573486328125,0.5627302527427673,0.1182927638292312,0.1108147054910659,293.4376220703125,297.1499938964844,293.1499938964844,0.0646852254867553,-1753.093505859375,304.18115234375,0.521194338798523,0.0959091261029243,0.096797302365303,293.2196655273437,297.1499938964844,293.1499938964844,0.3862886726856231,-5231.486328125,304.1597595214844,0.8496527671813965,0.4098879992961883,0.2892700731754303,293.2317199707031,297.1499938964844,293.1499938964844,0.4562458992004394,-8058.3193359375,304.1617736816406,0.886982798576355,0.4671658277511596,0.4455167651176452,293.2710876464844,297.1499938964844,293.1499938964844,0.0145226335152983,-3998.318115234375,302.6966857910156,0.393578439950943,0.050000000745058,0.2451728582382202,291.19891357421875,291.1499938964844,261.9882202148437,261.10504150390625,279.7287902832031,293.3510437011719,289.1986694335937,1.0,0.3648611605167389,0.857025146484375,0.857025146484375,1.0,1.0,-1.4252883195877075,0.6191992163658142,0.8060891032218933,0.2825920283794403,0.0,0.0,0.5084574818611145,121.84351348876952,113.0,-2.520370960235596,-13587.8291015625,459.8203430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2748107910156,307.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.748046875,18000.0,0.0,0.0,0.3099316954612732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682005941867828,0.4682060182094574,-5.426730240287725e-06,0.0,0.0003145412774756,0.0,0.0,26.759212493896484,0.0,0.0,0.0,0.3591545522212982,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0831853374838829,-2003.7728271484373,304.1573486328125,0.5627302527427673,0.1182927638292312,0.1108147054910659,293.4376220703125,297.1499938964844,293.1499938964844,0.0646852254867553,-1753.093505859375,304.18115234375,0.521194338798523,0.0959091261029243,0.096797302365303,293.2196655273437,297.1499938964844,293.1499938964844,0.3862886726856231,-5231.486328125,304.1597595214844,0.8496527671813965,0.4098879992961883,0.2892700731754303,293.2317199707031,297.1499938964844,293.1499938964844,0.4562458992004394,-8058.3193359375,304.1617736816406,0.886982798576355,0.4671658277511596,0.4455167651176452,293.2710876464844,297.1499938964844,293.1499938964844,0.0145226335152983,-3998.318115234375,302.6966857910156,0.393578439950943,0.050000000745058,0.2451728582382202,291.19891357421875,291.1499938964844,261.9882202148437,261.10504150390625,279.7287902832031,293.3510437011719,289.1986694335937,1.0,0.3648611605167389,0.857025146484375,0.857025146484375,1.0,1.0,-1.4252883195877075,0.6191992163658142,0.8060891032218933,0.2825920283794403,0.0,0.0,0.5084574818611145,121.84351348876952,113.0,-2.520370960235596,-13587.8291015625,459.8203430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2748107910156,307.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.748046875,18000.0,0.0,0.0,0.3099316954612732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682005941867828,0.4682060182094574,-5.426730240287725e-06,0.0,0.0003145412774756,0.0,0.0,26.759212493896484,0.0,0.0,0.0,0.3591545522212982,4.0,0.0,1.0
382500,293.23583984375,297.1499938964844,293.1499938964844,0.0824833959341049,-1990.720703125,304.15728759765625,0.5614849328994751,0.1175103038549423,0.1100874990224838,293.4364013671875,297.1499938964844,293.1499938964844,0.0615005977451801,-1694.3807373046875,304.1812744140625,0.5145667195320129,0.0925051793456077,0.0935496315360069,293.2196044921875,297.1499938964844,293.1499938964844,0.3852637112140655,-5220.65576171875,304.15985107421875,0.849402904510498,0.4090175032615661,0.2886544167995453,293.23150634765625,297.1499938964844,293.1499938964844,0.455025166273117,-8041.5595703125,304.161865234375,0.8867026567459106,0.4661681652069092,0.4445647299289703,293.27166748046875,297.1499938964844,293.1499938964844,0.0144596919417381,-3991.10205078125,302.6741638183594,0.3937788605690002,0.050000000745058,0.2451239675283432,291.1980895996094,291.1499938964844,262.0270690917969,261.137939453125,279.7504272460937,293.3507080078125,289.1980285644531,1.0,0.3635354340076446,0.8567283749580383,0.8567283749580383,1.0,1.0,-1.418576955795288,0.6160571575164795,0.8025197982788086,0.2809152901172638,0.0,0.0,0.5053356289863586,121.46867370605467,113.0,-1.819428443908692,-13495.0556640625,455.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2937316894531,307.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.74609375,18000.0,0.0,0.0,0.307473361492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630085825920105,0.4630139768123626,-5.39741540706018e-06,0.0,0.0003120463807135,0.0,0.0,26.258119583129883,0.0,0.0,0.0,0.3574426770210266,4.0,0.0,1.0
382560,293.2341003417969,297.1499938964844,293.1499938964844,0.0817622244358062,-1977.30810546875,304.15728759765625,0.5614838600158691,0.1167643964290618,0.1093485578894615,293.4350280761719,297.1499938964844,293.1499938964844,0.0582568533718586,-1635.3876953125,304.1814880371094,0.5090087056159973,0.0891469046473503,0.0902934074401855,293.2194519042969,297.1499938964844,293.1499938964844,0.384168267250061,-5209.03076171875,304.1600646972656,0.8506383895874023,0.4081659615039825,0.2880148589611053,293.23126220703125,297.1499938964844,293.1499938964844,0.453727126121521,-8023.658203125,304.1620788574219,0.8880738019943237,0.4651883840560913,0.4435799121856689,293.27215576171875,297.1499938964844,293.1499938964844,0.0143736321479082,-3980.063232421875,302.6519775390625,0.394874632358551,0.050000000745058,0.2448546290397644,291.19842529296875,291.1499938964844,262.0659484863281,261.1708374023437,279.7717590332031,293.3495483398437,289.198486328125,1.0,0.3612866401672363,0.8564493656158447,0.8564493656158447,1.0,1.0,-1.4115079641342163,0.6127542853355408,0.7987536787986755,0.2791469097137451,0.0,0.0,0.5020777583122253,119.91146850585938,101.0,-0.3355357050895691,-13399.4541015625,447.5985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3100891113281,307.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.060546875,18000.0,0.0,0.0,0.3050055801868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578031897544861,0.4578085541725158,-5.368931851990055e-06,0.0,0.0003095419087912,0.0,0.0,25.764997482299805,0.0,0.0,0.0,0.3557395040988922,4.0,0.0,1.0
382620,293.2308654785156,297.1499938964844,293.1499938964844,0.0802734121680259,-1949.67041015625,304.1573486328125,0.564004123210907,0.115285575389862,0.1078211739659309,293.4317932128906,297.1499938964844,293.1499938964844,0.0516666509211063,-1518.302490234375,304.1819763183594,0.4998989701271057,0.0825798138976097,0.0838272646069526,293.2189025878906,297.1499938964844,293.1499938964844,0.3819458484649658,-5185.45361328125,304.160400390625,0.8562860488891602,0.4065198302268982,0.2867085933685303,293.2304992675781,297.1499938964844,293.1499938964844,0.4510975778102875,-7987.4013671875,304.16241455078125,0.8943071365356445,0.4632839560508728,0.4415712058544159,293.2727966308594,297.1499938964844,293.1499938964844,0.0141626447439193,-3951.444091796875,302.6082763671875,0.3987878262996673,0.050000000745058,0.2438877820968628,291.1986999511719,291.1499938964844,262.143798828125,261.2367553710937,279.8130798339844,293.3440246582031,289.1986389160156,1.0,0.3546003699302673,0.8558914065361023,0.8558914065361023,1.0,1.0,-1.3967725038528442,0.6058779358863831,0.7908945679664612,0.2754695117473602,0.0,0.0,0.4955504238605499,114.50350189208984,89.0,-0.039203256368637,-13201.4775390625,426.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3369445800781,307.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.22265625,18000.0,0.0,0.0,0.3000406324863434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472688436508178,0.4472741484642029,-5.31258228875231e-06,0.0,0.0003045031044166,0.0,0.0,24.788759231567383,0.0,0.0,0.0,0.3523345589637756,4.0,0.0,1.0
382680,293.2308654785156,297.1499938964844,293.1499938964844,0.0802734121680259,-1949.67041015625,304.1573486328125,0.564004123210907,0.115285575389862,0.1078211739659309,293.4317932128906,297.1499938964844,293.1499938964844,0.0516666509211063,-1518.302490234375,304.1819763183594,0.4998989701271057,0.0825798138976097,0.0838272646069526,293.2189025878906,297.1499938964844,293.1499938964844,0.3819458484649658,-5185.45361328125,304.160400390625,0.8562860488891602,0.4065198302268982,0.2867085933685303,293.2304992675781,297.1499938964844,293.1499938964844,0.4510975778102875,-7987.4013671875,304.16241455078125,0.8943071365356445,0.4632839560508728,0.4415712058544159,293.2727966308594,297.1499938964844,293.1499938964844,0.0141626447439193,-3951.444091796875,302.6082763671875,0.3987878262996673,0.050000000745058,0.2438877820968628,291.1986999511719,291.1499938964844,262.143798828125,261.2367553710937,279.8130798339844,293.3440246582031,289.1986389160156,1.0,0.3546003699302673,0.8558914065361023,0.8558914065361023,1.0,1.0,-1.3967725038528442,0.6058779358863831,0.7908945679664612,0.2754695117473602,0.0,0.0,0.4955504238605499,114.50350189208984,89.0,-0.039203256368637,-13201.4775390625,426.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3369445800781,307.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.22265625,18000.0,0.0,0.0,0.3000406324863434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472688436508178,0.4472741484642029,-5.31258228875231e-06,0.0,0.0003045031044166,0.0,0.0,24.788759231567383,0.0,0.0,0.0,0.3523345589637756,4.0,0.0,1.0
