time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2275695800781,297.1499938964844,293.1499938964844,0.0787669122219085,-1921.789306640625,304.15740966796875,0.5693530440330505,0.1139056235551834,0.1062801778316497,293.4279479980469,297.1499938964844,293.1499938964844,0.0449939295649528,-1403.2674560546875,304.18243408203125,0.4925873279571533,0.0762251019477844,0.0774745792150497,293.2180480957031,297.1499938964844,293.1499938964844,0.3797014355659485,-5161.6416015625,304.1606750488281,0.8656075596809387,0.404942899942398,0.2853903174400329,293.2294921875,297.1499938964844,293.1499938964844,0.4484439194202423,-7950.80810546875,304.1626892089844,0.90446674823761,0.461448609828949,0.4395453929901123,293.27294921875,297.1499938964844,293.1499938964844,0.0139190461486577,-3916.833251953125,302.565673828125,0.4044429063796997,0.050000000745058,0.2425238639116287,291.19891357421875,291.1499938964844,262.22174072265625,261.30279541015625,279.854736328125,293.3385314941406,289.1988525390625,1.0,0.345763236284256,0.8553334474563599,0.8553334474563599,1.0,1.0,-1.3816449642181396,0.5988282561302185,0.7828167080879211,0.2717084884643554,0.0,0.0,0.4890185892581939,106.9726104736328,77.0,0.1675102412700653,-13000.771484375,401.1601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3572082519531,307.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.056640625,18000.0,0.0,0.0,0.2950473725795746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369527101516723,0.436957985162735,-5.258613782643806e-06,0.0,0.0002994355745613,0.0,0.0,23.85846710205078,0.0,0.0,0.0,0.3490289747714996,4.0,0.0,1.0
382800,293.2275695800781,297.1499938964844,293.1499938964844,0.0787669122219085,-1921.789306640625,304.15740966796875,0.5693530440330505,0.1139056235551834,0.1062801778316497,293.4279479980469,297.1499938964844,293.1499938964844,0.0449939295649528,-1403.2674560546875,304.18243408203125,0.4925873279571533,0.0762251019477844,0.0774745792150497,293.2180480957031,297.1499938964844,293.1499938964844,0.3797014355659485,-5161.6416015625,304.1606750488281,0.8656075596809387,0.404942899942398,0.2853903174400329,293.2294921875,297.1499938964844,293.1499938964844,0.4484439194202423,-7950.80810546875,304.1626892089844,0.90446674823761,0.461448609828949,0.4395453929901123,293.27294921875,297.1499938964844,293.1499938964844,0.0139190461486577,-3916.833251953125,302.565673828125,0.4044429063796997,0.050000000745058,0.2425238639116287,291.19891357421875,291.1499938964844,262.22174072265625,261.30279541015625,279.854736328125,293.3385314941406,289.1988525390625,1.0,0.345763236284256,0.8553334474563599,0.8553334474563599,1.0,1.0,-1.3816449642181396,0.5988282561302185,0.7828167080879211,0.2717084884643554,0.0,0.0,0.4890185892581939,106.9726104736328,77.0,0.1675102412700653,-13000.771484375,401.1601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3572082519531,307.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.056640625,18000.0,0.0,0.0,0.2950473725795746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369527101516723,0.436957985162735,-5.258613782643806e-06,0.0,0.0002994355745613,0.0,0.0,23.85846710205078,0.0,0.0,0.0,0.3490289747714996,4.0,0.0,1.0
382860,293.2239990234375,297.1499938964844,293.1499938964844,0.0773288011550903,-1895.2830810546875,304.1573181152344,0.5772913694381714,0.1126670539379119,0.1048122644424438,293.4234313964844,297.1499938964844,293.1499938964844,0.0383684076368808,-1291.11669921875,304.1826477050781,0.4864112436771393,0.0700972080230712,0.0712797716259956,293.217041015625,297.1499938964844,293.1499938964844,0.377475380897522,-5138.037109375,304.16082763671875,0.8783735632896423,0.4034232199192047,0.2840753197669983,293.2283020019531,297.1499938964844,293.1499938964844,0.4458122253417969,-7914.541015625,304.162841796875,0.9192221164703368,0.4596722424030304,0.4375252425670624,293.27264404296875,297.1499938964844,293.1499938964844,0.0136601133272051,-3878.857421875,302.5240783691406,0.411795973777771,0.050000000745058,0.2409134209156036,291.1985778808594,291.1499938964844,262.2997131347656,261.368896484375,279.89630126953125,293.3329772949219,289.1984558105469,1.0,0.3354194462299347,0.8548436760902405,0.8548436760902405,1.0,1.0,-1.3665096759796145,0.5917869806289673,0.774722695350647,0.2679688930511474,0.0,0.0,0.4825562536716461,98.1290283203125,65.0,-0.4668883383274078,-12799.5126953125,372.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3713684082031,307.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.255859375,18000.0,0.0,0.0,0.2900469303131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268580079078674,0.4268632233142853,-5.207100912230089e-06,0.0,0.0002943607687484,0.0,0.0,22.972745895385746,0.0,0.0,0.0,0.3458278477191925,4.0,0.0,1.0
382920,293.2239990234375,297.1499938964844,293.1499938964844,0.0773288011550903,-1895.2830810546875,304.1573181152344,0.5772913694381714,0.1126670539379119,0.1048122644424438,293.4234313964844,297.1499938964844,293.1499938964844,0.0383684076368808,-1291.11669921875,304.1826477050781,0.4864112436771393,0.0700972080230712,0.0712797716259956,293.217041015625,297.1499938964844,293.1499938964844,0.377475380897522,-5138.037109375,304.16082763671875,0.8783735632896423,0.4034232199192047,0.2840753197669983,293.2283020019531,297.1499938964844,293.1499938964844,0.4458122253417969,-7914.541015625,304.162841796875,0.9192221164703368,0.4596722424030304,0.4375252425670624,293.27264404296875,297.1499938964844,293.1499938964844,0.0136601133272051,-3878.857421875,302.5240783691406,0.411795973777771,0.050000000745058,0.2409134209156036,291.1985778808594,291.1499938964844,262.2997131347656,261.368896484375,279.89630126953125,293.3329772949219,289.1984558105469,1.0,0.3354194462299347,0.8548436760902405,0.8548436760902405,1.0,1.0,-1.3665096759796145,0.5917869806289673,0.774722695350647,0.2679688930511474,0.0,0.0,0.4825562536716461,98.1290283203125,65.0,-0.4668883383274078,-12799.5126953125,372.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3713684082031,307.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.255859375,18000.0,0.0,0.0,0.2900469303131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268580079078674,0.4268632233142853,-5.207100912230089e-06,0.0,0.0002943607687484,0.0,0.0,22.972745895385746,0.0,0.0,0.0,0.3458278477191925,4.0,0.0,1.0
382980,293.2201538085937,297.1499938964844,293.1499938964844,0.0759836137294769,-1870.595947265625,304.1571350097656,0.5877423286437988,0.1115694940090179,0.1034418940544128,293.41815185546875,297.1499938964844,293.1499938964844,0.0320304036140441,-1182.708251953125,304.18231201171875,0.4811365008354187,0.0642371028661727,0.0652925446629524,293.2159423828125,297.1499938964844,293.1499938964844,0.3752828240394592,-5114.7958984375,304.1608581542969,0.894730806350708,0.4019513130187988,0.282771497964859,293.22705078125,297.1499938964844,293.1499938964844,0.443219929933548,-7878.83203125,304.1628723144531,0.9386746287345886,0.4579463601112366,0.4355224967002868,293.2720031738281,297.1499938964844,293.1499938964844,0.0133958049118518,-3839.05517578125,302.4834899902344,0.4214887320995331,0.050000000745058,0.2391514480113983,291.1976623535156,291.1499938964844,262.3777160644531,261.4350891113281,279.93768310546875,293.3272399902344,289.197509765625,1.0,0.3239379227161407,0.8543539643287659,0.8543539643287659,1.0,1.0,-1.351593017578125,0.5848506689071655,0.7667422890663147,0.2643119990825653,0.0,0.0,0.4762583374977112,88.48369598388672,53.0,-1.189564228057861,-12601.0732421875,343.60455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37896728515625,307.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.439453125,18000.0,0.0,0.0,0.2850681841373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171730279922485,0.4171781837940216,-5.158770818525227e-06,0.0,0.0002893079654313,0.0,0.0,22.14487838745117,0.0,0.0,0.0,0.3427822589874267,4.0,0.0,1.0
383040,293.2201538085937,297.1499938964844,293.1499938964844,0.0759836137294769,-1870.595947265625,304.1571350097656,0.5877423286437988,0.1115694940090179,0.1034418940544128,293.41815185546875,297.1499938964844,293.1499938964844,0.0320304036140441,-1182.708251953125,304.18231201171875,0.4811365008354187,0.0642371028661727,0.0652925446629524,293.2159423828125,297.1499938964844,293.1499938964844,0.3752828240394592,-5114.7958984375,304.1608581542969,0.894730806350708,0.4019513130187988,0.282771497964859,293.22705078125,297.1499938964844,293.1499938964844,0.443219929933548,-7878.83203125,304.1628723144531,0.9386746287345886,0.4579463601112366,0.4355224967002868,293.2720031738281,297.1499938964844,293.1499938964844,0.0133958049118518,-3839.05517578125,302.4834899902344,0.4214887320995331,0.050000000745058,0.2391514480113983,291.1976623535156,291.1499938964844,262.3777160644531,261.4350891113281,279.93768310546875,293.3272399902344,289.197509765625,1.0,0.3239379227161407,0.8543539643287659,0.8543539643287659,1.0,1.0,-1.351593017578125,0.5848506689071655,0.7667422890663147,0.2643119990825653,0.0,0.0,0.4762583374977112,88.48369598388672,53.0,-1.189564228057861,-12601.0732421875,343.60455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37896728515625,307.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.439453125,18000.0,0.0,0.0,0.2850681841373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171730279922485,0.4171781837940216,-5.158770818525227e-06,0.0,0.0002893079654313,0.0,0.0,22.14487838745117,0.0,0.0,0.0,0.3427822589874267,4.0,0.0,1.0
383100,293.2181701660156,297.1499938964844,293.1499938964844,0.0753479301929473,-1858.967529296875,304.156982421875,0.5939170122146606,0.1110707223415374,0.1027951687574386,293.41522216796875,297.1499938964844,293.1499938964844,0.029071919620037,-1130.254638671875,304.18182373046875,0.4788871109485626,0.0614172965288162,0.0623964555561542,293.2153625488281,297.1499938964844,293.1499938964844,0.3742011785507202,-5103.3310546875,304.1608581542969,0.9043743014335632,0.4012305736541748,0.2821250259876251,293.22637939453125,297.1499938964844,293.1499938964844,0.4419410228729248,-7861.216796875,304.1628723144531,0.9497653841972352,0.4570998847484588,0.434529572725296,293.2715759277344,297.1499938964844,293.1499938964844,0.0132636353373527,-3818.789794921875,302.4635314941406,0.4275636076927185,0.050000000745058,0.238234058022499,291.197021484375,291.1499938964844,262.4167175292969,261.4682006835937,279.95831298828125,293.32427978515625,289.1968078613281,1.0,0.317846417427063,0.8541091084480286,0.8541091084480286,1.0,1.0,-1.3442708253860474,0.5814453363418579,0.7628254890441895,0.2625317871570587,0.0,0.0,0.473190039396286,83.47028350830078,53.0,-1.5728131532669067,-12503.4072265625,328.7680358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38006591796875,307.13751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.345703125,18000.0,0.0,0.0,0.2825978994369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125060141086578,0.4125111699104309,-5.13589293404948e-06,0.0,0.0002868009614758,0.0,0.0,21.753570556640625,0.0,0.0,0.0,0.3413240313529968,4.0,0.0,1.0
383160,293.2161560058594,297.1499938964844,293.1499938964844,0.0747362673282623,-1847.8017578125,304.1568298339844,0.6007376313209534,0.110600858926773,0.1021734029054641,293.4122009277344,297.1499938964844,293.1499938964844,0.0262884069234132,-1078.8016357421875,304.1810913085937,0.4769224822521209,0.0586493127048015,0.0595559552311897,293.2147521972656,297.1499938964844,293.1499938964844,0.3731291890144348,-5091.96630859375,304.16082763671875,0.9158469438552856,0.4005180299282074,0.2814823389053345,293.2257080078125,297.1499938964844,293.1499938964844,0.4406735897064209,-7843.7568359375,304.162841796875,0.961468517780304,0.456262469291687,0.4335425198078155,293.2710876464844,297.1499938964844,293.1499938964844,0.0131321679800748,-3798.399658203125,302.4437866210937,0.4347014725208282,0.050000000745058,0.2373002767562866,291.1962280273437,291.1499938964844,262.4557189941406,261.5013122558594,279.9789428710937,293.32135009765625,289.1960144042969,1.0,0.3115455210208893,0.8538939952850342,0.8538939952850342,1.0,1.0,-1.3370373249053955,0.578082263469696,0.7589551210403442,0.2607868909835815,0.0,0.0,0.4701857566833496,78.37174987792969,41.0,-1.8950505256652832,-12406.9658203125,313.92633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37921142578125,307.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.119140625,18000.0,0.0,0.0,0.280146837234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079723656177521,0.4079774916172027,-5.113917268317891e-06,0.0,0.0002843134279828,0.0,0.0,21.378093719482425,0.0,0.0,0.0,0.3399128019809723,4.0,0.0,1.0
383220,293.2123413085937,297.1499938964844,293.1499938964844,0.0735524594783783,-1826.24560546875,304.1565246582031,0.6161985397338867,0.10969839990139,0.1009731590747833,293.406494140625,297.1499938964844,293.1499938964844,0.0212927348911762,-977.682373046875,304.1789855957031,0.4738135039806366,0.0531650371849536,0.0539525039494037,293.21368408203125,297.1499938964844,293.1499938964844,0.3709924817085266,-5069.28955078125,304.1607971191406,0.9442079067230223,0.3990988731384277,0.2802010774612427,293.2244567871094,297.1499938964844,293.1499938964844,0.4381501674652099,-7808.95703125,304.1627502441406,0.9856109619140624,0.4545970559120178,0.431577056646347,293.2699279785156,297.1499938964844,293.1499938964844,0.0128725720569491,-3757.43505859375,302.40496826171875,0.4530168771743774,0.050000000745058,0.2354027777910232,291.1947021484375,291.1499938964844,262.53369140625,261.56756591796875,280.0205383300781,293.3160095214844,289.1945495605469,1.0,0.2983565330505371,0.853463888168335,0.853463888168335,1.0,1.0,-1.3226951360702517,0.5714104175567627,0.7512847185134888,0.2573663592338562,0.0,0.0,0.464330106973648,68.01981353759766,29.0,-1.948308348655701,-12216.8037109375,284.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3715515136719,307.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9375,18000.0,0.0,0.0,0.2753196656703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992820680141449,0.3992871344089508,-5.072613021184225e-06,0.0,0.0002794144384097,0.0,0.0,20.67146873474121,0.0,0.0,0.0,0.3372232317924499,4.0,0.0,1.0
383280,293.2123413085937,297.1499938964844,293.1499938964844,0.0735524594783783,-1826.24560546875,304.1565246582031,0.6161985397338867,0.10969839990139,0.1009731590747833,293.406494140625,297.1499938964844,293.1499938964844,0.0212927348911762,-977.682373046875,304.1789855957031,0.4738135039806366,0.0531650371849536,0.0539525039494037,293.21368408203125,297.1499938964844,293.1499938964844,0.3709924817085266,-5069.28955078125,304.1607971191406,0.9442079067230223,0.3990988731384277,0.2802010774612427,293.2244567871094,297.1499938964844,293.1499938964844,0.4381501674652099,-7808.95703125,304.1627502441406,0.9856109619140624,0.4545970559120178,0.431577056646347,293.2699279785156,297.1499938964844,293.1499938964844,0.0128725720569491,-3757.43505859375,302.40496826171875,0.4530168771743774,0.050000000745058,0.2354027777910232,291.1947021484375,291.1499938964844,262.53369140625,261.56756591796875,280.0205383300781,293.3160095214844,289.1945495605469,1.0,0.2983565330505371,0.853463888168335,0.853463888168335,1.0,1.0,-1.3226951360702517,0.5714104175567627,0.7512847185134888,0.2573663592338562,0.0,0.0,0.464330106973648,68.01981353759766,29.0,-1.948308348655701,-12216.8037109375,284.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3715515136719,307.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9375,18000.0,0.0,0.0,0.2753196656703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992820680141449,0.3992871344089508,-5.072613021184225e-06,0.0,0.0002794144384097,0.0,0.0,20.67146873474121,0.0,0.0,0.0,0.3372232317924499,4.0,0.0,1.0
383340,293.2087707519531,297.1499938964844,293.1499938964844,0.0724169015884399,-1805.562255859375,304.15625,0.6316811442375183,0.1088480129837989,0.0998614653944969,293.40118408203125,297.1499938964844,293.1499938964844,0.0175442434847354,-891.6270751953125,304.14471435546875,0.4740528762340545,0.050000000745058,0.0494005344808101,293.2125549316406,297.1499938964844,293.1499938964844,0.3687578737735748,-5045.4091796875,304.16094970703125,0.972685933113098,0.3977104127407074,0.2789618372917175,293.2186889648437,297.1499938964844,293.1499938964844,0.421932578086853,-7569.10400390625,304.1880798339844,0.9990000128746032,0.4538417458534241,0.4176653027534485,293.2685241699219,297.1499938964844,293.1499938964844,0.0126346470788121,-3718.6884765625,302.36785888671875,0.4734799861907959,0.050000000745058,0.2336966395378112,291.1979064941406,291.1499938964844,262.611572265625,261.63385009765625,280.0703125,293.3090515136719,289.2008056640625,1.0,0.2840875387191772,0.8530337810516357,0.8530337810516357,1.0,1.0,-1.2957924604415894,0.5588988065719604,0.7368937134742737,0.2511492371559143,0.0,0.0,0.4579517841339111,58.50565719604492,32.0,16.306659698486328,-11974.21484375,252.4242401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,307.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.03125,18000.0,0.0,0.0,0.2705824673175812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907862603664398,0.3907912969589233,-5.034191417507827e-06,0.0,0.0002746068057604,0.0,0.0,20.0002384185791,0.0,0.0,0.0,0.3346117436885834,4.0,0.0,1.0
383400,293.2087707519531,297.1499938964844,293.1499938964844,0.0724169015884399,-1805.562255859375,304.15625,0.6316811442375183,0.1088480129837989,0.0998614653944969,293.40118408203125,297.1499938964844,293.1499938964844,0.0175442434847354,-891.6270751953125,304.14471435546875,0.4740528762340545,0.050000000745058,0.0494005344808101,293.2125549316406,297.1499938964844,293.1499938964844,0.3687578737735748,-5045.4091796875,304.16094970703125,0.972685933113098,0.3977104127407074,0.2789618372917175,293.2186889648437,297.1499938964844,293.1499938964844,0.421932578086853,-7569.10400390625,304.1880798339844,0.9990000128746032,0.4538417458534241,0.4176653027534485,293.2685241699219,297.1499938964844,293.1499938964844,0.0126346470788121,-3718.6884765625,302.36785888671875,0.4734799861907959,0.050000000745058,0.2336966395378112,291.1979064941406,291.1499938964844,262.611572265625,261.63385009765625,280.0703125,293.3090515136719,289.2008056640625,1.0,0.2840875387191772,0.8530337810516357,0.8530337810516357,1.0,1.0,-1.2957924604415894,0.5588988065719604,0.7368937134742737,0.2511492371559143,0.0,0.0,0.4579517841339111,58.50565719604492,32.0,16.306659698486328,-11974.21484375,252.4242401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,307.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.03125,18000.0,0.0,0.0,0.2705824673175812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907862603664398,0.3907912969589233,-5.034191417507827e-06,0.0,0.0002746068057604,0.0,0.0,20.0002384185791,0.0,0.0,0.0,0.3346117436885834,4.0,0.0,1.0
383460,293.2078552246094,297.1499938964844,293.1499938964844,0.0709922164678573,-1779.2869873046875,304.15655517578125,0.6408673524856567,0.1075480952858924,0.0986363813281059,293.4013671875,297.1499938964844,293.1499938964844,0.016925623640418,-877.8158569335938,304.05059814453125,0.4838751554489136,0.050000000745058,0.0490649715065956,293.2118530273437,297.1499938964844,293.1499938964844,0.365837961435318,-5013.63330078125,304.1620788574219,0.9882897734642028,0.396271139383316,0.2778331041336059,293.1813659667969,297.1499938964844,293.1499938964844,0.3926578760147095,-7141.79443359375,304.2230529785156,0.9990000128746032,0.4596231579780578,0.3941462337970733,293.2668762207031,297.1499938964844,293.1499938964844,0.0124431923031806,-3684.75732421875,302.3364562988281,0.4838744699954986,0.050000000745058,0.2327422052621841,291.2337951660156,291.1499938964844,262.6893615722656,261.7001342773437,280.1212463378906,293.2940368652344,289.234130859375,1.0,0.2739910185337066,0.8527015447616577,0.8527015447616577,1.0,1.0,-1.2630620002746582,0.5437224507331848,0.7193395495414734,0.2436742037534713,0.0,0.0,0.443952202796936,52.92741394042969,35.0,26.06224632263184,-11609.1943359375,228.0786590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3848876953125,306.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.8359375,18000.0,0.0,0.0,0.2654581367969513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739064037799835,0.3739113807678222,-4.974730927642668e-06,0.0,0.0002694062713999,0.0,0.0,18.75948715209961,0.0,0.0,0.0,0.3297220170497894,4.0,0.0,1.0
383520,293.2078552246094,297.1499938964844,293.1499938964844,0.0709922164678573,-1779.2869873046875,304.15655517578125,0.6408673524856567,0.1075480952858924,0.0986363813281059,293.4013671875,297.1499938964844,293.1499938964844,0.016925623640418,-877.8158569335938,304.05059814453125,0.4838751554489136,0.050000000745058,0.0490649715065956,293.2118530273437,297.1499938964844,293.1499938964844,0.365837961435318,-5013.63330078125,304.1620788574219,0.9882897734642028,0.396271139383316,0.2778331041336059,293.1813659667969,297.1499938964844,293.1499938964844,0.3926578760147095,-7141.79443359375,304.2230529785156,0.9990000128746032,0.4596231579780578,0.3941462337970733,293.2668762207031,297.1499938964844,293.1499938964844,0.0124431923031806,-3684.75732421875,302.3364562988281,0.4838744699954986,0.050000000745058,0.2327422052621841,291.2337951660156,291.1499938964844,262.6893615722656,261.7001342773437,280.1212463378906,293.2940368652344,289.234130859375,1.0,0.2739910185337066,0.8527015447616577,0.8527015447616577,1.0,1.0,-1.2630620002746582,0.5437224507331848,0.7193395495414734,0.2436742037534713,0.0,0.0,0.443952202796936,52.92741394042969,35.0,26.06224632263184,-11609.1943359375,228.0786590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3848876953125,306.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.8359375,18000.0,0.0,0.0,0.2654581367969513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739064037799835,0.3739113807678222,-4.974730927642668e-06,0.0,0.0002694062713999,0.0,0.0,18.75948715209961,0.0,0.0,0.0,0.3297220170497894,4.0,0.0,1.0
383580,293.20611572265625,297.1499938964844,293.1499938964844,0.0697840601205825,-1757.5794677734375,304.1563415527344,0.6467970609664917,0.1064317598938942,0.0974088311195373,293.4077453613281,297.1499938964844,293.1499938964844,0.0164829120039939,-869.1511840820312,303.9412841796875,0.4906418621540069,0.050000000745058,0.048936128616333,293.2113952636719,297.1499938964844,293.1499938964844,0.3640033900737762,-4994.46142578125,304.1611022949219,0.9976845383644104,0.3947985172271728,0.2767180800437927,293.1372375488281,297.1499938964844,293.1499938964844,0.3731161952018738,-6860.59033203125,304.23077392578125,0.9990000128746032,0.4677798449993133,0.3783410787582397,293.2647705078125,297.1499938964844,293.1499938964844,0.0123217515647411,-3666.3349609375,302.30126953125,0.4906418323516845,0.050000000745058,0.2321319133043289,291.23028564453125,291.1499938964844,262.7669982910156,261.7663879394531,280.16796875,293.2825622558594,289.22979736328125,1.0,0.2670622169971466,0.8523693084716797,0.8523693084716797,1.0,1.0,-1.2403801679611206,0.5331615209579468,0.707218587398529,0.2387070953845977,0.0,0.0,0.4334162771701813,49.34712219238281,53.0,3.0993666648864746,-11315.68359375,212.4307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45660400390625,306.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.931640625,18000.0,0.0,0.0,0.2596645057201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584295511245727,0.3584344685077667,-4.9058398872148246e-06,0.0,0.0002635264536365,0.0,0.0,17.611583709716797,0.0,0.0,0.0,0.3251609206199646,4.0,0.0,1.0
383640,293.20611572265625,297.1499938964844,293.1499938964844,0.0697840601205825,-1757.5794677734375,304.1563415527344,0.6467970609664917,0.1064317598938942,0.0974088311195373,293.4077453613281,297.1499938964844,293.1499938964844,0.0164829120039939,-869.1511840820312,303.9412841796875,0.4906418621540069,0.050000000745058,0.048936128616333,293.2113952636719,297.1499938964844,293.1499938964844,0.3640033900737762,-4994.46142578125,304.1611022949219,0.9976845383644104,0.3947985172271728,0.2767180800437927,293.1372375488281,297.1499938964844,293.1499938964844,0.3731161952018738,-6860.59033203125,304.23077392578125,0.9990000128746032,0.4677798449993133,0.3783410787582397,293.2647705078125,297.1499938964844,293.1499938964844,0.0123217515647411,-3666.3349609375,302.30126953125,0.4906418323516845,0.050000000745058,0.2321319133043289,291.23028564453125,291.1499938964844,262.7669982910156,261.7663879394531,280.16796875,293.2825622558594,289.22979736328125,1.0,0.2670622169971466,0.8523693084716797,0.8523693084716797,1.0,1.0,-1.2403801679611206,0.5331615209579468,0.707218587398529,0.2387070953845977,0.0,0.0,0.4334162771701813,49.34712219238281,53.0,3.0993666648864746,-11315.68359375,212.4307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45660400390625,306.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.931640625,18000.0,0.0,0.0,0.2596645057201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584295511245727,0.3584344685077667,-4.9058398872148246e-06,0.0,0.0002635264536365,0.0,0.0,17.611583709716797,0.0,0.0,0.0,0.3251609206199646,4.0,0.0,1.0
383700,293.2048645019531,297.1499938964844,293.1499938964844,0.0693713352084159,-1750.27880859375,304.15594482421875,0.6463584303855896,0.10596464574337,0.0969675183296203,293.4124450683594,297.1499938964844,293.1499938964844,0.0162979811429977,-865.8342895507812,303.8822631835937,0.4910468757152557,0.050000000745058,0.0489287190139293,293.21124267578125,297.1499938964844,293.1499938964844,0.3632734417915344,-4986.900390625,304.160400390625,0.9978246092796326,0.3940470814704895,0.2761967182159424,293.1192626953125,297.1499938964844,293.1499938964844,0.3713248074054718,-6840.8173828125,304.2191467285156,0.9990000128746032,0.4714760482311249,0.3774078786373138,293.2636413574219,297.1499938964844,293.1499938964844,0.0122885853052139,-3662.412109375,302.2836303710937,0.4910468757152557,0.050000000745058,0.232096791267395,291.2250671386719,291.1499938964844,262.8057556152344,261.79949951171875,280.1860046386719,293.27978515625,289.2225341796875,1.0,0.266967236995697,0.8522031903266907,0.8522031903266907,1.0,1.0,-1.2380521297454834,0.5320735573768616,0.7059786319732666,0.2381780445575714,0.0,0.0,0.4288793504238128,49.12605667114258,53.0,-13.175437927246094,-11219.830078125,211.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49365234375,306.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.353515625,18000.0,0.0,0.0,0.2566426396369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35182785987854,0.3518327474594116,-4.877148512605345e-06,0.0,0.000260459666606,0.0,0.0,17.135780334472656,0.0,0.0,0.0,0.3232458233833313,4.0,0.0,1.0
383760,293.20367431640625,297.1499938964844,293.1499938964844,0.0690998509526252,-1745.7254638671875,304.1553649902344,0.6433573365211487,0.1055083274841308,0.0965827330946922,293.4178466796875,297.1499938964844,293.1499938964844,0.0161550696939229,-863.9219970703125,303.8203430175781,0.4893538951873779,0.050000000745058,0.0489600524306297,293.211181640625,297.1499938964844,293.1499938964844,0.362976610660553,-4984.37158203125,304.1590576171875,0.9948548078536988,0.3932825028896332,0.2756929993629455,293.1091003417969,297.1499938964844,293.1499938964844,0.3755996823310852,-6911.98583984375,304.19873046875,0.9990000128746032,0.4738717973232269,0.3813236951828003,293.2626647949219,297.1499938964844,293.1499938964844,0.012282894924283,-3664.868896484375,302.2637023925781,0.4893538951873779,0.050000000745058,0.2322454154491424,291.20526123046875,291.1499938964844,262.844482421875,261.8326110839844,280.20050048828125,293.2801818847656,289.2001342773437,1.0,0.2687232792377472,0.8521066308021545,0.8521066308021545,1.0,1.0,-1.2418967485427856,0.5338410139083862,0.7080557942390442,0.2390350550413131,0.0,0.0,0.4271097481250763,49.973934173583984,71.0,-39.59682846069336,-11173.84765625,214.28146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5205993652344,306.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.150390625,18000.0,0.0,0.0,0.2536563873291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473514318466186,0.3473562896251678,-4.853491645917529e-06,0.0,0.000257428997429,0.0,0.0,16.80377960205078,0.0,0.0,0.0,0.3219258785247803,4.0,0.0,1.0
383820,293.2015380859375,297.1499938964844,293.1499938964844,0.068720556795597,-1739.7098388671875,304.1542053222656,0.6320374011993408,0.1045814976096153,0.0959062129259109,293.43017578125,297.1499938964844,293.1499938964844,0.0159316081553697,-862.0733642578125,303.68927001953125,0.4811921715736389,0.050000000745058,0.0491172708570957,293.21124267578125,297.1499938964844,293.1499938964844,0.3628409504890442,-4984.294921875,304.1562805175781,0.9807587265968324,0.3917248547077179,0.274734228849411,293.11541748046875,297.1499938964844,293.1499938964844,0.3980257213115692,-7258.072265625,304.144775390625,0.9990000128746032,0.4737016260623932,0.4004012048244476,293.2615966796875,297.1499938964844,293.1499938964844,0.0123167624697089,-3679.34326171875,302.2193908691406,0.4811921715736389,0.050000000745058,0.2329911887645721,291.15069580078125,291.1499938964844,262.9217834472656,261.8987731933594,280.22314453125,293.2901611328125,289.14556884765625,1.0,0.2770179808139801,0.851913571357727,0.851913571357727,1.0,1.0,-1.2639095783233645,0.544009804725647,0.7198997735977173,0.2439534962177276,0.0,0.0,0.4306547045707702,54.27086639404297,89.0,-65.90027618408203,-11255.126953125,231.27915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5023193359375,306.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.671875,18000.0,0.0,0.0,0.248353362083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348329484462738,0.3483343422412872,-4.839545908907894e-06,0.0,0.0002520470879971,0.0,0.0,16.815671920776367,0.0,0.0,0.0,0.3219328820705414,4.0,0.0,1.0
383880,293.2015380859375,297.1499938964844,293.1499938964844,0.068720556795597,-1739.7098388671875,304.1542053222656,0.6320374011993408,0.1045814976096153,0.0959062129259109,293.43017578125,297.1499938964844,293.1499938964844,0.0159316081553697,-862.0733642578125,303.68927001953125,0.4811921715736389,0.050000000745058,0.0491172708570957,293.21124267578125,297.1499938964844,293.1499938964844,0.3628409504890442,-4984.294921875,304.1562805175781,0.9807587265968324,0.3917248547077179,0.274734228849411,293.11541748046875,297.1499938964844,293.1499938964844,0.3980257213115692,-7258.072265625,304.144775390625,0.9990000128746032,0.4737016260623932,0.4004012048244476,293.2615966796875,297.1499938964844,293.1499938964844,0.0123167624697089,-3679.34326171875,302.2193908691406,0.4811921715736389,0.050000000745058,0.2329911887645721,291.15069580078125,291.1499938964844,262.9217834472656,261.8987731933594,280.22314453125,293.2901611328125,289.14556884765625,1.0,0.2770179808139801,0.851913571357727,0.851913571357727,1.0,1.0,-1.2639095783233645,0.544009804725647,0.7198997735977173,0.2439534962177276,0.0,0.0,0.4306547045707702,54.27086639404297,89.0,-65.90027618408203,-11255.126953125,231.27915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5023193359375,306.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.671875,18000.0,0.0,0.0,0.248353362083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348329484462738,0.3483343422412872,-4.839545908907894e-06,0.0,0.0002520470879971,0.0,0.0,16.815671920776367,0.0,0.0,0.0,0.3219328820705414,4.0,0.0,1.0
383940,293.2000427246094,297.1499938964844,293.1499938964844,0.0683948025107383,-1734.62646484375,304.1533508300781,0.6160113215446472,0.103579394519329,0.0952845960855484,293.4438781738281,297.1499938964844,293.1499938964844,0.0157587900757789,-861.7092895507812,303.5498352050781,0.4667171239852905,0.050000000745058,0.0493885353207588,293.2115783691406,297.1499938964844,293.1499938964844,0.3628139197826385,-4985.12548828125,304.1542663574219,0.9561062455177308,0.3901054263114929,0.2738207876682281,293.1568908691406,297.1499938964844,293.1499938964844,0.4354720413684845,-7815.728515625,304.0840759277344,0.9990000128746032,0.4662371277809143,0.4313400089740753,293.2626342773437,297.1499938964844,293.1499938964844,0.0123852267861366,-3700.681884765625,302.1693725585937,0.4667171239852905,0.050000000745058,0.2342779487371444,291.09619140625,291.1499938964844,262.99884033203125,261.96490478515625,280.243408203125,293.3141784667969,289.09130859375,1.0,0.2904589176177978,0.8517205119132996,0.8517205119132996,1.0,1.0,-1.3010687828063965,0.5611647963523865,0.73990398645401,0.2525159120559692,0.0,0.0,0.4414677619934082,61.6920166015625,92.0,-72.7881088256836,-11489.189453125,261.5490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34051513671875,306.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.615234375,18000.0,0.0,0.0,0.2448350638151168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593247532844543,0.3593296110630035,-4.867541520070517e-06,0.0,0.0002484764554537,0.0,0.0,17.539215087890625,0.0,0.0,0.0,0.324837177991867,4.0,0.0,1.0
384000,293.2000427246094,297.1499938964844,293.1499938964844,0.0683948025107383,-1734.62646484375,304.1533508300781,0.6160113215446472,0.103579394519329,0.0952845960855484,293.4438781738281,297.1499938964844,293.1499938964844,0.0157587900757789,-861.7092895507812,303.5498352050781,0.4667171239852905,0.050000000745058,0.0493885353207588,293.2115783691406,297.1499938964844,293.1499938964844,0.3628139197826385,-4985.12548828125,304.1542663574219,0.9561062455177308,0.3901054263114929,0.2738207876682281,293.1568908691406,297.1499938964844,293.1499938964844,0.4354720413684845,-7815.728515625,304.0840759277344,0.9990000128746032,0.4662371277809143,0.4313400089740753,293.2626342773437,297.1499938964844,293.1499938964844,0.0123852267861366,-3700.681884765625,302.1693725585937,0.4667171239852905,0.050000000745058,0.2342779487371444,291.09619140625,291.1499938964844,262.99884033203125,261.96490478515625,280.243408203125,293.3141784667969,289.09130859375,1.0,0.2904589176177978,0.8517205119132996,0.8517205119132996,1.0,1.0,-1.3010687828063965,0.5611647963523865,0.73990398645401,0.2525159120559692,0.0,0.0,0.4414677619934082,61.6920166015625,92.0,-72.7881088256836,-11489.189453125,261.5490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34051513671875,306.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.615234375,18000.0,0.0,0.0,0.2448350638151168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593247532844543,0.3593296110630035,-4.867541520070517e-06,0.0,0.0002484764554537,0.0,0.0,17.539215087890625,0.0,0.0,0.0,0.324837177991867,4.0,0.0,1.0
384060,293.1958312988281,297.1499938964844,293.1499938964844,0.0681781992316246,-1730.902099609375,304.152587890625,0.5977010130882263,0.1031567081809043,0.0950419008731842,293.4581604003906,297.1499938964844,293.1499938964844,0.0155526967719197,-859.537109375,303.40594482421875,0.4473076164722442,0.050000000745058,0.0497376359999179,293.2118835449219,297.1499938964844,293.1499938964844,0.3615991771221161,-4971.86669921875,304.155029296875,0.9258089661598206,0.3884859681129455,0.2729527950286865,293.2083740234375,297.1499938964844,293.1499938964844,0.4409927129745483,-7882.91357421875,304.1000671386719,0.9803918600082396,0.4555602967739105,0.4343437850475311,293.2652893066406,297.1499938964844,293.1499938964844,0.0124404281377792,-3715.537109375,302.120849609375,0.4473076164722442,0.050000000745058,0.2359339296817779,291.0846252441406,291.1499938964844,263.0756225585937,262.0309143066406,280.2923278808594,293.3442077636719,289.09039306640625,1.0,0.3009696006774902,0.8509190678596497,0.8509190678596497,1.0,1.0,-1.3057578802108765,0.5631766319274902,0.7425812482833862,0.2538521289825439,0.0,0.0,0.4523746967315674,70.61209869384766,95.0,4.54112720489502,-11626.796875,283.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382385253906,306.64727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.552734375,18000.0,0.0,0.0,0.2436705976724624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764823079109192,0.3764872252941131,-4.932929641654482e-06,0.0,0.000247294694418,0.0,0.0,18.772506713867188,0.0,0.0,0.0,0.3296864330768585,4.0,0.0,1.0
384120,293.1958312988281,297.1499938964844,293.1499938964844,0.0681781992316246,-1730.902099609375,304.152587890625,0.5977010130882263,0.1031567081809043,0.0950419008731842,293.4581604003906,297.1499938964844,293.1499938964844,0.0155526967719197,-859.537109375,303.40594482421875,0.4473076164722442,0.050000000745058,0.0497376359999179,293.2118835449219,297.1499938964844,293.1499938964844,0.3615991771221161,-4971.86669921875,304.155029296875,0.9258089661598206,0.3884859681129455,0.2729527950286865,293.2083740234375,297.1499938964844,293.1499938964844,0.4409927129745483,-7882.91357421875,304.1000671386719,0.9803918600082396,0.4555602967739105,0.4343437850475311,293.2652893066406,297.1499938964844,293.1499938964844,0.0124404281377792,-3715.537109375,302.120849609375,0.4473076164722442,0.050000000745058,0.2359339296817779,291.0846252441406,291.1499938964844,263.0756225585937,262.0309143066406,280.2923278808594,293.3442077636719,289.09039306640625,1.0,0.3009696006774902,0.8509190678596497,0.8509190678596497,1.0,1.0,-1.3057578802108765,0.5631766319274902,0.7425812482833862,0.2538521289825439,0.0,0.0,0.4523746967315674,70.61209869384766,95.0,4.54112720489502,-11626.796875,283.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382385253906,306.64727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.552734375,18000.0,0.0,0.0,0.2436705976724624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764823079109192,0.3764872252941131,-4.932929641654482e-06,0.0,0.000247294694418,0.0,0.0,18.772506713867188,0.0,0.0,0.0,0.3296864330768585,4.0,0.0,1.0
384180,293.1923217773437,297.1499938964844,293.1499938964844,0.0679637640714645,-1726.67919921875,304.152099609375,0.5832735896110535,0.1027117893099784,0.0950320065021514,293.4735107421875,297.1499938964844,293.1499938964844,0.015253173187375,-853.802490234375,303.2577209472656,0.4337703585624695,0.050000000745058,0.050050038844347,293.212646484375,297.1499938964844,293.1499938964844,0.359090119600296,-4943.9296875,304.15740966796875,0.9029135704040528,0.3867612183094024,0.2720041275024414,293.22857666015625,297.1499938964844,293.1499938964844,0.4339848756790161,-7770.4794921875,304.12774658203125,0.9558479189872742,0.4499467015266418,0.4283515512943268,293.2685241699219,297.1499938964844,293.1499938964844,0.012435657903552,-3716.114501953125,302.0775451660156,0.4337703585624695,0.050000000745058,0.2374158501625061,291.1217346191406,291.1499938964844,263.1521301269531,262.09686279296875,280.3411865234375,293.3603210449219,289.1221923828125,1.0,0.3089765012264251,0.8501176238059998,0.8501176238059998,1.0,1.0,-1.2995799779891968,0.5602186322212219,0.7393613457679749,0.2524802386760711,0.0,0.0,0.4528877735137939,78.43186950683594,98.0,21.12464904785156,-11515.337890625,297.9784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72283935546875,306.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.451171875,18000.0,0.0,0.0,0.2439198940992355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37919881939888,0.3792037963867187,-4.963554601999931e-06,0.0,0.0002475476940162,0.0,0.0,19.041501998901367,0.0,0.0,0.0,0.3308229446411133,4.0,0.0,1.0
384240,293.1923217773437,297.1499938964844,293.1499938964844,0.0679637640714645,-1726.67919921875,304.152099609375,0.5832735896110535,0.1027117893099784,0.0950320065021514,293.4735107421875,297.1499938964844,293.1499938964844,0.015253173187375,-853.802490234375,303.2577209472656,0.4337703585624695,0.050000000745058,0.050050038844347,293.212646484375,297.1499938964844,293.1499938964844,0.359090119600296,-4943.9296875,304.15740966796875,0.9029135704040528,0.3867612183094024,0.2720041275024414,293.22857666015625,297.1499938964844,293.1499938964844,0.4339848756790161,-7770.4794921875,304.12774658203125,0.9558479189872742,0.4499467015266418,0.4283515512943268,293.2685241699219,297.1499938964844,293.1499938964844,0.012435657903552,-3716.114501953125,302.0775451660156,0.4337703585624695,0.050000000745058,0.2374158501625061,291.1217346191406,291.1499938964844,263.1521301269531,262.09686279296875,280.3411865234375,293.3603210449219,289.1221923828125,1.0,0.3089765012264251,0.8501176238059998,0.8501176238059998,1.0,1.0,-1.2995799779891968,0.5602186322212219,0.7393613457679749,0.2524802386760711,0.0,0.0,0.4528877735137939,78.43186950683594,98.0,21.12464904785156,-11515.337890625,297.9784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72283935546875,306.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.451171875,18000.0,0.0,0.0,0.2439198940992355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37919881939888,0.3792037963867187,-4.963554601999931e-06,0.0,0.0002475476940162,0.0,0.0,19.041501998901367,0.0,0.0,0.0,0.3308229446411133,4.0,0.0,1.0
384300,293.1915588378906,297.1499938964844,293.1499938964844,0.0677667185664177,-1723.113037109375,304.1520690917969,0.5771741271018982,0.102327287197113,0.0948562026023864,293.48150634765625,297.1499938964844,293.1499938964844,0.0151029322296381,-851.1190795898438,303.1800231933594,0.4289530515670776,0.050000000745058,0.0501822046935558,293.2130432128906,297.1499938964844,293.1499938964844,0.3581564724445343,-4933.771484375,304.15777587890625,0.8947514295578003,0.3858918249607086,0.2714977562427521,293.2330627441406,297.1499938964844,293.1499938964844,0.4320060908794403,-7738.92578125,304.1353454589844,0.945759892463684,0.4480689465999603,0.4264909029006958,293.2701110839844,297.1499938964844,293.1499938964844,0.012435027398169,-3717.99365234375,302.0531921386719,0.4289530515670776,0.050000000745058,0.2380427718162536,291.1248474121094,291.1499938964844,263.1902770996094,262.1297912597656,280.3634948730469,293.3658142089844,289.1257629394531,1.0,0.3123445212841034,0.8497169613838196,0.8497169613838196,1.0,1.0,-1.297438621520996,0.5591774582862854,0.7382611036300659,0.252017468214035,0.0,0.0,0.4542624652385711,81.74766540527344,98.0,17.956327438354492,-11475.5615234375,304.3982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853271484375,306.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.61328125,18000.0,0.0,0.0,0.2442901134490966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809358179569244,0.3809407949447632,-4.970641384716146e-06,0.0,0.0002479233953636,0.0,0.0,19.17146682739257,0.0,0.0,0.0,0.3313531279563904,4.0,0.0,1.0
384360,293.191162109375,297.1499938964844,293.1499938964844,0.0674690082669258,-1717.70166015625,304.1522521972656,0.5715758800506592,0.1018774881958961,0.0945953577756881,293.4895935058594,297.1499938964844,293.1499938964844,0.0149406576529145,-847.9618530273438,303.1009521484375,0.4249577522277832,0.050000000745058,0.0503026284277439,293.21337890625,297.1499938964844,293.1499938964844,0.3571323752403259,-4922.58251953125,304.1582336425781,0.8876358866691589,0.3850239813327789,0.2709833681583404,293.2357482910156,297.1499938964844,293.1499938964844,0.4302581250667572,-7711.50146484375,304.14117431640625,0.9368310570716858,0.4464852511882782,0.4249882698059082,293.27166748046875,297.1499938964844,293.1499938964844,0.0124269733205437,-3718.26123046875,302.0291748046875,0.4249577522277832,0.050000000745058,0.2386140078306198,291.1307983398437,291.1499938964844,263.22833251953125,262.1626892089844,280.3849792480469,293.3705139160156,289.1319885253906,1.0,0.3153802454471588,0.8494465947151184,0.8494465947151184,1.0,1.0,-1.295534372329712,0.5582537651062012,0.7372806668281555,0.2516232132911682,0.0,0.0,0.4549533426761627,84.76992797851562,101.0,18.0577449798584,-11437.3349609375,310.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595947265625,306.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.556640625,18000.0,0.0,0.0,0.2448050826787948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824156522750854,0.3824206292629242,-4.977957360097207e-06,0.0,0.0002484460419509,0.0,0.0,19.286996841430664,0.0,0.0,0.0,0.3317990601062774,4.0,0.0,1.0
384420,293.19097900390625,297.1499938964844,293.1499938964844,0.0667426586151123,-1704.5997314453125,304.1527099609375,0.5616198778152466,0.1008766666054725,0.0939254462718963,293.50592041015625,297.1499938964844,293.1499938964844,0.0146011561155319,-841.0416259765625,302.9382629394531,0.4186676442623138,0.050000000745058,0.0505158975720405,293.2139892578125,297.1499938964844,293.1499938964844,0.3551425337791443,-4900.953125,304.1587829589844,0.8757364153862,0.3832978904247284,0.269939512014389,293.23834228515625,297.1499938964844,293.1499938964844,0.4273141622543335,-7666.408203125,304.1488952636719,0.9218260049819946,0.4437845051288605,0.4225333034992218,293.2745056152344,297.1499938964844,293.1499938964844,0.0124012473970651,-3717.361083984375,301.9804992675781,0.4186676442623138,0.050000000745058,0.2396256774663925,291.13983154296875,291.1499938964844,263.3041687011719,262.2283935546875,280.4268798828125,293.3785705566406,289.1404724121094,1.0,0.3206508159637451,0.8489058613777161,0.8489058613777161,1.0,1.0,-1.292000651359558,0.556531548500061,0.7354691624641418,0.2509098947048187,0.0,0.0,0.455628365278244,90.12069702148438,104.0,12.952495574951172,-11354.642578125,320.4975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492370605469,306.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.246112659573555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837283551692962,0.3837333619594574,-4.986363819625694e-06,0.0,0.0002497730602044,0.0,0.0,19.396461486816406,0.0,0.0,0.0,0.3322403728961944,4.0,0.0,1.0
